Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,59.19654,59.19654,0,0,0,59.19654,0,0,7.105427E-15,0,0,62.31215,59.19654,0,0,132.5395,199.4727,0,62.31215,-62.31215,228.5801,54.42372,0.2021929,65.1162,0,0,199.4727
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,85.90658,85.90658,81,0,22.761,85.90658,0,0,0,0,0,5.164817,4.906576,0,0,201.7752,137.1606,0,5.164817,-5.164817,223.1359,53.12749,0.2021929,94.49723,0,81,137.1606
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,17.69613,17.69613,81,0,22.761,17.69613,0,0,0,0,0,0,0,63.30386,60.13867,207.5139,131.9957,60.13867,0,60.13867,280.1884,66.7114,0.2022416,19.46575,0,81,131.9957
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.3752,186.1205,68.7,0,68.7,345.363,82.22912,0.202249,0,0,81,186.1205
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,91.33836,91.33836,81,0,22.761,91.33836,0,0,0,0,0,10.88249,10.33836,0,0,78.67521,247.9505,0,10.88249,-10.88249,333.8918,79.49789,0.202249,100.4722,0,81,247.9505
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,61.27185,61.27185,81,0,22.761,61.27185,0,0,0,0,0,0,0,19.72815,18.74174,90.76686,237.0681,18.74174,0,18.74174,351.6718,83.73122,0.2022663,67.39904,0,81,237.0681
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,43.63505,43.63505,0,0,0,43.63505,0,0,7.105427E-15,0,0,45.93163,43.63505,0,0,72.02512,253.9356,0,45.93163,-45.93163,303.2556,72.20358,0.2022663,47.99855,0,0,253.9356
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,87.77158,87.77158,81,0,22.761,87.77158,0,0,0,0,0,7.127981,6.771582,0,0,123.0603,208.004,0,7.127981,-7.127981,295.7421,70.41463,0.2022663,96.54874,0,81,208.004
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,91.38693,91.38693,81,0,22.761,91.38693,5.098819,1.776357E-15,0,0,4.659654,10.93361,10.38693,0,0,130.9802,200.876,0,6.273958,-6.273958,289.1288,68.84004,0.2022663,100.5256,3.727723,81,205.5357
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,49.96192,49.96192,81,0,22.761,49.96192,42.03294,0,0,0,21.00047,0,0,31.03808,29.48618,137.9513,194.6021,50.48664,0,50.48664,337.0246,80.24378,0.2023071,54.95811,16.80037,81,215.6025
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,0,0,0,0,0,0,0,37.81013,0,0,0,0,87.46467,240.04,37.81013,0,37.81013,372.8944,88.7842,0.2022315,0,30.2481,0,277.8502
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,94.1968,94.1968,81,0,22.761,94.1968,47.83484,0,0,0,45.05889,13.89137,13.1968,0,0,49.65454,274.0692,31.16752,0,31.16752,402.4625,95.82422,0.2022514,103.6165,36.04711,81,319.128
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,64.73898,64.73898,20.25,0,7.39125,64.73898,104.253,2.174833,0,0,67.49235,46.8305,44.48898,0,0,18.48701,302.1199,18.48701,0,18.48701,420.0009,100,0.2022145,71.21288,53.99387,81,369.6123
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,56.10849,0,0,56.10849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022145,0,44.88679,0,374.8667
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,43.62947,43.62947,0,0,0,43.62947,137.2222,13.94358,0,0,59.86934,45.92576,43.62947,0,0,0,318.7582,0,0,0,420.0009,100,0.2022145,47.99242,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,76.21339,76.21339,20.25,0,7.39125,76.21339,91.40497,10.754,0,0,69.66283,58.90883,55.96339,0,0,0,318.7582,0,0,0,420.0009,100,0.2022145,83.83472,55.73026,81,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,68.63718,68.63718,23.13352,0,8.120781,68.63718,69.78519,0,1.421085E-14,0,47.89859,47.89859,45.50366,0,0,0,318.7582,0,0,0,420.0009,100,0.2022145,75.5009,38.31887,81,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,82.22186,82.22186,49.73345,0,14.85056,82.22186,41.59274,0,0,0,34.19832,34.19832,32.4884,0,0,0,318.7582,0,0,0,420.0009,100,0.2022145,90.44404,27.35866,81,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,136.7545,136.7545,81,0,22.761,136.7545,9.357402,0,0,0.7298944,12.79666,58.68889,55.75445,0,0,0,318.7582,0,45.89223,-45.89223,371.6262,88.48225,0.2022145,150.4299,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,128.5508,128.5508,81,0,22.761,128.5508,0,0,0,0,0,50.05351,47.55083,0,0,50.99137,272.866,0,50.05351,-50.05351,318.8651,75.92012,0.2022145,141.4059,0,81,272.866
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,175.8067,149.7,81,0,22.761,149.7,0,0,26.10672,43.68739,0,72.31579,68.7,0,0,106.6064,222.8125,0,72.31579,-72.31579,242.6376,57.77074,0.2022145,193.3874,0,81,222.8125
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,45.14634,45.14634,81,0,22.761,45.14634,0,0,0,0,0,0,0,35.85366,34.06097,186.9573,150.4967,34.06097,0,34.06097,274.9507,65.46432,0.202246,49.66098,0,81,150.4967
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,56.50153,56.50153,81,0,22.761,56.50153,0,0,0,0,0,0,0,24.49847,23.27355,152.8963,181.1516,23.27355,0,23.27355,297.0299,70.72127,0.2022675,62.15168,0,81,181.1516
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,67.84464,67.84464,81,0,22.761,67.84464,0,0,0,0,0,0,0,13.15535,12.49759,129.6227,202.0978,12.49759,0,12.49759,308.8862,73.54418,0.2022791,74.62911,0,81,202.0978
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,24.55396,24.55396,81,0,22.761,24.55396,0,0,0,0,0,0,0,56.44604,53.62374,117.1251,213.3456,53.62374,0,53.62374,359.7581,85.65652,0.2023286,27.00935,0,81,213.3456
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,19.4848,19.4848,0,0,0,19.4848,0,0,3.552714E-15,0,0,20.51032,19.4848,0,0,63.50141,261.607,0,20.51032,-20.51032,338.1383,80.50896,0.2023286,21.43328,0,0,261.607
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.29065,241.0966,0,0,0,338.1383,80.50896,0.2023286,0,0,0,241.0966
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,23.47182,23.47182,0,0,0,23.47182,0,0,3.552714E-15,0,0,24.70718,23.47182,0,0,86.29065,241.0966,0,24.70718,-24.70718,312.0947,74.30811,0.2023286,25.819,0,0,241.0966
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.7431,216.3895,0,0,0,312.0947,74.30811,0.2023286,0,0,0,216.3895
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,21.56526,21.56526,0,0,0,21.56526,0,0,3.552714E-15,0,0,22.70027,21.56526,0,0,113.7431,216.3895,0,22.70027,-22.70027,288.1665,68.61093,0.2023286,23.72178,0,0,216.3895
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.9656,193.6892,0,0,0,288.1665,68.61093,0.2023286,0,0,0,193.6892
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,59.21346,59.21346,0,0,0,59.21346,0,0,7.105427E-15,0,0,62.32995,59.21346,0,0,138.9656,193.6892,0,62.32995,-62.32995,222.465,52.96774,0.2023286,65.1348,0,0,193.6892
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,65.64687,65.64687,81,0,22.761,65.64687,26.41749,0,0,0,17.34225,0,0,15.35313,14.58547,208.2211,131.3592,31.92773,0,31.92773,252.7543,60.17947,0.2023531,72.21156,13.8738,81,148.7015
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,54.7526,54.7526,81,0,22.761,54.7526,96.08104,0,0,0,52.60687,0,0,26.2474,24.93503,176.2934,160.0942,77.5419,0,77.5419,326.317,77.69436,0.2023668,60.22786,42.08549,81,212.7011
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,29.37806,29.37806,42.86912,0,13.11389,29.37806,287.801,0,0,0,84.55035,0,0,13.49106,12.81651,98.75147,229.8819,97.36687,0,97.36687,418.6873,99.68725,0.2022354,32.31586,67.64029,81,314.4323
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,37.37289,37.37289,0,0,0,37.37289,253.8157,54.13375,0,0,94.85825,39.33988,37.37289,0,0,1.384609,317.5121,1.384609,0,1.384609,420.0009,100,0.2022327,41.11018,75.8866,0,412.3703
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,95.85723,0,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022327,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,83.03889,83.03889,20.25,0,7.39125,83.03889,97.78176,15.10332,0,0,81.19689,66.09357,62.78889,0,0,0,318.7582,0,0,0,420.0009,100,0.2022327,91.34278,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022327,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,58.66222,58.66222,0,0,0,58.66222,159.9388,32.07393,0,0,93.82364,61.74971,58.66222,0,0,0,318.7582,0,0,0,420.0009,100,0.2022327,64.52844,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3279196,0.3279196,0,0,0,0.3279196,21847.66,71.29758,0,0,71.64275,0.3451785,0.3279196,0,0,0,318.7582,0,0,0,420.0009,100,0.2022327,0.3607116,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,35.28492,35.28492,0,0,0,35.28492,91.45474,0,0,0,32.26973,37.14202,35.28492,0,0,0,318.7582,0,4.872288,-4.872288,414.865,98.77718,0.2022327,38.81341,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,9.437525,0,0,14.85118,0,0,0,0,5.413654,313.8859,5.413654,0,5.413654,420.0009,100,0.2022219,0,11.88094,0,328.7371
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,25.55359,25.55359,0,0,0,25.55359,0,0,3.552714E-15,0,0,26.89851,25.55359,0,0,0,318.7582,0,26.89851,-26.89851,391.6473,93.24918,0.2022219,28.10894,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.88723,291.8597,0,0,0,391.6473,93.24918,0.2022219,0,0,0,291.8597
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,41.87692,41.87692,0,0,0,41.87692,0,0,7.105427E-15,0,0,44.08097,41.87692,0,0,29.88723,291.8597,0,44.08097,-44.08097,345.1819,82.186,0.2022219,46.06461,0,0,291.8597
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,62.33191,62.33191,0,0,0,62.33191,0,0,0,0,0,65.61253,62.33191,0,0,78.86608,247.7787,0,65.61253,-65.61253,276.0202,65.71897,0.2022219,68.5651,0,0,247.7787
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,34.07798,34.07798,0,0,0,34.07798,0,0,7.105427E-15,0,0,35.87156,34.07798,0,0,151.7689,182.1662,0,35.87156,-35.87156,238.2083,56.71614,0.2022219,37.48578,0,0,182.1662
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,20.21339,20.21339,0,0,0,20.21339,0,0,0,0,0,21.27726,20.21339,0,0,191.6262,146.2946,0,21.27726,-21.27726,215.7801,51.37611,0.2022219,22.23473,0,0,146.2946
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,22.0119,22.0119,0,0,0,22.0119,0,0,0,0,0,23.17042,22.0119,0,0,215.2676,125.0174,0,23.17042,-23.17042,191.3563,45.56094,0.2022219,24.21309,0,0,125.0174
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,16.70736,16.70736,0,0,0,16.70736,0,0,0,0,0,17.5867,16.70736,0,0,241.0125,101.847,0,17.5867,-17.5867,172.8183,41.14713,0.2022219,18.3781,0,0,101.847
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,84.77988,84.77988,81,0,22.761,84.77988,0,0,0,0,0,3.978814,3.779873,0,0,260.5533,84.26028,0,3.978814,-3.978814,168.6243,40.14856,0.2022219,93.25786,0,81,84.26028
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,69.25085,69.25085,81,0,22.761,69.25085,0,0,0,0,0,0,0,11.74915,11.16169,264.9742,80.28147,11.16169,0,11.16169,179.2132,42.66972,0.2022322,76.17593,0,81,80.28147
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,253.8125,90.327,68.7,0,68.7,244.3877,58.18744,0.2022395,0,0,81,90.327
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,185.1125,152.157,68.7,0,68.7,309.5623,73.70515,0.2022468,0,0,81,152.157
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,16.7624,16.7624,81,0,22.761,16.7624,0,0,0,0,0,0,0,64.2376,61.02572,116.4125,213.987,61.02572,0,61.02572,367.4564,87.48943,0.2022933,18.43864,0,81,213.987
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,179.8325,149.7,81,0,22.761,149.7,6.207921,0,30.13253,48.11579,9.293258,72.31579,68.7,0,0,55.38676,268.9102,0,63.02253,-63.02253,301.0248,71.67242,0.2022933,197.8158,7.434606,81,278.2034
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,125.4118,205.8876,96.61336,0,96.61336,392.6802,93.49511,0.2022451,0,22.33069,81,233.801
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.966024,0.966024,0,0,0,0.966024,2851.945,0,0,0,27.55047,1.016867,0.966024,0,0,28.79843,292.8396,26.5336,0,26.5336,417.8522,99.48843,0.2021925,1.062626,22.04038,0,320.3901
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,83.34841,83.34841,51.62052,0,15.32799,83.34841,42.7874,0,0,0,35.66262,33.39779,31.7279,0,0,2.264832,316.7199,2.264832,0,2.264832,420.0009,100,0.2021939,91.68325,28.53009,81,352.3825
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,15.33874,15.33874,0,0,0,15.33874,472.5465,56.33663,0,0,72.48267,16.14604,15.33874,0,0,0,318.7582,0,0,0,420.0009,100,0.2021939,16.87261,57.98614,0,391.2409
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,35.5917,35.5917,0,0,0,35.5917,189.6931,30.05006,0,0,67.515,37.46495,35.5917,0,0,0,318.7582,0,0,0,420.0009,100,0.2021939,39.15087,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,46.01627,46.01627,0,0,0,46.01627,219.1286,52.39662,0,0,100.8348,48.43818,46.01627,0,0,0,318.7582,0,0,0,420.0009,100,0.2021939,50.6179,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021939,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,16.72573,16.72573,0,0,0,16.72573,457.5181,58.91721,0,0,76.52324,17.60603,16.72573,0,0,0,318.7582,0,0,0,420.0009,100,0.2021939,18.3983,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,35.82879,35.82879,0,0,0,35.82879,140.6278,12.67071,0,0,50.38523,37.71452,35.82879,0,0,0,318.7582,0,0,0,420.0009,100,0.2021939,39.41167,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021939,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,27.31812,27.31812,0,0,0,27.31812,0,0,3.552714E-15,0,0,28.75592,27.31812,0,0,0,318.7582,0,28.75592,-28.75592,389.6895,92.78301,0.2021939,30.04993,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,106.9487,106.9487,81,0,22.761,106.9487,0,0,0,0,0,27.31445,25.94873,0,0,31.95102,290.0023,0,27.31445,-27.31445,360.8975,85.9278,0.2021939,117.6436,0,81,290.0023
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.30041,262.6879,0,0,0,360.8975,85.9278,0.2021939,0,0,0,262.6879
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,44.68752,44.68752,0,0,0,44.68752,0,0,0,0,0,47.03949,44.68752,0,0,62.30041,262.6879,0,47.03949,-47.03949,311.3135,74.12212,0.2021939,49.15627,0,0,262.6879
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,37.4372,37.4372,0,0,0,37.4372,0,0,0,0,0,39.40758,37.4372,0,0,114.5665,215.6484,0,39.40758,-39.40758,269.7743,64.23184,0.2021939,41.18092,0,0,215.6484
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.3527,176.2408,0,0,0,269.7743,64.23184,0.2021939,0,0,0,176.2408
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,73.99236,73.99236,81,0,22.761,73.99236,0,0,0,0,0,0,0,7.00764,6.657258,158.3527,176.2408,6.657258,0,6.657258,276.0899,65.73556,0.2022001,81.39159,0,81,176.2408
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,75.94755,75.94755,81,0,22.761,75.94755,0,0,0,0,0,0,0,5.052454,4.79983,151.6955,182.2323,4.79983,0,4.79983,280.6434,66.81973,0.2022045,83.5423,0,81,182.2323
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,71.56748,71.56748,81,0,22.761,71.56748,0,0,0,0,0,0,0,9.432521,8.960896,146.8956,186.5522,8.960896,0,8.960896,289.1445,68.84378,0.2022127,78.72423,0,81,186.5522
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,137.9347,194.617,68.7,0,68.7,354.319,84.3615,0.20222,0,0,81,194.617
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.23473,256.447,0,0,0,354.319,84.3615,0.20222,0,0,0,256.447
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,123.616,123.616,81,0,22.761,123.616,0,0,1.421085E-14,0,0,44.85897,42.61602,0,0,69.23473,256.447,0,44.85897,-44.85897,307.0335,73.10307,0.20222,135.9776,0,81,256.447
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,19.75971,19.75971,81,0,22.761,19.75971,0,0,0,0,0,0,0,61.24029,58.17828,119.078,211.588,58.17828,0,58.17828,362.2263,86.24417,0.2022721,21.73568,0,81,211.588
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,0,0,0,0,0,0,0,0,30.86378,0,0,0,0,60.89976,263.9485,30.86378,0,30.86378,391.5062,93.21558,0.2022109,0,24.69103,0,294.8122
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,6.950363,6.950363,0,0,0,6.950363,739.2908,14.03125,0,0,51.38339,7.316172,6.950363,0,0,30.03598,291.7259,30.03598,0,30.03598,420.0009,100,0.2021514,7.6454,41.10672,0,343.1093
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,17.11444,17.11444,0,0,0,17.11444,550.1755,76.14426,0,0,94.15946,18.0152,17.11444,0,0,0,318.7582,0,0,0,420.0009,100,0.2021514,18.82588,75.32757,0,412.9177
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,95.40508,95.40508,26.70508,0,9.024386,95.40508,107.319,30.072,0,0,102.3878,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2021514,104.9456,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021514,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,25.48914,25.48914,0,0,0,25.48914,241.3955,34.69897,0,0,61.52965,26.83068,25.48914,0,0,0,318.7582,0,0,0,420.0009,100,0.2021514,28.03806,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,48.33799,48.33799,0,0,0,48.33799,139.6928,16.6426,0,0,67.52469,50.8821,48.33799,0,0,0,318.7582,0,0,0,420.0009,100,0.2021514,53.17179,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,21.56787,21.56787,0,0,0,21.56787,335.7509,49.71127,0,0,72.41428,22.70302,21.56787,0,0,0,318.7582,0,0,0,420.0009,100,0.2021514,23.72465,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,135.3737,135.3737,81,0,22.761,135.3737,37.74007,0,0,0,51.09015,57.23552,54.37374,0,0,0,318.7582,0,6.145374,-6.145374,413.523,98.45767,0.2021514,148.9111,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,12.17624,12.17624,0,0,0,12.17624,184.0569,2.765928,0,0,22.41122,12.8171,12.17624,0,0,6.828194,312.6129,6.828194,0,6.828194,420.0009,100,0.2021379,13.39387,17.92898,0,335.0241
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,47.74958,47.74958,0,0,0,47.74958,37.01865,0,7.105427E-15,0,17.67625,50.26272,47.74958,0,0,0,318.7582,0,32.58647,-32.58647,385.6517,91.82165,0.2021379,52.52454,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,86.32944,86.32944,81,0,22.761,86.32944,0,0,0,0,0,5.609942,5.329445,0,0,36.20719,286.1718,0,5.609942,-5.609942,379.7383,90.4137,0.2021379,94.96239,0,81,286.1718
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,54.72745,54.72745,0,0,0,54.72745,0,0,7.105427E-15,0,0,57.60785,54.72745,0,0,42.44046,280.5618,0,57.60785,-57.60785,319.0143,75.95563,0.2021379,60.2002,0,0,280.5618
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,18.42777,18.42777,0,0,0,18.42777,0,0,0,0,0,19.39766,18.42777,0,0,106.4492,222.954,0,19.39766,-19.39766,298.5674,71.08733,0.2021379,20.27055,0,0,222.954
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,51.80983,51.80983,0,0,0,51.80983,0,0,0,0,0,54.53666,51.80983,0,0,128.0021,203.5563,0,54.53666,-54.53666,241.0807,57.40005,0.2021379,56.99081,0,0,203.5563
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,51.10345,51.10345,0,0,0,51.10345,0,0,7.105427E-15,0,0,53.79311,51.10345,0,0,188.5984,149.0197,0,53.79311,-53.79311,184.3778,43.89938,0.2021379,56.2138,0,0,149.0197
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,51.24978,51.24978,0,0,0,51.24978,0,0,7.105427E-15,0,0,53.94714,51.24978,0,0,248.3685,95.22655,0,53.94714,-53.94714,127.5125,30.36005,0.2021379,56.37476,0,0,95.22655
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.3098,41.27941,0,0,0,127.5125,30.36005,0.2021379,0,0,0,41.27941
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,89.53279,89.53279,81,0,22.761,89.53279,0,0,0,0,0,8.981886,8.532792,0,0,308.3098,41.27941,0,8.981886,-8.981886,118.0447,28.10583,0.2021379,98.48607,0,81,41.27941
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,9.030789,9.030789,81,0,22.761,9.030789,0,0,0,0,0,0,0,71.96921,68.37075,318.2897,32.29752,68.37075,0,68.37075,182.9069,43.54918,0.2021698,9.933868,0,81,32.29752
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,5.785105,5.785105,78.10089,0,22.02753,5.785105,0,0,0,0,0,0,0,72.31579,68.7,249.9189,93.83119,68.7,0,68.7,248.0815,59.0669,0.202193,6.363616,0,81,93.83119
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,84.97567,84.97567,81,0,22.761,84.97567,0,0,0,0,0,4.184914,3.975668,0,0,181.2189,155.6612,0,4.184914,-4.184914,243.6702,58.01659,0.202193,93.47324,0,81,155.6612
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,8.641481,8.641481,80.95727,0,22.75019,8.641481,0,0,0,0,0,0,0,72.31579,68.7,185.8688,151.4763,68.7,0,68.7,308.8447,73.53431,0.202224,9.50563,0,81,151.4763
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.1688,213.3063,68.7,0,68.7,374.0193,89.05203,0.2022313,0,0,81,213.3063
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,71.16682,71.16682,81,0,22.761,71.16682,21.58419,0,0,0,15.36078,0,0,9.833184,9.341525,48.46883,275.1363,24.70231,0,24.70231,397.4539,94.6317,0.2022495,78.2835,12.28863,81,290.4971
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,64.70276,64.70276,72.39658,0,20.58434,64.70276,24.21498,0,0,0,15.66776,0,0,7.693822,7.309132,23.76652,297.3683,22.97689,0,22.97689,419.2517,99.82164,0.2022661,71.17303,12.53421,81,313.0361
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,18.31799,0,0,19.10761,0,0,0,0,0.7896292,318.0475,0.7896292,0,0.7896292,420.0009,100,0.2022646,0,15.28609,0,337.1552
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,57.89582,57.89582,0,0,0,57.89582,42.47535,0,1.421085E-14,0,24.59145,60.94297,57.89582,0,0,0,318.7582,0,36.35151,-36.35151,381.683,90.87672,0.2022646,63.6854,19.67316,0,343.3497
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,81.29611,81.29611,60.14393,0,17.48442,81.29611,77.07137,0,0,0,62.65602,22.26546,21.15218,0,0,40.39057,282.4067,40.39057,0,40.39057,420.0009,100,0.2022901,89.42573,50.12482,81,345.0627
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,14.80797,14.80797,0,0,0,14.80797,447.3521,50.65643,0,0,66.24376,15.58733,14.80797,0,0,0,318.7582,0,0,0,420.0009,100,0.2022901,16.28876,52.99501,0,385.002
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,128.0409,128.0409,79.70182,0,22.43256,128.0409,39.73986,0,0,0,50.88329,50.88329,48.33912,0,0,0,318.7582,0,0,0,420.0009,100,0.2022901,140.845,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,79.23598,79.23598,20.25,0,7.39125,79.23598,118.9294,32.1444,0,0,94.23491,62.09051,58.98598,0,0,0,318.7582,0,0,0,420.0009,100,0.2022901,87.15958,75.38792,81,412.9931
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,56.99123,56.99123,0,0,0,56.99123,67.57647,0,7.105427E-15,0,38.51266,59.99077,56.99123,0,0,0,318.7582,0,21.47811,-21.47811,397.3609,94.60956,0.2022901,62.69036,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,39.19971,39.19971,0,0,0,39.19971,86.66579,0,0,0,33.97274,41.26286,39.19971,0,0,23.86457,297.2801,0,7.290113,-7.290113,389.6765,92.77993,0.2022901,43.11968,27.17819,0,331.2529
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,44.38232,44.38232,0,0,0,44.38232,29.61121,0,7.105427E-15,0,13.14214,46.71823,44.38232,0,0,31.96469,289.99,0,33.57609,-33.57609,354.2842,84.3532,0.2022901,48.82055,10.51371,0,303.1321
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,110.7612,110.7612,81,0,22.761,110.7612,0,0,0,0,0,31.32759,29.76122,0,0,69.27145,256.4139,0,31.32759,-31.32759,321.262,76.4908,0.2022901,121.8373,0,81,256.4139
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,28.79354,28.79354,81,0,22.761,28.79354,0,0,0,0,0,0,0,52.20646,49.59614,104.0799,225.0863,49.59614,0,49.59614,368.313,87.6934,0.2023354,31.67289,0,81,225.0863
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,105.7387,105.7387,81,0,22.761,105.7387,0,0,0,0,0,26.04079,24.73875,0,0,54.48376,269.7228,0,26.04079,-26.04079,340.8636,81.15784,0.2023354,116.3126,0,81,269.7228
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,4.765909,4.765909,0,0,0,4.765909,0,0,8.881784E-16,0,0,5.016747,4.765909,0,0,83.41797,243.6821,0,5.016747,-5.016747,335.5755,79.89877,0.2023354,5.2425,0,0,243.6821
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,22.52099,22.52099,0,0,0,22.52099,0,0,0,0,0,23.70631,22.52099,0,0,88.99213,238.6653,0,23.70631,-23.70631,310.5869,73.9491,0.2023354,24.77309,0,0,238.6653
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.3325,214.959,0,0,0,310.5869,73.9491,0.2023354,0,0,0,214.959
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,4.470434,4.470434,0,0,0,4.470434,0,0,8.881784E-16,0,0,4.70572,4.470434,0,0,115.3325,214.959,0,4.70572,-4.70572,305.6266,72.76809,0.2023354,4.917477,0,0,214.959
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,59.90264,59.90264,0,0,0,59.90264,0,0,7.105427E-15,0,0,63.05541,59.90264,0,0,120.5611,210.2533,0,63.05541,-63.05541,239.1603,56.94283,0.2023354,65.89291,0,0,210.2533
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,22.76993,22.76993,0,0,0,22.76993,0,0,3.552714E-15,0,0,23.96834,22.76993,0,0,190.6226,147.1979,0,23.96834,-23.96834,213.8955,50.92739,0.2023354,25.04692,0,0,147.1979
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,36.37942,36.37942,0,0,0,36.37942,0,0,7.105427E-15,0,0,38.29412,36.37942,0,0,217.2541,123.2295,0,38.29412,-38.29412,173.5299,41.31657,0.2023354,40.01736,0,0,123.2295
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,52.04242,52.04242,0,0,0,52.04242,0,0,0,0,0,54.7815,52.04242,0,0,259.8031,84.9354,0,54.7815,-54.7815,115.7852,27.56784,0.2023354,57.24667,0,0,84.9354
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,37.16692,37.16692,81,0,22.761,37.16692,0,0,0,0,0,0,0,43.83308,41.64143,320.6715,30.1539,41.64143,0,41.64143,155.2897,36.97366,0.2023734,40.88361,0,81,30.1539
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,279.03,67.63119,68.7,0,68.7,220.4642,52.49138,0.2023805,0,0,81,67.63119
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,58.50814,58.50814,81,0,22.761,58.50814,44.60149,-3.552714E-15,0,0,26.09551,0,0,22.49185,21.36726,210.33,129.4612,47.46277,0,47.46277,265.4914,63.2121,0.2024164,64.35896,20.87641,81,155.5567
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,191.6456,149.7,81,0,22.761,149.7,33.90272,0,41.94565,61.11022,50.75237,72.31579,68.7,0,0,162.8673,172.1777,0,21.56342,-21.56342,242.7615,57.80025,0.2024164,210.8102,40.6019,81,222.9301
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,79.2032,79.2032,81,0,22.761,79.2032,111.5863,0,0,0,88.37988,0,0,1.796799,1.706959,186.8266,150.6143,90.08684,0,90.08684,328.2254,78.14875,0.2024051,87.12352,70.7039,81,238.9941
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,11.46793,11.46793,20.25,0,7.39125,11.46793,890.2207,14.13218,0,0,102.0899,0,0,0,0,96.73978,231.6924,96.73978,0,96.73978,420.0009,100,0.2022148,12.61472,81.67191,81,333.7823
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,31.29521,31.29521,0,0,0,31.29521,342.7047,74.30782,0,0,107.2502,32.94233,31.29521,0,0,0,318.7582,0,0,0,420.0009,100,0.2022148,34.42473,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,35.66686,35.66686,0,0,0,35.66686,284.0904,63.78205,0,0,101.3261,37.54406,35.66686,0,0,0,318.7582,0,0,0,420.0009,100,0.2022148,39.23354,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,38.02758,38.02758,0,0,0,38.02758,285.2904,68.46001,0,0,108.489,40.02903,38.02758,0,0,0,318.7582,0,0,0,420.0009,100,0.2022148,41.83034,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022148,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,40.79553,40.79553,0,0,0,40.79553,179.0646,30.1077,0,0,73.05036,42.94266,40.79553,0,0,0,318.7582,0,0,0,420.0009,100,0.2022148,44.87508,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022148,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,19.04667,19.04667,0,0,0,19.04667,73.91172,0,0,0,14.07772,20.04913,19.04667,0,0,0,318.7582,0,5.971406,-5.971406,413.7064,98.50134,0.2022148,20.95134,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,42.2583,42.2583,0,0,0,42.2583,0,0,7.105427E-15,0,0,44.48243,42.2583,0,0,6.634896,312.7868,0,44.48243,-44.48243,366.8178,87.3374,0.2022148,46.48413,0,0,312.7868
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.05981,268.3044,0,0,0,366.8178,87.3374,0.2022148,0,0,0,268.3044
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.05981,268.3044,0,0,0,366.8178,87.3374,0.2022148,0,0,0,268.3044
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,97.65974,97.65974,81,0,22.761,97.65974,0,0,0,0,0,17.53657,16.65974,0,0,56.05981,268.3044,0,17.53657,-17.53657,348.3327,82.93618,0.2022148,107.4257,0,81,268.3044
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,35.121,35.121,0,0,0,35.121,0,0,0,0,0,36.96947,35.121,0,0,75.54489,250.7678,0,36.96947,-36.96947,309.3634,73.65781,0.2022148,38.6331,0,0,250.7678
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.6221,213.7984,0,0,0,309.3634,73.65781,0.2022148,0,0,0,213.7984
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,73.8007,73.8007,81,0,22.761,73.8007,0,0,0,0,0,0,0,7.199292,6.839328,116.6221,213.7984,6.839328,0,6.839328,315.8518,75.20265,0.2022211,81.18078,0,81,213.7984
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,92.07867,92.07867,81,0,22.761,92.07867,0,0,0,0,0,11.66176,11.07867,0,0,109.7828,219.9538,0,11.66176,-11.66176,303.5592,72.27586,0.2022211,101.2865,0,81,219.9538
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,10.56682,10.56682,81,0,22.761,10.56682,0,0,0,0,0,0,0,70.43317,66.91151,122.7403,208.292,66.91151,0,66.91151,367.037,87.3896,0.2022555,11.62351,0,81,208.292
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,7.975717,7.975717,0,0,0,7.975717,0,0,1.776357E-15,0,0,8.395491,7.975717,0,0,55.82875,268.5124,0,8.395491,-8.395491,358.1874,85.28255,0.2022555,8.773288,0,0,268.5124
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,17.98552,17.98552,0,0,0,17.98552,0,0,0,0,0,18.93213,17.98552,0,0,65.15707,260.1169,0,18.93213,-18.93213,338.2312,80.53107,0.2022555,19.78407,0,0,260.1169
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,30.09443,30.09443,0,0,0,30.09443,0,0,3.552714E-15,0,0,31.67835,30.09443,0,0,86.19277,241.1847,0,31.67835,-31.67835,304.8393,72.58064,0.2022555,33.10387,0,0,241.1847
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,16.4135,16.4135,0,0,0,16.4135,0,0,0,0,0,17.27737,16.4135,0,0,121.3909,209.5064,0,17.27737,-17.27737,286.6273,68.24447,0.2022555,18.05485,0,0,209.5064
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,97.26802,97.26802,81,0,22.761,97.26802,16.38354,3.552714E-15,0,0,15.93595,17.12423,16.26802,0,0,140.588,192.229,0,1.188286,-1.188286,285.3748,67.94624,0.2022555,106.9948,12.74876,81,208.165
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,72.39381,72.39381,81,0,22.761,72.39381,31.35083,0,0,0,22.69606,0,0,8.606194,8.175884,141.9083,191.0407,30.87195,0,30.87195,314.6625,74.91949,0.2022772,79.63319,18.15685,81,213.7368
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,54.76586,54.76586,81,0,22.761,54.76586,71.67609,0,0,0,39.25403,0,0,26.23414,24.92243,111.0364,218.8255,64.17646,0,64.17646,375.5456,89.41544,0.202317,60.24245,31.40322,81,258.0795
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,93.33753,93.33753,59.81329,0,17.40076,93.33753,88.01239,7.105427E-15,0,0,82.1486,35.28867,33.52424,0,0,46.85992,276.5843,46.85992,0,46.85992,420.0009,100,0.2023209,102.6713,65.71887,81,358.7329
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,24.78667,24.78667,0,0,0,24.78667,380.124,68.12887,0,0,94.22011,26.09124,24.78667,0,0,0,318.7582,0,0,0,420.0009,100,0.2023209,27.26534,75.37608,0,412.9783
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,5.583769,5.583769,0,0,0,5.583769,1591.82,83.00592,0,0,88.88358,5.877651,5.583769,0,0,0,318.7582,0,0,0,420.0009,100,0.2023209,6.142146,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,67.60978,67.60978,20.25,0,7.39125,67.60978,155.3241,55.16187,0,0,105.0143,49.8524,47.35978,0,0,0,318.7582,0,0,0,420.0009,100,0.2023209,74.37076,84.01141,81,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,6.06086,6.06086,0,0,0,6.06086,1466.681,82.51364,0,0,88.89349,6.379852,6.06086,0,0,0,318.7582,0,0,0,420.0009,100,0.2023209,6.666945,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,24.5562,24.5562,0,0,0,24.5562,199.7227,23.19567,0,0,49.0443,25.84863,24.5562,0,0,0,318.7582,0,0,0,420.0009,100,0.2023209,27.01182,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023209,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,53.70942,53.70942,0,0,0,53.70942,28.87324,0,7.105427E-15,0,15.50765,56.53623,53.70942,0,0,0,318.7582,0,41.02858,-41.02858,376.7529,89.7029,0.2023209,59.08036,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.58731,277.7296,0,0,0,376.7529,89.7029,0.2023209,0,0,0,277.7296
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,116.1444,116.1444,81,0,22.761,116.1444,0,0,0,0,0,36.99411,35.14441,0,0,45.58731,277.7296,0,36.99411,-36.99411,337.7577,80.41834,0.2023209,127.7588,0,81,277.7296
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,97.68237,97.68237,81,0,22.761,97.68237,0,0,0,0,0,17.56039,16.68237,0,0,86.69188,240.7355,0,17.56039,-17.56039,319.2474,76.01114,0.2023209,107.4506,0,81,240.7355
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,82.976,82.976,81,0,22.761,82.976,0,0,0,0,0,2.079994,1.975995,0,0,106.2034,223.1751,0,2.079994,-2.079994,317.0549,75.48911,0.2023209,91.2736,0,81,223.1751
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,43.64626,43.64626,81,0,22.761,43.64626,0,0,0,0,0,0,0,37.35374,35.48605,108.5145,221.0952,35.48605,0,35.48605,350.7199,83.50458,0.2023531,48.01089,0,81,221.0952
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,16.52471,16.52471,0,0,0,16.52471,0,0,3.552714E-15,0,0,17.39443,16.52471,0,0,73.02848,253.0326,0,17.39443,-17.39443,332.3846,79.13903,0.2023531,18.17718,0,0,253.0326
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,68.01605,68.01605,81,0,22.761,68.01605,0,0,0,0,0,0,0,12.98395,12.33475,92.35562,235.6382,12.33475,0,12.33475,344.0864,81.92516,0.2023643,74.81766,0,81,235.6382
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.02087,246.7394,0,0,0,344.0864,81.92516,0.2023643,0,0,0,246.7394
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,42.76417,42.76417,0,0,0,42.76417,0,0,7.105427E-15,0,0,45.01491,42.76417,0,0,80.02087,246.7394,0,45.01491,-45.01491,296.6365,70.62759,0.2023643,47.04058,0,0,246.7394
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,95.74107,95.74107,81,0,22.761,95.74107,0,0,0,0,0,15.51692,14.74107,0,0,130.0374,201.7245,0,15.51692,-15.51692,280.2802,66.73325,0.2023643,105.3152,0,81,201.7245
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.2785,186.2076,68.7,0,68.7,345.4548,82.25097,0.2023714,0,0,81,186.2076
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,22.03168,22.03168,0,0,0,22.03168,0,0,3.552714E-15,0,0,23.19124,22.03168,0,0,78.57846,248.0376,0,23.19124,-23.19124,321.0091,76.43057,0.2023714,24.23485,0,0,248.0376
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,61.34743,61.34743,0,0,0,61.34743,0,0,0,0,0,64.57624,61.34743,0,0,104.3465,224.8464,0,64.57624,-64.57624,252.9397,60.22362,0.2023714,67.48217,0,0,224.8464
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,176.0979,160.2701,4.780837,0,4.780837,257.4752,61.3035,0.202362,0,3.82467,0,165.051
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,46.7977,46.7977,0,0,0,46.7977,54.45504,0,0,0,25.48371,49.26074,46.7977,0,0,171.317,164.5729,0,23.77703,-23.77703,232.412,55.33609,0.202362,51.47747,20.38697,0,190.0566
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,85.65726,85.65726,81,0,22.761,85.65726,49.88198,0,0,0,42.72754,4.902387,4.657268,0,0,197.736,140.7959,37.82516,0,37.82516,268.2961,63.8799,0.2023857,94.22299,34.18203,81,183.5234
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,72.31579,0,20.56389,0,0,0,0,0,38.22228,0,0,72.31579,68.7,159.9108,174.8385,106.9223,0,106.9223,369.7315,88.03114,0.202318,0,30.57783,81,213.0608
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,12.72138,12.72138,0,0,0,12.72138,415.9915,0,0,0,52.91985,13.39092,12.72138,0,0,52.98853,271.0685,39.52893,0,39.52893,407.2319,96.95979,0.2022407,13.99352,42.33588,0,323.9884
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,31.90909,0,0,45.36869,0,0,0,0,13.4596,306.6446,13.4596,0,13.4596,420.0009,100,0.2022143,0,36.29495,0,352.0133
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022143,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,109.9648,109.9648,81,0,22.761,109.9648,22.13073,7.105427E-15,0,0,24.33602,30.48929,28.96483,0,0,0,318.7582,0,6.153272,-6.153272,413.5147,98.45569,0.2022143,120.9613,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,41.48124,41.48124,0,0,0,41.48124,105.0491,0,0,0,43.57566,43.66446,41.48124,0,0,6.836969,312.6049,0,0.08879863,-0.08879863,413.4211,98.4334,0.2022143,45.62936,34.86053,0,356.1806
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,43.26567,43.26567,0,0,0,43.26567,67.18525,0,0,0,29.06815,45.54281,43.26567,0,0,6.935635,312.5161,0,16.47466,-16.47466,396.0553,94.29869,0.2022143,47.59224,23.25452,0,341.5843
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,76.00426,76.00426,81,0,22.761,76.00426,10.74914,0,0,0,8.169801,0,0,4.995742,4.745955,25.24081,296.0415,12.91576,0,12.91576,408.3083,97.21606,0.2022238,83.60468,6.535841,81,304.2113
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,19.68723,19.68723,0,0,0,19.68723,0,0,3.552714E-15,0,0,20.7234,19.68723,0,0,12.32506,307.6657,0,20.7234,-20.7234,386.4639,92.01502,0.2022238,21.65596,0,0,307.6657
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,17.37555,17.37555,0,0,0,17.37555,0,0,0,0,0,18.29005,17.37555,0,0,35.35106,286.9423,0,18.29005,-18.29005,367.1845,87.4247,0.2022238,19.1131,0,0,286.9423
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,33.74726,33.74726,0,0,0,33.74726,0,0,7.105427E-15,0,0,35.52343,33.74726,0,0,55.67334,268.6522,0,35.52343,-35.52343,329.7395,78.50925,0.2022238,37.12199,0,0,268.6522
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,98.76394,98.76394,81,0,22.761,98.76394,0,0,0,0,0,18.69888,17.76394,0,0,95.14382,233.1288,0,18.69888,-18.69888,310.0291,73.81631,0.2022238,108.6403,0,81,233.1288
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,53.57564,53.57564,81,0,22.761,53.57564,0,0,0,0,0,0,0,27.42436,26.05314,115.9204,214.4299,26.05314,0,26.05314,334.7453,79.7011,0.2022474,58.93321,0,81,214.4299
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,10.94132,10.94132,81,0,22.761,10.94132,0,0,0,0,0,0,0,70.05869,66.55575,89.86722,237.8777,66.55575,0,66.55575,397.8857,94.73449,0.2022823,12.03545,0,81,237.8777
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31147,297.7779,0,0,0,397.8857,94.73449,0.2022823,0,0,0,297.7779
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31147,297.7779,0,0,0,397.8857,94.73449,0.2022823,0,0,0,297.7779
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.08442812,0.08442812,0,0,0,0.08442812,0,0,0,0,0,0.0888717,0.08442812,0,0,23.31147,297.7779,0,0.0888717,-0.0888717,397.792,94.71218,0.2022823,0.09287093,0,0,297.7779
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.41022,297.689,0,0,0,397.792,94.71218,0.2022823,0,0,0,297.689
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,78.33675,78.33675,81,0,22.761,78.33675,0,0,0,0,0,0,0,2.663249,2.530086,23.41022,297.689,2.530086,0,2.530086,400.1922,95.28367,0.2022846,86.17043,0,81,297.689
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,26.58612,26.58612,0,0,0,26.58612,0,0,3.552714E-15,0,0,27.98539,26.58612,0,0,20.88013,299.9661,0,27.98539,-27.98539,370.693,88.26006,0.2022846,29.24473,0,0,299.9661
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,25.15073,25.15073,0,0,0,25.15073,0,0,3.552714E-15,0,0,26.47445,25.15073,0,0,51.97501,271.9807,0,26.47445,-26.47445,342.7865,81.61567,0.2022846,27.6658,0,0,271.9807
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,55.0435,55.0435,0,0,0,55.0435,4.961551,0,1.421085E-14,0,2.731011,57.94053,55.0435,0,0,81.39106,245.5063,0,55.20951,-55.20951,284.5906,67.75952,0.2022846,60.54785,2.184809,0,248.2373
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,90.34201,90.34201,81,0,22.761,90.34201,17.94075,0,0,0,16.20803,9.833694,9.34201,0,0,142.735,190.2968,6.374339,0,6.374339,290.6378,69.19933,0.2022886,99.37621,12.96643,81,206.5048
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,67.36889,67.36889,81,0,22.761,67.36889,14.8969,0,0,0,10.03588,0,0,13.63111,12.94956,136.3606,196.0337,22.98544,0,22.98544,312.4437,74.3912,0.2023065,74.10577,8.028703,81,206.0695
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,51.8956,51.8956,81,0,22.761,51.8956,93.89577,0,0,0,48.72777,0,0,29.1044,27.64918,113.3752,216.7206,76.37695,0,76.37695,384.9012,91.64297,0.2023222,57.08516,38.98222,81,265.4483
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,36.40588,0,0,73.40411,0,0,0,0,36.99824,285.4598,36.99824,0,36.99824,420.0009,100,0.20225,0,58.72329,0,358.8639
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,65.69003,65.69003,27.85804,0,9.316085,65.69003,60.62281,0,0,0,39.82314,39.82314,37.83199,0,0,0,318.7582,0,0,0,420.0009,100,0.20225,72.25903,31.85851,81,358.5814
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,70.45645,70.45645,39.55495,0,12.2754,70.45645,46.16738,0,0,0,32.5279,32.5279,30.9015,0,0,0,318.7582,0,0,0,420.0009,100,0.20225,77.5021,26.02232,81,351.2861
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,46.8526,46.8526,0,0,0,46.8526,33.0755,7.105427E-15,0,0,15.49673,49.31853,46.8526,0,0,0,318.7582,0,33.8218,-33.8218,384.3495,91.51161,0.20225,51.53786,12.39739,0,334.2549
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,80.98257,80.98257,81,0,22.761,80.98257,31.81515,0,0,0,25.76473,0,0,0.017423,0.01655185,37.57977,284.9364,25.78128,0,25.78128,408.8078,97.335,0.2022661,89.08083,20.61179,81,310.7012
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,24.00312,0,0,35.80161,0,0,0,0,11.79849,308.1396,11.79849,0,11.79849,420.0009,100,0.2022431,0,28.64129,0,343.9412
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,24.69222,24.69222,0,0,0,24.69222,76.43918,0,0,0,18.87453,25.99182,24.69222,0,0,0,318.7582,0,7.117281,-7.117281,412.4986,98.21375,0.2022431,27.16145,15.09963,0,337.6328
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,50.46899,50.46899,0,0,0,50.46899,0,0,0,0,0,53.12525,50.46899,0,0,7.90809,311.6409,0,53.12525,-53.12525,356.4996,84.8807,0.2022431,55.51588,0,0,311.6409
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,65.90548,65.90548,81,0,22.761,65.90548,0,0,0,0,0,0,0,15.09452,14.3398,66.93614,258.5157,14.3398,0,14.3398,370.1036,88.11972,0.2022561,72.49603,0,81,258.5157
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,81.55702,81.55702,81,0,22.761,81.55702,0,0,0,0,0,0.5863412,0.5570241,0,0,52.59635,271.4215,0,0.5863412,-0.5863412,369.4855,87.97256,0.2022561,89.71272,0,81,271.4215
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,52.89671,52.89671,0,0,0,52.89671,0,0,7.105427E-15,0,0,55.68074,52.89671,0,0,53.24784,270.8352,0,55.68074,-55.68074,310.7928,73.99815,0.2022561,58.18638,0,0,270.8352
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,70.40725,70.40725,81,0,22.761,70.40725,0,0,0,0,0,0,0,10.59275,10.06311,115.1153,215.1544,10.06311,0,10.06311,320.3396,76.27117,0.2022652,77.44798,0,81,215.1544
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,63.04303,63.04303,81,0,22.761,63.04303,0,0,0,0,0,0,0,17.95697,17.05913,105.0522,224.2112,17.05913,0,17.05913,336.5233,80.12443,0.2022806,69.34733,0,81,224.2112
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,9.835583,9.835583,0,0,0,9.835583,0,0,0,0,0,10.35324,9.835583,0,0,87.9931,239.5644,0,10.35324,-10.35324,325.61,77.52603,0.2022806,10.81914,0,0,239.5644
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,76.56858,76.56858,81,0,22.761,76.56858,0,0,0,0,0,0,0,4.431423,4.209851,99.4967,229.2112,4.209851,0,4.209851,329.6038,78.47694,0.2022844,84.22543,0,81,229.2112
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,28.53662,28.53662,81,0,22.761,28.53662,0,0,0,0,0,0,0,52.46338,49.84021,95.28685,233.0001,49.84021,0,49.84021,376.8864,89.73467,0.2023293,31.39028,0,81,233.0001
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,43.43563,43.43563,0,0,0,43.43563,0,0,7.105427E-15,0,0,45.72171,43.43563,0,0,45.44664,277.8563,0,45.72171,-45.72171,328.6915,78.25971,0.2023293,47.77919,0,0,277.8563
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,17.95983,17.95983,0,0,0,17.95983,0,0,3.552714E-15,0,0,18.90508,17.95983,0,0,96.24854,232.1345,0,18.90508,-18.90508,308.7638,73.51503,0.2023293,19.75581,0,0,232.1345
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,4.130885,4.130885,0,0,0,4.130885,0,0,0,0,0,4.3483,4.130885,0,0,117.2542,213.2295,0,4.3483,-4.3483,304.1802,72.42372,0.2023293,4.543973,0,0,213.2295
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,67.23476,67.23476,81,0,22.761,67.23476,0,0,0,0,0,0,0,13.76524,13.07697,122.0856,208.8812,13.07697,0,13.07697,316.5862,75.3775,0.2023411,73.95824,0,81,208.8812
