Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,57.94326,57.94326,81,0,22.761,57.94326,33.76658,0,0,0,19.56546,0,0,23.05674,21.90391,109.0087,220.6504,41.46936,0,41.46936,355.9274,84.74446,0.202373,63.73758,15.65237,81,240.2159
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,95.41351,95.41351,81,0,22.761,95.41351,49.66367,0,0,0,47.38585,15.17211,14.4135,0,0,67.53929,257.9729,32.21374,0,32.21374,386.4881,92.02079,0.2023931,104.9548,37.90868,81,305.3587
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,147.303,147.303,81,0,22.761,147.303,42.11095,0,2.842171E-14,12.33328,62.03068,69.79261,66.30298,0,0,35.32555,286.9652,0,7.761932,-7.761932,378.3063,90.07275,0.2023931,162.0333,49.62455,81,348.9959
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,28.35102,28.35102,0,0,0,28.35102,360.9082,28.52807,0,0,102.3212,29.84318,28.35102,0,0,43.94992,279.2033,43.94992,0,43.94992,420.0009,100,0.2023075,31.18612,81.85693,0,381.5245
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,15.24038,15.24038,0,0,0,15.24038,739.3015,96.62984,0,0,112.6723,16.04251,15.24038,0,0,0,318.7582,0,0,0,420.0009,100,0.2023075,16.76442,90.13788,0,431.4306
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023075,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,52.77854,52.77854,0,0,0,52.77854,210.6051,55.59794,0,0,111.1543,55.55635,52.77854,0,0,0,318.7582,0,0,0,420.0009,100,0.2023075,58.05639,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,46.7627,46.7627,0,0,0,46.7627,225.955,56.43877,0,0,105.6627,49.2239,46.7627,0,0,0,318.7582,0,0,0,420.0009,100,0.2023075,51.43898,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,56.55627,56.55627,0,0,0,56.55627,126.8443,12.20551,0,0,71.73842,59.53291,56.55627,0,0,0,318.7582,0,0,0,420.0009,100,0.2023075,62.21189,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,29.79257,29.79257,0,0,0,29.79257,155.8666,15.07607,0,0,46.43667,31.3606,29.79257,0,0,0,318.7582,0,0,0,420.0009,100,0.2023075,32.77183,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,125.1611,125.1611,81,0,22.761,125.1611,15.60859,0,0,0,19.53588,46.48532,44.16106,0,0,0,318.7582,0,26.94945,-26.94945,391.5936,93.23639,0.2023075,137.6772,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,99.34088,99.34088,81,0,22.761,99.34088,0,0,0,0,0,19.30619,18.34088,0,0,29.94383,291.8088,0,19.30619,-19.30619,371.2431,88.39104,0.2023075,109.275,0,81,291.8088
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,38.53947,38.53947,0,0,0,38.53947,0,0,0,0,0,40.56786,38.53947,0,0,51.39515,272.5026,0,40.56786,-40.56786,328.4808,78.20956,0.2023075,42.39341,0,0,272.5026
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,92.97543,92.97543,81,0,22.761,92.97543,0,0,0,0,0,12.60572,11.97543,0,0,96.47056,231.9347,0,12.60572,-12.60572,315.1932,75.04586,0.2023075,102.273,0,81,231.9347
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,128.467,128.467,81,0,22.761,128.467,0,0,0,0,0,49.96528,47.46702,0,0,110.4769,219.329,0,49.96528,-49.96528,262.5252,62.50588,0.2023075,141.3137,0,81,219.329
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,82.74277,82.74277,81,0,22.761,82.74277,0,0,0,0,0,1.834495,1.74277,0,0,165.9939,169.3637,0,1.834495,-1.834495,260.5915,62.04547,0.2023075,91.01704,0,81,169.3637
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,37.24126,37.24126,81,0,22.761,37.24126,0,0,0,0,0,0,0,43.75874,41.5708,168.0322,167.5292,41.5708,0,41.5708,300.029,71.43533,0.2023449,40.96538,0,81,167.5292
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,71.30202,71.30202,81,0,22.761,71.30202,0,0,0,0,0,0,0,9.697973,9.213074,126.4614,204.943,9.213074,0,9.213074,308.7693,73.51635,0.2023532,78.43223,0,81,204.943
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,67.60147,67.60147,81,0,22.761,67.60147,0,0,0,0,0,0,0,13.39853,12.7286,117.2483,213.2347,12.7286,0,12.7286,320.8447,76.39145,0.2023647,74.36162,0,81,213.2347
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,56.36661,56.36661,81,0,22.761,56.36661,0,0,0,0,0,0,0,24.63339,23.40172,104.5197,224.6905,23.40172,0,23.40172,343.0455,81.67735,0.2023857,62.00327,0,81,224.6905
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,48.12405,48.12405,0,0,0,48.12405,0,0,0,0,0,50.6569,48.12405,0,0,81.11801,245.752,0,50.6569,-50.6569,289.6485,68.96378,0.2023857,52.93646,0,0,245.752
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,87.51054,87.51054,81,0,22.761,87.51054,0,0,0,0,0,6.853199,6.510539,0,0,137.4035,195.0951,0,6.853199,-6.853199,282.4246,67.24381,0.2023857,96.26159,0,81,195.0951
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,85.43083,85.43083,81,0,22.761,85.43083,0,0,0,0,0,4.664035,4.430834,0,0,145.0181,188.2419,0,4.664035,-4.664035,277.5082,66.07326,0.2023857,93.97392,0,81,188.2419
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,60.49068,60.49068,81,0,22.761,60.49068,0,0,0,0,0,0,0,20.50932,19.48385,150.2004,183.5779,19.48385,0,19.48385,295.9922,70.47421,0.2024032,66.53975,0,81,183.5779
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,86.91611,86.91611,81,0,22.761,86.91611,34.38269,0,0,0,29.8841,6.227478,5.916104,0,0,130.7165,201.1133,23.65662,0,23.65662,318.4349,75.81768,0.2024179,95.60771,23.90728,81,230.9974
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,43.2297,43.2297,81,0,22.761,43.2297,126.5333,0,0,0,54.69995,0,0,37.7703,35.88178,107.0599,222.4043,90.58173,0,90.58173,404.3683,96.27797,0.2024058,47.55267,43.75996,81,277.1042
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,167.4075,149.7,81,0,22.761,149.7,48.08609,0,17.70745,34.4482,71.98489,72.31579,68.7,0,0,16.47818,303.9279,0,0.3309063,-0.3309063,404.0195,96.19492,0.2024058,184.1482,57.58791,81,375.9128
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,106.423,106.423,37.72305,0,11.81193,106.423,85.62155,1.95943,0,0,91.12107,72.31579,68.7,0,0,16.84585,303.597,16.84585,0,16.84585,420.0009,100,0.2023731,117.0654,72.89686,81,394.718
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,91.94123,91.94123,23.24123,0,8.148032,91.94123,121.7898,39.65929,0,0,111.9751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2023731,101.1354,89.58006,81,430.7333
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,50.6015,50.6015,0,0,0,50.6015,184.8846,40.28967,0,0,93.55441,53.26474,50.6015,0,0,0,318.7582,0,0,0,420.0009,100,0.2023731,55.66165,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023731,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,48.99862,48.99862,0,0,0,48.99862,194.2421,43.59847,0,0,95.17596,51.57749,48.99862,0,0,0,318.7582,0,0,0,420.0009,100,0.2023731,53.89848,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,118.6353,118.6353,50.79221,0,15.11843,118.6353,60.19608,0,0,0,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.2023731,130.4989,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023731,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,48.4175,48.4175,0,0,0,48.4175,25.19252,0,0,0,12.19759,50.96579,48.4175,0,0,0,318.7582,0,38.7682,-38.7682,379.1356,90.2702,0.2023731,53.25925,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.550853,1.550853,0,0,0,1.550853,0,0,2.220446E-16,0,0,1.632477,1.550853,0,0,43.07578,279.99,0,1.632477,-1.632477,377.4148,89.86048,0.2023731,1.705939,0,0,279.99
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,54.85035,54.85035,0,0,0,54.85035,0,0,7.105427E-15,0,0,57.73721,54.85035,0,0,44.88964,278.3575,0,57.73721,-57.73721,316.5544,75.36995,0.2023731,60.33539,0,0,278.3575
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,135.8472,135.8472,81,0,22.761,135.8472,0,0,0,0,0,57.73393,54.84723,0,0,109.0421,220.6203,0,57.73393,-57.73393,255.6975,60.88024,0.2023731,149.432,0,81,220.6203
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,20.43157,20.43157,81,0,22.761,20.43157,0,0,0,0,0,0,0,60.56843,57.54001,173.1909,162.8864,57.54001,0,57.54001,310.2848,73.87717,0.2024247,22.47473,0,81,162.8864
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,15.53154,15.53154,81,0,22.761,15.53154,0,0,0,0,0,0,0,65.46846,62.19504,115.6509,214.6724,62.19504,0,62.19504,369.2881,87.92558,0.2024678,17.08469,0,81,214.6724
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,53.00928,53.00928,0,0,0,53.00928,0,0,0,0,0,55.79924,53.00928,0,0,53.45587,270.6479,0,55.79924,-55.79924,310.4706,73.92142,0.2024678,58.31021,0,0,270.6479
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,25.42584,25.42584,0,0,0,25.42584,0,0,3.552714E-15,0,0,26.76404,25.42584,0,0,115.455,214.8487,0,26.76404,-26.76404,282.2588,67.20435,0.2024678,27.96842,0,0,214.8487
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,27.05107,27.05107,0,0,0,27.05107,0,0,3.552714E-15,0,0,28.47481,27.05107,0,0,145.1928,188.0847,0,28.47481,-28.47481,252.2437,60.05791,0.2024678,29.75617,0,0,188.0847
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.8315,159.6099,0,0,0,252.2437,60.05791,0.2024678,0,0,0,159.6099
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.8315,159.6099,0,0,0,252.2437,60.05791,0.2024678,0,0,0,159.6099
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,24.95642,24.95642,0,0,0,24.95642,0,0,0,0,0,26.26991,24.95642,0,0,176.8315,159.6099,0,26.26991,-26.26991,224.5528,53.46485,0.2024678,27.45206,0,0,159.6099
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,7.526043,7.526043,0,0,0,7.526043,0,0,8.881784E-16,0,0,7.92215,7.526043,0,0,206.0203,133.34,0,7.92215,-7.92215,216.2021,51.4766,0.2024678,8.278647,0,0,133.34
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.8227,125.4178,0,0,0,216.2021,51.4766,0.2024678,0,0,0,125.4178
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,214.8227,125.4178,28.51224,0,28.51224,243.2512,57.91684,0.2024124,0,22.80979,0,153.93
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,27.19093,27.19093,0,0,0,27.19093,204.7749,0,0,0,55.68021,28.62203,27.19093,0,0,186.3105,151.0788,27.05818,0,27.05818,268.9209,64.02865,0.2023599,29.91002,44.54417,0,206.759
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,82.8961,82.8961,81,0,22.761,82.8961,100.0895,0,0,0,82.97027,1.995894,1.896099,0,0,159.2523,175.4312,80.97438,0,80.97438,345.7399,82.31886,0.2023666,91.18571,66.37621,81,258.4014
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,31.63954,31.63954,0,0,0,31.63954,293.6814,0,0,0,92.91943,33.30478,31.63954,0,0,78.27791,248.3081,59.61466,0,59.61466,402.2953,95.78441,0.2022511,34.80349,74.33555,0,341.2275
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,83.41091,0,0,102.0742,0,0,0,0,18.66324,301.9613,18.66324,0,18.66324,420.0009,100,0.202215,0,81.65932,0,404.0355
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,5.957745,5.957745,0,0,0,5.957745,1959.182,110.4518,0,0,116.7231,6.271311,5.957745,0,0,0,318.7582,0,0,0,420.0009,100,0.202215,6.55352,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,53.53537,53.53537,0,0,0,53.53537,190.85,45.81922,0,0,102.1722,56.35302,53.53537,0,0,0,318.7582,0,0,0,420.0009,100,0.202215,58.88891,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.202215,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,65.69933,65.69933,20.25,0,7.39125,65.69933,110.9583,25.05744,0,0,72.89883,47.84139,45.44932,0,0,0,318.7582,0,0,0,420.0009,100,0.202215,72.26926,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,85.09512,85.09512,36.29321,0,11.45018,85.09512,60.36826,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.202215,93.60464,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,31.27036,31.27036,0,0,0,31.27036,63.85196,0,0,0,19.96674,32.91616,31.27036,0,0,0,318.7582,0,12.94943,-12.94943,406.351,96.75003,0.202215,34.39739,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,69.13434,69.13434,81,0,22.761,69.13434,0,0,0,0,0,0,0,11.86567,11.27238,14.38826,305.8088,11.27238,0,11.27238,417.0449,99.2962,0.2022251,76.04777,0,81,305.8088
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,72.46332,72.46332,75.74319,0,21.43103,72.46332,0,6.217249E-15,0,0,0,0,0,3.279866,3.115873,3.115873,315.9539,3.115873,0,3.115873,420.0009,100,0.2022279,79.70966,0,81,315.9539
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,9.537408,9.537408,0,0,0,9.537408,0,0,1.776357E-15,0,0,10.03938,9.537408,0,0,0,318.7582,0,10.03938,-10.03938,409.4184,97.48038,0.2022279,10.49115,0,0,318.7582
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.63623,31.63623,0,0,0,31.63623,0,0,0,0,0,33.3013,31.63623,0,0,11.15486,308.7188,0,33.3013,-33.3013,374.3158,89.12262,0.2022279,34.79986,0,0,308.7188
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,38.08883,38.08883,0,0,0,38.08883,0,0,0,0,0,40.09351,38.08883,0,0,48.15631,275.4175,0,40.09351,-40.09351,332.0535,79.0602,0.2022279,41.89771,0,0,275.4175
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,53.03989,53.03989,0,0,0,53.03989,0,0,7.105427E-15,0,0,55.83146,53.03989,0,0,92.70464,235.3241,0,55.83146,-55.83146,273.202,65.04796,0.2022279,58.34388,0,0,235.3241
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,36.72505,36.72505,0,0,0,36.72505,0,0,7.105427E-15,0,0,38.65795,36.72505,0,0,154.7396,179.4926,0,38.65795,-38.65795,232.4529,55.34582,0.2022279,40.39756,0,0,179.4926
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.6929,140.8346,0,0,0,232.4529,55.34582,0.2022279,0,0,0,140.8346
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,38.8897,38.8897,0,0,0,38.8897,0,0,0,0,0,40.93652,38.8897,0,0,197.6929,140.8346,0,40.93652,-40.93652,189.302,45.07182,0.2022279,42.77867,0,0,140.8346
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,47.10308,47.10308,0,0,0,47.10308,0,0,7.105427E-15,0,0,49.5822,47.10308,0,0,243.1779,99.89811,0,49.5822,-49.5822,137.0378,32.62798,0.2022279,51.81339,0,0,99.89811
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,54.19895,54.19895,81,0,22.761,54.19895,0,0,0,0,0,0,0,26.80105,25.461,298.2692,50.31591,25.461,0,25.461,161.1922,38.37902,0.2022507,59.61884,0,81,50.31591
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,37.22306,37.22306,81,0,22.761,37.22306,0,0,0,0,0,0,0,43.77694,41.58809,272.8082,73.23081,41.58809,0,41.58809,200.6461,47.7728,0.2022879,40.94537,0,81,73.23081
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,27.64748,27.64748,81,0,22.761,27.64748,0,0,0,0,0,0,0,53.35252,50.68489,231.2201,110.6601,50.68489,0,50.68489,248.7301,59.22132,0.2023333,30.41223,0,81,110.6601
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,183.9145,149.7,81,0,22.761,149.7,17.70583,0,34.21453,52.60599,26.50563,72.31579,68.7,0,0,180.5352,156.2765,0,45.81016,-45.81016,200.4419,47.72417,0.2023333,202.306,21.2045,81,182.7821
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,115.5011,115.5011,81,0,22.761,115.5011,40.7051,0,0,0,47.01486,36.317,34.50114,0,0,231.4354,110.4663,10.69786,0,10.69786,210.5908,50.14057,0.2023399,127.0513,37.61189,81,157.4812
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,54.83833,54.83833,81,0,22.761,54.83833,128.8778,0,0,0,70.67444,0,0,26.16167,24.85359,220.7376,120.0944,95.52802,0,95.52802,301.2166,71.7181,0.2023184,60.32216,56.53955,81,190.7689
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,36.60257,0,11.52845,0,0,0,0,0,90.4371,0,0,36.60257,34.77243,125.2095,206.0696,125.2095,0,125.2095,420.0009,100,0.2021207,0,72.34969,81,296.5067
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,146.4455,146.4455,77.74554,0,21.93762,146.4455,68.41219,27.87081,0,11.3901,100.1866,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2021207,161.0901,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,37.09565,37.09565,0,0,0,37.09565,305.4464,74.2593,0,0,113.3074,39.04806,37.09565,0,0,0,318.7582,0,0,0,420.0009,100,0.2021207,40.80522,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,73.28699,73.28699,20.25,0,7.39125,73.28699,153.2571,56.48909,0,0,112.3175,55.82841,53.03699,0,0,0,318.7582,0,0,0,420.0009,100,0.2021207,80.61568,89.854,81,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,80.55927,80.55927,20.25,0,7.39125,80.55927,114.4955,28.75327,0,0,92.23672,63.48344,60.30927,0,0,0,318.7582,0,0,0,420.0009,100,0.2021207,88.6152,73.78938,81,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,130.984,130.984,62.28397,0,18.02584,130.984,57.1021,2.478806,0,0,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2021207,144.0824,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,47.89962,47.89962,0,0,0,47.89962,92.32455,7.105427E-15,0,0,44.22311,50.42065,47.89962,0,0,0,318.7582,0,6.197542,-6.197542,413.468,98.44458,0.2021207,52.68958,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,7.133813,0,0,14.01997,0,0,0,0,6.886158,312.5607,6.886158,0,6.886158,420.0009,100,0.2021074,0,11.21598,0,326.5807
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021074,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,51.17591,51.17591,0,0,0,51.17591,0,0,7.105427E-15,0,0,53.86938,51.17591,0,0,0,318.7582,0,53.86938,-53.86938,363.2175,86.48019,0.2021074,56.2935,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.85486,264.8889,0,0,0,363.2175,86.48019,0.2021074,0,0,0,264.8889
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.85486,264.8889,0,0,0,363.2175,86.48019,0.2021074,0,0,0,264.8889
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,40.20409,40.20409,0,0,0,40.20409,0,0,7.105427E-15,0,0,42.32009,40.20409,0,0,59.85486,264.8889,0,42.32009,-42.32009,318.6082,75.85896,0.2021074,44.22449,0,0,264.8889
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,53.29334,53.29334,0,0,0,53.29334,0,0,7.105427E-15,0,0,56.09825,53.29334,0,0,106.8772,222.5688,0,56.09825,-56.09825,259.4755,61.77975,0.2021074,58.62267,0,0,222.5688
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,86.03134,86.03134,81,0,22.761,86.03134,0,0,0,0,0,5.296146,5.031339,0,0,169.2086,166.4705,0,5.296146,-5.296146,253.8929,60.45056,0.2021074,94.63448,0,81,166.4705
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,32.16331,32.16331,81,0,22.761,32.16331,0,0,0,0,0,0,0,48.83669,46.39486,175.0932,161.1744,46.39486,0,46.39486,297.9069,70.93007,0.2021489,35.37964,0,81,161.1744
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.6983,202.9297,68.7,0,68.7,363.0814,86.44778,0.202156,0,0,81,202.9297
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,18.82854,18.82854,0,0,0,18.82854,0,0,0,0,0,19.81951,18.82854,0,0,59.99833,264.7597,0,19.81951,-19.81951,342.1898,81.47361,0.202156,20.71139,0,0,264.7597
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.02,244.9402,0,0,0,342.1898,81.47361,0.202156,0,0,0,244.9402
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,44.53916,44.53916,0,0,0,44.53916,0,0,0,0,0,46.88332,44.53916,0,0,82.02,244.9402,0,46.88332,-46.88332,292.7705,69.70712,0.202156,48.99307,0,0,244.9402
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,33.58556,33.58556,0,0,0,33.58556,0,0,0,0,0,35.35322,33.58556,0,0,134.1126,198.0569,0,35.35322,-35.35322,255.5049,60.83438,0.202156,36.94412,0,0,198.0569
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,107.8601,107.8601,81,0,22.761,107.8601,21.49627,0,0,0,23.18589,28.27376,26.86007,0,0,173.394,162.7037,0,5.087864,-5.087864,250.1418,59.55746,0.202156,118.6461,18.54871,81,185.8896
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,42.94841,42.94841,81,0,22.761,42.94841,127.8765,0,0,0,54.92092,0,0,38.05159,36.14901,179.0471,157.6158,91.06992,0,91.06992,336.5383,80.12801,0.2021433,47.24326,43.93674,81,212.5367
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,32.77876,32.77876,0,0,0,32.77876,195.4524,0,0,0,64.06689,34.50396,32.77876,0,0,87.9772,239.5788,29.56293,0,29.56293,364.5842,86.80559,0.2020865,36.05664,51.25351,0,303.6456
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,31.05284,31.05284,0,0,0,31.05284,271.1945,0,0,0,84.2136,32.6872,31.05284,0,0,58.41427,266.1854,51.5264,0,51.5264,413.4664,98.44419,0.2019875,34.15813,67.37088,0,350.399
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,12.44913,12.44913,0,0,0,12.44913,834.1613,83.85357,0,0,103.8458,13.10434,12.44913,0,0,6.887868,312.5591,6.887868,0,6.887868,420.0009,100,0.2019743,13.69404,83.07662,0,416.4049
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019743,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,20.25161,20.25161,0,0,0,20.25161,565.2359,93.15186,0,0,114.4693,21.31748,20.25161,0,0,0,318.7582,0,0,0,420.0009,100,0.2019743,22.27677,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,39.01778,39.01778,0,0,0,39.01778,246.1316,54.96375,0,0,96.0351,41.07135,39.01778,0,0,0,318.7582,0,0,0,420.0009,100,0.2019743,42.91956,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,166.5669,149.7,81,0,22.761,149.7,48.92907,0.9310284,16.86692,33.52362,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2019743,183.2236,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,97.28472,97.28472,49.84286,0,14.87824,97.28472,51.33262,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.2019743,107.0132,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019743,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,156.8075,149.7,81,0,22.761,149.7,0,0,7.107468,22.78821,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2019743,172.4882,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,55.26562,55.26562,0,0,0,55.26562,0,0,7.105427E-15,0,0,58.17433,55.26562,0,0,80.35088,246.4424,0,58.17433,-58.17433,282.4522,67.25038,0.2019743,60.79218,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,26.05315,26.05315,0,0,0,26.05315,0,0,0,0,0,27.42437,26.05315,0,0,144.989,188.2681,0,27.42437,-27.42437,253.5444,60.36758,0.2019743,28.65846,0,0,188.2681
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,133.4063,133.4063,81,0,22.761,133.4063,0,0,0,0,0,55.16454,52.40631,0,0,175.4605,160.8437,0,55.16454,-55.16454,195.3958,46.52272,0.2019743,146.7469,0,81,160.8437
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,81.44843,81.44843,81,0,22.761,81.44843,0,0,0,0,0,0.4720344,0.4484327,0,0,236.7545,105.6792,0,0.4720344,-0.4720344,194.8983,46.40425,0.2019743,89.59328,0,81,105.6792
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,20.61851,20.61851,81,0,22.761,20.61851,0,0,0,0,0,0,0,60.38149,57.36242,237.2789,105.2072,57.36242,0,57.36242,249.317,59.36108,0.2020255,22.68036,0,81,105.2072
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,24.32712,24.32712,81,0,22.761,24.32712,0,0,0,0,0,0,0,56.67288,53.83924,179.9165,156.8333,53.83924,0,53.83924,300.3934,71.52209,0.2020735,26.75983,0,81,156.8333
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,110.4892,110.4892,81,0,22.761,110.4892,0,0,0,0,0,31.04126,29.4892,0,0,126.0773,205.2887,0,31.04126,-31.04126,267.6731,63.73155,0.2020735,121.5381,0,81,205.2887
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,19.01188,19.01188,81,0,22.761,19.01188,0,0,0,0,0,0,0,61.98811,58.88871,160.5676,174.2474,58.88871,0,58.88871,323.5398,77.03313,0.2021226,20.91307,0,81,174.2474
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,28.19559,28.19559,81,0,22.761,28.19559,0,0,0,0,0,0,0,52.80441,50.16419,101.6789,227.2472,50.16419,0,50.16419,371.1297,88.36404,0.2021673,31.01515,0,81,227.2472
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,37.31229,37.31229,0,0,0,37.31229,0,0,7.105427E-15,0,0,39.27609,37.31229,0,0,51.51469,272.395,0,39.27609,-39.27609,329.7291,78.50677,0.2021673,41.04351,0,0,272.395
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,67.45911,67.45911,81,0,22.761,67.45911,0,0,0,0,0,0,0,13.54089,12.86384,95.15479,233.1189,12.86384,0,12.86384,341.9328,81.41241,0.2021787,74.20502,0,81,233.1189
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,14.32202,14.32202,0,0,0,14.32202,0,0,1.776357E-15,0,0,15.07581,14.32202,0,0,82.29095,244.6964,0,15.07581,-15.07581,326.0415,77.62877,0.2021787,15.75422,0,0,244.6964
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,97.17613,97.17613,81,0,22.761,97.17613,26.79254,0,0,0,26.03596,17.02751,16.17613,0,0,99.04185,229.6206,9.008447,0,9.008447,334.5876,79.66357,0.2021842,106.8937,20.82876,81,255.6565
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,43.01677,43.01677,75.39738,0,21.34354,43.01677,130.0622,0,0,0,55.94854,0,0,32.38062,30.76159,90.0334,237.7282,86.71013,0,86.71013,416.8481,99.24935,0.202165,47.31845,44.75883,81,293.6767
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,81.54538,0,0,84.86865,0,0,0,0,3.323274,315.7673,3.323274,0,3.323274,420.0009,100,0.2021586,0,67.89492,0,400.6359
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,48.30561,48.30561,0,0,0,48.30561,202.3304,46.88894,0,0,97.73695,50.84802,48.30561,0,0,0,318.7582,0,0,0,420.0009,100,0.2021586,53.13618,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021586,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,42.43707,42.43707,0,0,0,42.43707,292.8289,79.59741,0,0,124.268,44.6706,42.43707,0,0,0,318.7582,0,0,0,420.0009,100,0.2021586,46.68077,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,57.62746,57.62746,0,0,0,57.62746,184.2281,45.50547,0,0,106.166,60.66049,57.62746,0,0,0,318.7582,0,0,0,420.0009,100,0.2021586,63.39021,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,58.01722,58.01722,0,0,0,58.01722,151.5754,26.8691,0,0,87.93986,61.07076,58.01722,0,0,0,318.7582,0,0,0,420.0009,100,0.2021586,63.81895,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,75.48038,75.48038,20.25,0,7.39125,75.48038,98.6132,16.29638,0,0,74.43362,58.13725,55.23038,0,0,0,318.7582,0,0,0,420.0009,100,0.2021586,83.02843,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,86.27776,86.27776,36.0432,0,11.38693,86.27776,61.28866,0,0,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.2021586,94.90554,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,87.74899,87.74899,63.22142,0,18.26302,87.74899,29.42313,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.2021586,96.5239,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021586,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,55.64676,55.64676,0,0,0,55.64676,0,0,0,0,0,58.57554,55.64676,0,0,0,318.7582,0,58.57554,-58.57554,358.2568,85.29906,0.2021586,61.21144,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,10.45134,10.45134,0,0,0,10.45134,0,0,1.776357E-15,0,0,11.00141,10.45134,0,0,65.08393,260.1827,0,11.00141,-11.00141,346.6603,82.538,0.2021586,11.49647,0,0,260.1827
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,179.0935,149.7,81,0,22.761,149.7,0,0,29.39346,47.3028,0,72.31579,68.7,0,0,77.30772,249.1813,0,72.31579,-72.31579,270.4328,64.38863,0.2021586,197.0028,0,81,249.1813
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.278794,3.278794,75.59458,0,21.39343,3.278794,0,0,0,0,0,0,0,72.31579,68.7,157.6586,176.8655,68.7,0,68.7,335.6073,79.90634,0.2021745,3.606673,0,81,176.8655
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,25.12849,25.12849,81,0,22.761,25.12849,0,0,0,0,0,0,0,55.87151,53.07793,88.9586,238.6955,53.07793,0,53.07793,385.9615,91.8954,0.2022216,27.64134,0,81,238.6955
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.88067,286.4656,0,0,0,385.9615,91.8954,0.2022216,0,0,0,286.4656
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,78.97324,78.97324,81,0,22.761,78.97324,0,0,0,0,0,0,0,2.026762,1.925424,35.88067,286.4656,1.925424,0,1.925424,387.7881,92.33031,0.2022233,86.87056,0,81,286.4656
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,77.24147,77.24147,81,0,22.761,77.24147,0,0,0,0,0,0,0,3.75853,3.570603,33.95524,288.1985,3.570603,0,3.570603,391.1754,93.13683,0.2022264,84.96561,0,81,288.1985
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.38464,291.412,0,0,0,391.1754,93.13683,0.2022264,0,0,0,291.412
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,29.36029,29.36029,0,0,0,29.36029,0,0,3.552714E-15,0,0,30.90557,29.36029,0,0,30.38464,291.412,0,30.90557,-30.90557,358.5981,85.38033,0.2022264,32.29632,0,0,291.412
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.064511,4.064511,0,0,0,4.064511,0,0,0,0,0,4.278432,4.064511,0,0,64.72416,260.5065,0,4.278432,-4.278432,354.0883,84.30656,0.2022264,4.470962,0,0,260.5065
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,62.13985,62.13985,0,0,0,62.13985,0,0,7.105427E-15,0,0,65.41036,62.13985,0,0,69.47797,256.2281,0,65.41036,-65.41036,285.1397,67.89026,0.2022264,68.35383,0,0,256.2281
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,38.02847,38.02847,0,0,0,38.02847,66.56518,0,0,0,25.31372,40.02997,38.02847,0,0,142.1562,190.8177,0,14.71625,-14.71625,269.6274,64.19687,0.2022264,41.83132,20.25098,0,216.1314
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,158.5076,176.1014,51.29104,0,51.29104,318.2863,75.78231,0.2021283,0,41.03283,0,227.3925
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,34.30792,34.30792,0,0,0,34.30792,247.9704,0,0,0,85.07348,36.1136,34.30792,0,0,107.2165,222.2634,48.95988,0,48.95988,364.7338,86.84119,0.2020347,37.73872,68.05878,0,307.3369
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,116.2811,116.2811,71.18273,0,20.27723,116.2811,90.925,0,0,0,105.7286,47.47195,45.09835,0,0,58.25663,266.3273,58.25663,0,58.25663,420.0009,100,0.2019861,127.9092,84.58286,81,372.0558
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,46.15256,46.15256,0,0,0,46.15256,255.346,69.26707,0,0,117.8487,48.58164,46.15256,0,0,0,318.7582,0,0,0,420.0009,100,0.2019861,50.76782,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,70.56484,70.56484,20.25,0,7.39125,70.56484,172.2806,68.60655,0,0,121.5695,52.96299,50.31484,0,0,0,318.7582,0,0,0,420.0009,100,0.2019861,77.62133,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,31.76159,31.76159,0,0,0,31.76159,365.7096,82.72192,0,0,116.1552,33.43325,31.76159,0,0,0,318.7582,0,0,0,420.0009,100,0.2019861,34.93775,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019861,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,72.99968,72.99968,20.25,0,7.39125,72.99968,114.3935,27.98093,0,0,83.5069,55.52598,52.74968,0,0,0,318.7582,0,0,0,420.0009,100,0.2019861,80.29965,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,47.78282,47.78282,0,0,0,47.78282,114.1461,4.244505,0,0,54.54221,50.2977,47.78282,0,0,0,318.7582,0,0,0,420.0009,100,0.2019861,52.5611,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,80.05592,80.05592,59.03738,0,17.20446,80.05592,27.63665,7.105427E-15,0,0,22.12477,22.12477,21.01853,0,0,0,318.7582,0,0,0,420.0009,100,0.2019861,88.0615,17.69982,81,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019861,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,49.80995,49.80995,0,0,0,49.80995,0,0,7.105427E-15,0,0,52.43152,49.80995,0,0,0,318.7582,0,52.43152,-52.43152,364.7332,86.84106,0.2019861,54.79094,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,26.4734,26.4734,0,0,0,26.4734,0,0,0,0,0,27.86674,26.4734,0,0,58.25725,266.3267,0,27.86674,-27.86674,335.359,79.84723,0.2019861,29.12074,0,0,266.3267
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,44.4067,44.4067,0,0,0,44.4067,0,0,7.105427E-15,0,0,46.74389,44.4067,0,0,89.22029,238.46,0,46.74389,-46.74389,286.0866,68.11573,0.2019861,48.84737,0,0,238.46
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,69.32686,69.32686,81,0,22.761,69.32686,0,-1.776357E-15,0,0,0,0,0,11.67315,11.08949,141.158,191.7161,11.08949,0,11.08949,296.6071,70.62059,0.201996,76.25954,0,81,191.7161
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,43.75087,43.75087,81,0,22.761,43.75087,0,0,0,0,0,0,0,37.24913,35.38668,130.0685,201.6966,35.38668,0,35.38668,330.1778,78.61361,0.2020274,48.12595,0,81,201.6966
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,27.68295,27.68295,81,0,22.761,27.68295,0,0,0,0,0,0,0,53.31705,50.6512,94.68179,233.5446,50.6512,0,50.6512,378.2298,90.05452,0.2020723,30.45124,0,81,233.5446
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.03059,279.1307,0,0,0,378.2298,90.05452,0.2020723,0,0,0,279.1307
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.03059,279.1307,0,0,0,378.2298,90.05452,0.2020723,0,0,0,279.1307
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,42.4893,42.4893,0,0,0,42.4893,0,0,0,0,0,44.72557,42.4893,0,0,44.03059,279.1307,0,44.72557,-44.72557,331.0849,78.82957,0.2020723,46.73822,0,0,279.1307
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,21.38492,21.38492,0,0,0,21.38492,0,0,3.552714E-15,0,0,22.51044,21.38492,0,0,93.72568,234.4051,0,22.51044,-22.51044,307.3568,73.18004,0.2020723,23.52341,0,0,234.4051
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,53.35705,53.35705,0,0,0,53.35705,0,0,7.105427E-15,0,0,56.16532,53.35705,0,0,118.7373,211.8947,0,56.16532,-56.16532,248.1533,59.08401,0.2020723,58.69276,0,0,211.8947
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,56.09266,56.09266,0,0,0,56.09266,0,0,7.105427E-15,0,0,59.0449,56.09266,0,0,181.1432,155.7294,0,59.0449,-59.0449,185.9145,44.26528,0.2020723,61.70192,0,0,155.7294
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,60.6456,60.6456,0,0,0,60.6456,32.22964,7.105427E-15,0,0,19.54586,63.83747,60.6456,0,0,246.7486,96.68446,0,44.29161,-44.29161,139.2271,33.14924,0.2020723,66.71016,15.63668,0,116.2303
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,31.63588,31.63588,0,0,0,31.63588,144.4796,0,0,0,45.70741,33.30093,31.63588,0,0,295.9615,52.39285,12.40648,0,12.40648,150.9969,35.95157,0.2020486,34.79947,36.56593,0,98.10025
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,83.41572,83.41572,81,0,22.761,83.41572,79.11508,0,0,0,65.99442,2.542861,2.415718,0,0,283.5551,63.55867,63.45156,0,63.45156,211.1923,50.28379,0.2020876,91.75729,52.79553,81,129.5531
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,35.13895,35.13895,81,0,22.761,35.13895,201.9896,0,0,0,70.97702,0,0,45.86105,43.56799,220.1035,120.6651,114.545,0,114.545,319.8593,76.15681,0.2020303,38.65285,56.78161,81,191.6421
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,28.88446,28.88446,62.48808,0,18.07748,28.88446,242.9897,0,0,0,70.18626,0,0,33.60361,31.92343,105.5585,223.7556,102.1097,0,102.1097,416.729,99.221,0.2019479,31.77291,56.14901,81,293.9419
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,80.68571,0,0,84.13451,0,0,0,0,3.448792,315.6543,3.448792,0,3.448792,420.0009,100,0.2019413,0,67.3076,0,399.7888
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,65.0083,65.0083,20.25,0,7.39125,65.0083,134.3768,40.24205,0,0,87.35606,47.114,44.7583,0,0,0,318.7582,0,0,0,420.0009,100,0.2019413,71.50913,69.88484,81,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,43.95488,43.95488,0,0,0,43.95488,144.4145,17.20892,0,0,63.47721,46.26829,43.95488,0,0,0,318.7582,0,0,0,420.0009,100,0.2019413,48.35036,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,132.6224,132.6224,81,0,22.761,132.6224,34.24149,0,0,0,45.41187,54.33932,51.62236,0,0,0,318.7582,0,8.927458,-8.927458,410.5905,97.75944,0.2019413,145.8846,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,100.7111,100.7111,81,0,22.761,100.7111,27.86375,0,0,0,28.06189,20.74855,19.71112,0,0,9.919397,309.8308,7.31334,0,7.31334,417.5285,99.41135,0.2019458,110.7822,22.44951,81,337.8927
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,17.18965,0,0,19.7957,0,0,0,0,2.606057,316.4128,2.606057,0,2.606057,420.0009,100,0.2019408,0,15.83656,0,336.2085
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,29.63071,29.63071,0,0,0,29.63071,0,0,3.552714E-15,0,0,31.19022,29.63071,0,0,0,318.7582,0,31.19022,-31.19022,387.1235,92.17207,0.2019408,32.59378,0,0,318.7582
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,24.77979,24.77979,0,0,0,24.77979,0,0,0,0,0,26.08399,24.77979,0,0,34.6558,287.568,0,26.08399,-26.08399,359.6285,85.62566,0.2019408,27.25777,0,0,287.568
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,83.44913,83.44913,81,0,22.761,83.44913,0,0,0,0,0,2.578027,2.449125,0,0,63.63801,261.484,0,2.578027,-2.578027,356.911,84.97865,0.2019408,91.79404,0,81,261.484
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,26.34159,26.34159,0,0,0,26.34159,0,0,0,0,0,27.72799,26.34159,0,0,66.50249,258.906,0,27.72799,-27.72799,327.6832,78.01965,0.2019408,28.97575,0,0,258.906
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,11.25421,11.25421,0,0,0,11.25421,0,0,1.776357E-15,0,0,11.84654,11.25421,0,0,97.31137,231.178,0,11.84654,-11.84654,315.1958,75.04647,0.2019408,12.37963,0,0,231.178
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,27.48454,27.48454,0,0,0,27.48454,0,0,3.552714E-15,0,0,28.9311,27.48454,0,0,110.4742,219.3315,0,28.9311,-28.9311,284.6998,67.78552,0.2019408,30.233,0,0,219.3315
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,87.45261,87.45261,81,0,22.761,87.45261,0,0,0,0,0,6.792215,6.452605,0,0,142.6199,190.4004,0,6.792215,-6.792215,277.5401,66.08086,0.2019408,96.19787,0,81,190.4004
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,150.1668,183.6081,68.7,0,68.7,342.7147,81.59857,0.201948,0,0,81,183.6081
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,80.90804,80.90804,81,0,22.761,80.90804,0,0,0,0,0,0,0,0.09195435,0.08735663,81.46676,245.4381,0.08735663,0,0.08735663,342.7975,81.6183,0.2019481,88.99885,0,81,245.4381
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,37.14619,37.14619,0,0,0,37.14619,0,0,0,0,0,39.10125,37.14619,0,0,81.3794,245.5168,0,39.10125,-39.10125,301.5812,71.80491,0.2019481,40.86081,0,0,245.5168
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.8252,206.4155,0,0,0,301.5812,71.80491,0.2019481,0,0,0,206.4155
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,114.2309,114.2309,81,0,22.761,114.2309,0,0,0,0,0,34.97995,33.23095,0,0,124.8252,206.4155,0,34.97995,-34.97995,264.7091,63.02586,0.2019481,125.654,0,81,206.4155
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,113.9801,113.9801,81,0,22.761,113.9801,0,0,0,0,0,34.71586,32.98006,0,0,163.6918,171.4356,0,34.71586,-34.71586,228.1154,54.31308,0.2019481,125.3781,0,81,171.4356
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,202.265,136.7197,92.54279,0,92.54279,315.9092,75.21632,0.20191,0,19.07423,81,160.5625
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,115.8563,115.8563,81,0,22.761,115.8563,45.65364,0,0,0,52.89262,36.69085,34.85631,0,0,109.7222,220.0082,16.20177,0,16.20177,331.2795,78.87592,0.2019199,127.4419,42.3141,81,272.9008
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,30.46599,30.46599,47.38773,0,14.2571,30.46599,248.5004,0,0,0,75.7081,0,0,16.92174,16.07565,93.52045,234.5898,91.78375,0,91.78375,418.3533,99.60772,0.2018175,33.51259,60.56648,81,310.2979
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,22.78261,22.78261,0,0,0,22.78261,384.0499,61.7782,0,0,87.4966,23.9817,22.78261,0,0,1.736705,317.1952,1.736705,0,1.736705,420.0009,100,0.2018142,25.06087,69.99728,0,404.6918
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,47.74625,47.74625,0,0,0,47.74625,241.1611,64.88618,0,0,115.1454,50.2592,47.74625,0,0,0,318.7582,0,0,0,420.0009,100,0.2018142,52.52087,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,101.0808,101.0808,32.38081,0,10.46034,101.0808,113.6845,42.59744,0,0,114.9132,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018142,111.1889,91.93058,81,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018142,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,106.1611,106.1611,37.46111,0,11.74566,106.1611,77.31904,9.766955,0,0,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018142,116.7772,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,43.17121,43.17121,0,0,0,43.17121,190.8018,36.92808,0,0,82.37145,45.44337,43.17121,0,0,0,318.7582,0,0,0,420.0009,100,0.2018142,47.48833,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,60.02028,60.02028,0,0,0,60.02028,70.08084,0,0,0,42.06271,63.17924,60.02028,0,0,0,318.7582,0,21.11652,-21.11652,397.7421,94.7003,0.2018142,66.0223,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,79.2112,79.2112,81,0,22.761,79.2112,17.77215,0,0,0,14.07753,0,0,1.788792,1.699352,23.4628,297.6417,15.77688,0,15.77688,412.7094,98.26393,0.2018243,87.13233,11.26202,81,311.7192
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,73.25037,73.25037,81,0,22.761,73.25037,0,0,0,0,0,0,0,7.749629,7.362148,7.68592,311.8409,7.362148,0,7.362148,419.6937,99.92686,0.2018308,80.57541,0,81,311.8409
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.458533,2.458533,0,0,0,2.458533,0,0,4.440892E-16,0,0,2.587929,2.458533,0,0,0.3237725,318.4668,0,2.587929,-2.587929,416.9658,99.27737,0.2018308,2.704386,0,0,318.4668
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,101.8895,101.8895,81,0,22.761,101.8895,0,0,0,0,0,21.98898,20.88953,0,0,3.199249,315.8789,0,21.98898,-21.98898,393.7874,93.75871,0.2018308,112.0785,0,81,315.8789
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,72.05982,72.05982,81,0,22.761,72.05982,0,0,0,0,0,0,0,8.940181,8.493172,27.63145,293.8899,8.493172,0,8.493172,401.8447,95.67712,0.2018383,79.2658,0,81,293.8899
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,29.38099,29.38099,0,0,0,29.38099,0,0,3.552714E-15,0,0,30.92735,29.38099,0,0,19.13828,301.5338,0,30.92735,-30.92735,369.2444,87.91515,0.2018383,32.31908,0,0,301.5338
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,77.58619,77.58619,81,0,22.761,77.58619,0,0,0,0,0,0,0,3.413811,3.243121,53.502,270.6064,3.243121,0,3.243121,372.3211,88.6477,0.2018412,85.34481,0,81,270.6064
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,67.57671,67.57671,81,0,22.761,67.57671,0,0,0,0,0,0,0,13.42329,12.75212,50.25888,273.5252,12.75212,0,12.75212,384.4188,91.52811,0.2018525,74.33438,0,81,273.5252
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,61.31469,61.31469,0,0,0,61.31469,0,0,1.421085E-14,0,0,64.54178,61.31469,0,0,37.50676,285.0021,0,64.54178,-64.54178,316.3858,75.3298,0.2018525,67.44615,0,0,285.0021
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,30.53947,30.53947,0,0,0,30.53947,0,0,3.552714E-15,0,0,32.14681,30.53947,0,0,109.2198,220.4604,0,32.14681,-32.14681,282.5001,67.2618,0.2018525,33.59341,0,0,220.4604
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,52.08106,52.08106,0,0,0,52.08106,0,0,0,0,0,54.82217,52.08106,0,0,144.9385,188.3136,0,54.82217,-54.82217,224.7124,53.50286,0.2018525,57.28917,0,0,188.3136
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,51.84922,51.84922,0,0,0,51.84922,0,0,0,0,0,54.57813,51.84922,0,0,205.852,133.4914,0,54.57813,-54.57813,167.1821,39.80517,0.2018525,57.03415,0,0,133.4914
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,25.69724,25.69724,0,0,0,25.69724,0,0,0,0,0,27.04972,25.69724,0,0,266.4944,78.91326,0,27.04972,-27.04972,138.6691,33.0164,0.2018525,28.26696,0,0,78.91326
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.5497,51.86354,0,0,0,138.6691,33.0164,0.2018525,0,0,0,51.86354
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,62.01912,62.01912,81,0,22.761,62.01912,41.82995,0,0,0,25.94257,0,0,18.98088,18.03184,296.5497,51.86354,43.97441,0,43.97441,180.3869,42.94918,0.2018842,68.22103,20.75405,81,77.80611
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,77.56648,77.56648,81,0,22.761,77.56648,74.60518,0,0,0,57.86861,0,0,3.433515,3.261839,252.5752,91.44051,61.13045,0,61.13045,238.3804,56.75711,0.2019225,85.32314,46.29489,81,149.3091
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,42.00584,42.00584,81,0,22.761,42.00584,187.8005,0,0,0,78.88719,0,0,38.99416,37.04445,191.4448,146.4579,115.9316,0,115.9316,348.3628,82.94335,0.2018632,46.20643,63.10975,81,225.3451
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.556473,2.556473,0,0,0,2.556473,4173.379,28.4871,0,0,106.6913,2.691024,2.556473,0,0,75.51316,250.7964,75.51316,0,75.51316,420.0009,100,0.2017205,2.81212,85.35302,0,357.4877
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,70.31564,70.31564,20.25,0,7.39125,70.31564,154.2066,55.73069,0,0,108.4314,52.70067,50.06564,0,0,0,318.7582,0,0,0,420.0009,100,0.2017205,77.3472,86.74509,81,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017205,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,40.09933,40.09933,0,0,0,40.09933,282.4535,71.05212,0,0,113.2619,42.20982,40.09933,0,0,0,318.7582,0,0,0,420.0009,100,0.2017205,44.10926,90.60955,0,432.0202
