Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,21.24839,21.24839,0,0,0,21.24839,452.0058,73.67722,0,0,96.04395,22.36672,21.24839,0,0,0,318.7582,0,0,0,420.0009,100,0.2017205,23.37323,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017205,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,130.6266,130.6266,81,0,22.761,130.6266,38.1936,7.105427E-15,0,0,49.891,52.23851,49.62659,0,0,0,318.7582,0,2.347517,-2.347517,417.5263,99.41084,0.2017205,143.6893,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,58.52531,58.52531,0,0,0,58.52531,39.08429,0,0,0,22.8742,61.60559,58.52531,0,0,2.608352,316.4107,0,38.73138,-38.73138,376.6999,89.69027,0.2017205,64.37784,18.29936,0,339.2849
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,21.46044,21.46044,0,0,0,21.46044,0,0,3.552714E-15,0,0,22.58994,21.46044,0,0,45.64322,277.6793,0,22.58994,-22.58994,352.888,84.02078,0.2017205,23.60649,0,0,277.6793
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,66.47292,66.47292,81,0,22.761,66.47292,0,0,0,0,0,0,0,14.52708,13.80073,70.74316,255.0894,13.80073,0,13.80073,365.9805,87.13805,0.2017326,73.12021,0,81,255.0894
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,68.25067,68.25067,81,0,22.761,68.25067,0,0,0,0,0,0,0,12.74933,12.11186,56.94242,267.51,12.11186,0,12.11186,377.4708,89.87383,0.2017433,75.07574,0,81,267.51
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,58.24618,58.24618,0,0,0,58.24618,0,0,7.105427E-15,0,0,61.31176,58.24618,0,0,44.83057,278.4107,0,61.31176,-61.31176,312.8426,74.48618,0.2017433,64.07079,0,0,278.4107
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.05138,41.05138,0,0,0,41.05138,0,0,7.105427E-15,0,0,43.21198,41.05138,0,0,112.9548,217.099,0,43.21198,-43.21198,267.2931,63.64109,0.2017433,45.15652,0,0,217.099
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,102.1326,102.1326,81,0,22.761,102.1326,0,0,0,0,0,22.24487,21.13262,0,0,160.9681,173.887,0,22.24487,-22.24487,243.845,58.05821,0.2017433,112.3459,0,81,173.887
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,185.6846,151.6421,68.7,0,68.7,309.0195,73.57593,0.2017506,0,0,81,151.6421
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.9846,213.4721,68.7,0,68.7,374.1941,89.09365,0.2017578,0,0,81,213.4721
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,101.4097,101.4097,81,0,22.761,101.4097,0,0,0,0,0,21.48394,20.40974,0,0,48.28458,275.3021,0,21.48394,-21.48394,351.548,83.70174,0.2017578,111.5507,0,81,275.3021
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,59.06981,59.06981,0,0,0,59.06981,0,0,0,0,0,62.17874,59.06981,0,0,72.15562,253.8182,0,62.17874,-62.17874,286.0059,68.0965,0.2017578,64.97678,0,0,253.8182
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,48.49064,48.49064,0,0,0,48.49064,0,0,7.105427E-15,0,0,51.04278,48.49064,0,0,141.2431,191.6394,0,51.04278,-51.04278,232.202,55.28609,0.2017578,53.3397,0,0,191.6394
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,59.69091,59.69091,0,0,0,59.69091,0,0,7.105427E-15,0,0,62.83254,59.69091,0,0,197.9573,140.5966,0,62.83254,-62.83254,165.9707,39.51676,0.2017578,65.66,0,0,140.5966
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,15.81089,15.81089,0,0,0,15.81089,0,0,1.776357E-15,0,0,16.64305,15.81089,0,0,267.7712,77.76411,0,16.64305,-16.64305,148.4274,35.33979,0.2017578,17.39198,0,0,77.76411
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,30.32014,30.32014,0,0,0,30.32014,83.56924,3.552714E-15,0,0,25.33831,31.91594,30.32014,0,0,286.2635,61.12106,0,6.577629,-6.577629,141.494,33.68898,0.2017578,33.35216,20.27065,0,86.45937
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,8.001172,8.001172,0,0,0,8.001172,675.9804,0,0,0,54.08636,8.422286,8.001172,0,0,293.572,54.54343,45.66407,0,45.66407,184.8147,44.00342,0.2016717,8.80129,43.26908,0,108.6298
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,86.69466,86.69466,81,0,22.761,86.69466,93.54772,0,0,0,81.10088,5.994384,5.694664,0,0,247.9079,95.64109,75.1065,0,75.1065,256.067,60.96822,0.2016898,95.36413,64.88071,81,176.742
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,44.33708,44.33708,81,0,22.761,44.33708,232.5229,0,0,0,103.0939,0,0,36.66292,34.82977,172.8014,163.2369,137.9236,0,137.9236,386.9129,92.12193,0.2015896,48.77079,82.47511,81,266.3308
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,56.09727,56.09727,0,0,0,56.09727,214.0689,26.15929,0,0,120.0868,59.04976,56.09727,0,0,34.87777,287.3682,34.87777,0,34.87777,420.0009,100,0.2015241,61.70699,96.06946,0,407.455
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,6.761509,6.761509,0,0,0,6.761509,1772.121,112.7047,0,0,119.8221,7.117378,6.761509,0,0,0,318.7582,0,0,0,420.0009,100,0.2015241,7.43766,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,23.36777,23.36777,0,0,0,23.36777,499.4609,92.1152,0,0,116.7128,24.59765,23.36777,0,0,0,318.7582,0,0,0,420.0009,100,0.2015241,25.70454,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,35.34175,35.34175,0,0,0,35.34175,302.2727,69.62664,0,0,106.8285,37.20185,35.34175,0,0,0,318.7582,0,0,0,420.0009,100,0.2015241,38.87593,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,118.9975,118.9975,50.29749,0,14.99326,118.9975,64.28327,4.17969,0,0,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015241,130.8972,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,41.9981,41.9981,0,0,0,41.9981,118.8581,5.709622,0,0,49.91815,44.20853,41.9981,0,0,0,318.7582,0,0,0,420.0009,100,0.2015241,46.19791,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,42.16336,42.16336,0,0,0,42.16336,54.29062,0,0,0,22.89075,44.38248,42.16336,0,0,0,318.7582,0,21.49173,-21.49173,397.3466,94.60613,0.2015241,46.37969,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,5.825433,5.825433,0,0,0,5.825433,0,0,8.881784E-16,0,0,6.132035,5.825433,0,0,23.8797,297.2665,0,6.132035,-6.132035,390.8828,93.06715,0.2015241,6.407976,0,0,297.2665
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,47.90907,47.90907,0,0,0,47.90907,0,0,7.105427E-15,0,0,50.4306,47.90907,0,0,30.69308,291.1345,0,50.4306,-50.4306,337.7243,80.41039,0.2015241,52.69998,0,0,291.1345
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,59.92955,59.92955,0,0,0,59.92955,0,0,7.105427E-15,0,0,63.08373,59.92955,0,0,86.72708,240.7039,0,63.08373,-63.08373,271.2282,64.57802,0.2015241,65.9225,0,0,240.7039
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,5.89021,5.89021,0,0,0,5.89021,0,0,8.881784E-16,0,0,6.200221,5.89021,0,0,156.8201,177.6201,0,6.200221,-6.200221,264.6926,63.02192,0.2015241,6.479231,0,0,177.6201
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,89.91962,89.91962,81,0,22.761,89.91962,0,0,0,0,0,9.389071,8.919618,0,0,163.7093,171.4199,0,9.389071,-9.389071,254.7957,60.66551,0.2015241,98.91158,0,81,171.4199
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,66.70641,66.70641,81,0,22.761,66.70641,0,0,0,0,0,0,0,14.29359,13.57891,174.1416,162.0308,13.57891,0,13.57891,267.6777,63.73267,0.201536,73.37705,0,81,162.0308
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,91.94649,91.94649,81,0,22.761,91.94649,0,0,0,0,0,11.52262,10.94648,0,0,160.5626,174.2518,0,11.52262,-11.52262,255.5318,60.84079,0.201536,101.1411,0,81,174.2518
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,173.3656,162.7292,68.7,0,68.7,320.7064,76.35851,0.2015434,0,0,81,162.7292
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,65.30363,65.30363,81,0,22.761,65.30363,0,0,0,0,0,0,0,15.69637,14.91155,104.6656,224.5592,14.91155,0,14.91155,334.8527,79.72668,0.2015565,71.83399,0,81,224.5592
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,6.411385,6.411385,78.72717,0,22.18597,6.411385,0,0,0,0,0,0,0,72.31579,68.7,89.754,237.9796,68.7,0,68.7,400.0273,95.2444,0.2015806,7.052523,0,81,237.9796
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,8.55413,8.55413,0,0,0,8.55413,0,0,1.776357E-15,0,0,9.004347,8.55413,0,0,21.054,299.8096,0,9.004347,-9.004347,390.5359,92.98454,0.2015806,9.409543,0,0,299.8096
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,21.23759,21.23759,0,0,0,21.23759,0,0,0,0,0,22.35536,21.23759,0,0,31.05883,290.8053,0,22.35536,-22.35536,366.9712,87.37392,0.2015806,23.36135,0,0,290.8053
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,38.31051,38.31051,0,0,0,38.31051,0,0,0,0,0,40.32685,38.31051,0,0,55.89812,268.4499,0,40.32685,-40.32685,324.463,77.25294,0.2015806,42.14156,0,0,268.4499
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,103.1251,103.1251,81,0,22.761,103.1251,26.08193,0,0,0,26.897,23.28953,22.12506,0,0,100.7057,228.1231,3.60747,0,3.60747,327.8853,78.06778,0.2015828,113.4376,21.5176,81,255.0201
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,53.3181,53.3181,81,0,22.761,53.3181,86.15932,0,0,0,45.93851,0,0,27.68191,26.29781,97.09827,231.3698,72.23631,0,72.23631,396.4147,94.38427,0.2016062,58.64991,36.7508,81,277.3083
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,0,0,0,0,56.22732,0,0,81.08926,0,0,0,0,24.86195,296.3825,24.86195,0,24.86195,420.0009,100,0.2015596,0,64.87141,0,377.4717
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,111.897,111.897,43.19697,0,13.19683,111.897,89.59246,27.93546,0,0,100.2513,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015596,123.0867,80.201,81,419.0095
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015596,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,88.11629,88.11629,20.25,0,7.39125,88.11629,113.5031,28.57652,0,0,100.0147,71.43819,67.86629,0,0,0,318.7582,0,0,0,420.0009,100,0.2015596,96.92791,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015596,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,94.3053,94.3053,25.6053,0,8.746141,94.3053,83.91409,6.81964,0,0,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015596,103.7358,63.30834,81,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,7.943178,7.943178,0,0,0,7.943178,730.9327,49.69804,0,0,58.05928,8.36124,7.943178,0,0,0,318.7582,0,0,0,420.0009,100,0.2015596,8.737495,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015596,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015596,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,64.87706,64.87706,64.87706,0,18.6819,64.87706,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015596,71.36477,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,91.41611,91.41611,81,0,22.761,91.41611,0,0,0,0,0,10.96432,10.4161,0,0,0,318.7582,0,10.96432,-10.96432,408.4434,97.24825,0.2015596,100.5577,0,81,318.7582
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,84.38515,84.38515,81,0,22.761,84.38515,0,0,0,0,0,3.563321,3.385155,0,0,12.18258,307.7939,0,3.563321,-3.563321,404.6873,96.35394,0.2015596,92.82367,0,81,307.7939
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,35.63785,35.63785,0,0,0,35.63785,0,0,7.105427E-15,0,0,37.51352,35.63785,0,0,16.14182,304.2306,0,37.51352,-37.51352,365.1446,86.93903,0.2015596,39.20163,0,0,304.2306
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,8.542519,8.542519,0,0,0,8.542519,0,0,1.776357E-15,0,0,8.992126,8.542519,0,0,57.82352,266.7171,0,8.992126,-8.992126,355.6661,84.68224,0.2015596,9.39677,0,0,266.7171
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,9.823682,9.823682,0,0,0,9.823682,0,0,0,0,0,10.34072,9.823682,0,0,67.81477,257.7249,0,10.34072,-10.34072,344.766,82.08698,0.2015596,10.80605,0,0,257.7249
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,95.4698,95.4698,81,0,22.761,95.4698,0,0,0,0,0,15.23136,14.46979,0,0,79.30445,247.3842,0,15.23136,-15.23136,328.7108,78.26431,0.2015596,105.0168,0,81,247.3842
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.04453,3.04453,75.36032,0,21.33416,3.04453,0,0,0,0,0,0,0,72.31579,68.7,96.22819,232.1529,68.7,0,68.7,393.8853,93.78203,0.2015749,3.348983,0,81,232.1529
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,3.966954,3.966954,0,0,0,3.966954,0,0,4.440892E-16,0,0,4.175742,3.966954,0,0,27.52818,293.9828,0,4.175742,-4.175742,389.4837,92.73402,0.2015749,4.36365,0,0,293.9828
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,44.22783,44.22783,0,0,0,44.22783,0,0,7.105427E-15,0,0,46.55561,44.22783,0,0,32.1679,289.8071,0,46.55561,-46.55561,340.4098,81.04978,0.2015749,48.65062,0,0,289.8071
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,63.61397,63.61397,81,0,22.761,63.61397,0,0,0,0,0,0,0,17.38603,16.51673,83.89635,243.2515,16.51673,0,16.51673,356.0789,84.78053,0.2015894,69.97536,0,81,243.2515
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,37.01227,37.01227,0,0,0,37.01227,0,0,7.105427E-15,0,0,38.96029,37.01227,0,0,67.37962,258.1166,0,38.96029,-38.96029,315.0112,75.00251,0.2015894,40.7135,0,0,258.1166
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,98.39414,98.39414,81,0,22.761,98.39414,0,0,0,0,0,18.30963,17.39414,0,0,110.6688,219.1563,0,18.30963,-18.30963,295.7111,70.40727,0.2015894,108.2336,0,81,219.1563
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,44.12427,44.12427,81,0,22.761,44.12427,27.81105,0,0,0,12.27142,0,0,36.87573,35.03194,131.0129,200.8466,47.30337,0,47.30337,340.587,81.09199,0.2016275,48.53669,9.817137,81,213.1181
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,0,0,0,0,0,0,0,0,27.35685,0,0,0,0,83.7095,243.4197,27.35685,0,27.35685,366.54,87.27126,0.2015763,0,21.88548,0,270.7765
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,50.67632,50.67632,0,0,0,50.67632,94.0867,0,0,0,47.67968,53.3435,50.67632,0,0,56.35264,268.0409,0,5.663816,-5.663816,360.5699,85.84979,0.2015763,55.74395,38.14375,0,315.7205
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,61.81865,61.81865,0,0,0,61.81865,82.66454,0,0,0,51.1021,65.07227,61.81865,0,0,62.64577,262.377,0,13.97016,-13.97016,345.844,82.34364,0.2015763,68.00051,40.88168,0,313.4791
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,94.30073,94.30073,81,0,22.761,94.30073,70.96045,0,0,0,66.91622,14.00077,13.30073,0,0,78.16817,248.4069,52.91545,0,52.91545,396.044,94.29601,0.2016084,103.7308,53.53298,81,315.3231
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,119.0823,119.0823,75.34414,0,21.33007,119.0823,59.86857,0,0,0,71.29285,46.04014,43.73813,0,0,25.25272,296.0308,25.25272,0,25.25272,420.0009,100,0.2016238,130.9905,57.03428,81,367.3236
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,112.6248,112.6248,43.92479,0,13.38097,112.6248,72.98311,9.881279,0,0,82.19707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2016238,123.8873,65.75765,81,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,112.8345,112.8345,59.6246,0,17.35303,112.8345,49.63944,0,0,0,56.01042,56.01042,53.2099,0,0,0,318.7582,0,0,0,420.0009,100,0.2016238,124.118,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,31.95324,0,0,31.95324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016238,0,25.56259,0,350.7115
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,70.39674,70.39674,54.69144,0,16.10493,70.39674,23.48389,3.552714E-15,0,0,16.53189,16.53189,15.7053,0,0,0,318.7582,0,0,0,420.0009,100,0.2016238,77.43641,13.22551,81,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,80.64948,80.64948,67.64046,0,19.38103,80.64948,16.97929,0,0,0,13.69371,13.69371,13.00903,0,0,0,318.7582,0,0,0,420.0009,100,0.2016238,88.71443,10.95497,81,332.4519
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,92.34403,92.34403,81,0,22.761,92.34403,0,0,0,0,0,11.94109,11.34403,0,0,0,318.7582,0,11.94109,-11.94109,407.4138,97.0031,0.2016238,101.5784,0,81,318.7582
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,77.43816,77.43816,81,0,22.761,77.43816,0,0,0,0,0,0,0,3.561846,3.383753,13.26787,306.8171,3.383753,0,3.383753,410.6239,97.76741,0.2016267,85.18197,0,81,306.8171
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,86.34704,86.34704,81,0,22.761,86.34704,0,0,0,0,0,5.628459,5.347036,0,0,9.884121,309.8625,0,5.628459,-5.628459,404.691,96.35481,0.2016267,94.98174,0,81,309.8625
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,9.686835,9.686835,0,0,0,9.686835,0,0,0,0,0,10.19667,9.686835,0,0,16.13796,304.2341,0,10.19667,-10.19667,393.9428,93.79572,0.2016267,10.65552,0,0,304.2341
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.4676,294.0374,0,0,0,393.9428,93.79572,0.2016267,0,0,0,294.0374
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,96.56081,96.56081,81,0,22.761,96.56081,0,0,0,0,0,16.3798,15.56081,0,0,27.4676,294.0374,0,16.3798,-16.3798,376.677,89.68481,0.2016267,106.2169,0,81,294.0374
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,37.20347,37.20347,0,0,0,37.20347,0,0,7.105427E-15,0,0,39.16155,37.20347,0,0,45.66737,277.6576,0,39.16155,-39.16155,335.3971,79.85629,0.2016267,40.92382,0,0,277.6576
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.817835,1.817835,0,0,0,1.817835,0,0,0,0,0,1.91351,1.817835,0,0,89.18021,238.496,0,1.91351,-1.91351,333.3801,79.37605,0.2016267,1.999618,0,0,238.496
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,75.27235,75.27235,81,0,22.761,75.27235,0,0,0,0,0,0,0,5.727645,5.441263,91.30633,236.5825,5.441263,0,5.441263,338.5421,80.60509,0.2016315,82.79959,0,81,236.5825
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.86507,241.4797,0,0,0,338.5421,80.60509,0.2016315,0,0,0,241.4797
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,76.72404,76.72404,81,0,22.761,76.72404,0,0,0,0,0,0,0,4.275957,4.062159,85.86507,241.4797,4.062159,0,4.062159,342.3958,81.52264,0.201635,84.39645,0,81,241.4797
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,8.171989,8.171989,0,0,0,8.171989,0,0,0,0,0,8.602095,8.171989,0,0,81.80291,245.1356,0,8.602095,-8.602095,333.3284,79.36374,0.201635,8.989189,0,0,245.1356
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,22.08854,22.08854,0,0,0,22.08854,0,0,3.552714E-15,0,0,23.2511,22.08854,0,0,91.36079,236.5335,0,23.2511,-23.2511,308.8196,73.52832,0.201635,24.2974,0,0,236.5335
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,55.12923,55.12923,0,0,0,55.12923,38.25234,0,7.105427E-15,0,21.08822,58.03077,55.12923,0,0,117.1953,213.2824,0,36.94255,-36.94255,269.8787,64.25671,0.201635,60.64215,16.87058,0,234.3706
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,66.38033,66.38033,81,0,22.761,66.38033,81.99406,0,0,0,54.42793,0,0,14.61967,13.88869,158.2426,176.3399,68.31662,0,68.31662,334.6895,79.68783,0.2016657,73.01836,43.54234,81,230.7678
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,64.52381,64.52381,71.96446,0,20.47501,64.52381,127.2301,0,0,0,82.09373,0,0,7.440653,7.06862,89.926,237.8248,89.16235,0,89.16235,419.2764,99.82751,0.2016338,70.97619,65.67499,81,319.9185
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,36.50611,36.50611,0,0,0,36.50611,277.7248,62.1954,0,0,101.3865,38.42749,36.50611,0,0,0.7636459,318.071,0.7636459,0,0.7636459,420.0009,100,0.2016324,40.15673,81.10923,0,419.4575
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,88.52139,88.52139,20.25,0,7.39125,88.52139,126.9807,40.54045,0,0,112.4051,71.86462,68.27139,0,0,0,318.7582,0,0,0,420.0009,100,0.2016324,97.37352,89.92405,81,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016324,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016324,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016324,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,99.22932,99.22932,30.52933,0,9.99192,99.22932,80.8475,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2016324,109.1523,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.355777,1.355777,0,0,0,1.355777,2803.391,36.5806,0,0,38.00773,1.427134,1.355777,0,0,0,318.7582,0,0,0,420.0009,100,0.2016324,1.491355,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,56.1925,56.1925,0,0,0,56.1925,22.36119,0,1.421085E-14,0,12.56531,59.15,56.1925,0,0,0,318.7582,0,46.58469,-46.58469,370.8963,88.30846,0.2016324,61.81175,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,75.45459,75.45459,81,0,22.761,75.45459,0,0,0,0,0,0,0,5.545407,5.268137,51.76077,272.1735,5.268137,0,5.268137,375.8941,89.49841,0.2016369,83.00005,0,81,272.1735
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,40.5871,40.5871,0,0,0,40.5871,0,0,7.105427E-15,0,0,42.72327,40.5871,0,0,46.49263,276.9149,0,42.72327,-42.72327,330.8598,78.77598,0.2016369,44.64581,0,0,276.9149
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,5.054676,5.054676,0,0,0,5.054676,0,0,0,0,0,5.320711,5.054676,0,0,93.96292,234.1916,0,5.320711,-5.320711,325.2513,77.44062,0.2016369,5.560143,0,0,234.1916
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,54.4109,54.4109,0,0,0,54.4109,0,0,7.105427E-15,0,0,57.27464,54.4109,0,0,99.87482,228.8709,0,57.27464,-57.27464,264.8785,63.06618,0.2016369,59.85199,0,0,228.8709
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,55.82785,55.82785,0,0,0,55.82785,0,0,7.105427E-15,0,0,58.76616,55.82785,0,0,163.5133,171.5963,0,58.76616,-58.76616,202.9335,48.31741,0.2016369,61.41063,0,0,171.5963
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,16.86041,16.86041,0,0,0,16.86041,0,0,0,0,0,17.7478,16.86041,0,0,228.809,112.8301,0,17.7478,-17.7478,184.2257,43.86317,0.2016369,18.54645,0,0,112.8301
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.5288,95.08229,0,0,0,184.2257,43.86317,0.2016369,0,0,0,95.08229
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,32.85572,32.85572,0,0,0,32.85572,0,0,0,0,0,34.58496,32.85572,0,0,248.5288,95.08229,0,34.58496,-34.58496,147.7699,35.18325,0.2016369,36.14129,0,0,95.08229
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.9565,60.49733,0,0,0,147.7699,35.18325,0.2016369,0,0,0,60.49733
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,109.269,109.269,81,0,22.761,109.269,0,0,0,0,0,29.75681,28.26897,0,0,286.9565,60.49733,0,29.75681,-29.75681,116.4035,27.71507,0.2016369,120.1959,0,81,60.49733
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,94.31252,94.31252,81,0,22.761,94.31252,0,0,0,0,0,14.01317,13.31251,0,0,320.0197,30.74051,0,14.01317,-14.01317,101.6323,24.19813,0.2016369,103.7438,0,81,30.74051
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,55.22756,55.22756,81,0,22.761,55.22756,0,0,0,0,0,0,0,25.77244,24.48382,335.5899,16.72734,24.48382,0,24.48382,124.8597,29.72845,0.2016583,60.75032,0,81,16.72734
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,78.70612,78.70612,81,0,22.761,78.70612,0,0,0,0,0,0,0,2.293875,2.179182,311.106,38.76278,2.179182,0,2.179182,126.9271,30.22067,0.2016602,86.57674,0,81,38.76278
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,53.58633,53.58633,81,0,22.761,53.58633,38.50255,0,0,0,20.6321,0,0,27.41367,26.04298,308.9269,40.72404,46.67509,0,46.67509,171.207,40.76348,0.2016954,58.94497,16.50568,81,61.35614
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,30.83458,30.83458,81,0,22.761,30.83458,147.4707,0,0,0,45.47196,0,0,50.16542,47.65715,262.2518,82.73162,93.12911,0,93.12911,259.557,61.79916,0.2016796,33.91804,36.37757,81,128.2036
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,92.69536,92.69536,81,0,22.761,92.69536,76.41835,0,0,0,70.83627,12.3109,11.69536,0,0,169.1227,166.5478,58.52536,0,58.52536,315.079,75.01866,0.201715,101.9649,56.66901,81,237.3841
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,26.33489,26.33489,41.77319,0,12.83662,26.33489,358.2566,0,0,0,94.34648,0,0,15.43829,14.66638,110.5973,219.2206,109.0129,0,109.0129,418.4977,99.64211,0.2015678,28.96838,75.47718,81,313.5671
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,36.70219,36.70219,0,0,0,36.70219,301.4794,70.43121,0,0,110.6496,38.63389,36.70219,0,0,1.584456,317.3322,1.584456,0,1.584456,420.0009,100,0.2015649,40.37241,88.51965,0,427.9818
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,89.41938,89.41938,20.71938,0,7.510004,89.41938,123.2314,37.87695,0,0,110.1927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015649,98.36132,88.15419,81,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,61.14274,61.14274,0,0,0,61.14274,160.0151,33.47686,0,0,97.83763,64.36078,61.14274,0,0,0,318.7582,0,0,0,420.0009,100,0.2015649,67.25701,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,86.00392,86.00392,20.25,0,7.39125,86.00392,104.45,20.61643,0,0,89.83109,69.21466,65.75392,0,0,0,318.7582,0,0,0,420.0009,100,0.2015649,94.60432,71.86487,81,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,39.74904,39.74904,0,0,0,39.74904,150.7585,18.08395,0,0,59.92505,41.8411,39.74904,0,0,0,318.7582,0,0,0,420.0009,100,0.2015649,43.72395,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,46.27315,46.27315,0,0,0,46.27315,98.43807,7.105427E-15,0,0,45.5504,48.70858,46.27315,0,0,0,318.7582,0,3.158181,-3.158181,416.6718,99.20738,0.2015649,50.90046,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,21.99662,21.99662,0,0,0,21.99662,107.0226,0,0,0,23.54136,23.15434,21.99662,0,0,3.50909,315.6,0.3870271,0,0.3870271,417.039,99.2948,0.2015642,24.19628,18.83309,0,339.1414
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,106.3505,106.3505,81,0,22.761,106.3505,0,0,0,0,0,26.6847,25.35047,0,0,3.122063,315.9484,0,26.6847,-26.6847,388.9109,92.59763,0.2015642,116.9855,0,81,315.9484
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,54.40957,54.40957,0,0,0,54.40957,0,0,7.105427E-15,0,0,57.27323,54.40957,0,0,32.77173,289.2637,0,57.27323,-57.27323,328.5396,78.22355,0.2015642,59.85053,0,0,289.2637
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,29.18398,29.18398,0,0,0,29.18398,0,0,3.552714E-15,0,0,30.71998,29.18398,0,0,96.40865,231.9904,0,30.71998,-30.71998,296.1579,70.51363,0.2015642,32.10238,0,0,231.9904
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,17.60961,17.60961,0,0,0,17.60961,0,0,0,0,0,18.53643,17.60961,0,0,130.542,201.2705,0,18.53643,-18.53643,276.6187,65.86147,0.2015642,19.37057,0,0,201.2705
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.138,182.734,0,0,0,276.6187,65.86147,0.2015642,0,0,0,182.734
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.138,182.734,0,0,0,276.6187,65.86147,0.2015642,0,0,0,182.734
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,87.83192,87.83192,81,0,22.761,87.83192,0,0,0,0,0,7.191493,6.831918,0,0,151.138,182.734,0,7.191493,-7.191493,269.0382,64.05659,0.2015642,96.61511,0,81,182.734
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,22.74012,22.74012,81,0,22.761,22.74012,0,0,0,0,0,0,0,58.25988,55.34689,159.1285,175.5425,55.34689,0,55.34689,321.5449,76.55816,0.2016124,25.01413,0,81,175.5425
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,27.99275,27.99275,81,0,22.761,27.99275,0,0,0,0,0,0,0,53.00725,50.35689,103.7817,225.3547,50.35689,0,50.35689,369.3177,87.9326,0.2016562,30.79202,0,81,225.3547
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,44.242,44.242,0,0,0,44.242,0,0,7.105427E-15,0,0,46.57053,44.242,0,0,53.42477,270.6759,0,46.57053,-46.57053,320.228,76.24461,0.2016562,48.66621,0,0,270.6759
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,25.9008,25.9008,0,0,0,25.9008,0,0,3.552714E-15,0,0,27.26401,25.9008,0,0,105.1698,224.1054,0,27.26401,-27.26401,291.4892,69.40205,0.2016562,28.49088,0,0,224.1054
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,61.88735,61.88735,0,0,0,61.88735,0,0,7.105427E-15,0,0,65.14458,61.88735,0,0,135.4631,196.8414,0,65.14458,-65.14458,222.8208,53.05247,0.2016562,68.07609,0,0,196.8414
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.846,131.6968,0,0,0,222.8208,53.05247,0.2016562,0,0,0,131.6968
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,83.80856,83.80856,81,0,22.761,83.80856,20.13844,0,0,0,16.87774,2.956382,2.808563,0,0,207.846,131.6968,13.92135,0,13.92135,236.0278,56.19697,0.2016646,92.18942,13.50219,81,148.5746
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,193.9247,144.226,119.3578,0,119.3578,349.2605,83.1571,0.2015776,0,40.52626,81,194.8839
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,142.3139,142.3139,81,0,22.761,142.3139,48.86227,0,0,6.845237,69.53778,64.54089,61.31385,0,0,74.56683,251.6481,4.996886,0,4.996886,354.001,84.28578,0.2015806,156.5452,55.63023,81,321.1859
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,44.14696,44.14696,0,0,0,44.14696,217.2159,0,0,0,95.89422,46.47048,44.14696,0,0,69.56995,256.1453,49.42374,0,49.42374,400.8885,95.44945,0.2014889,48.56165,76.71538,0,352.0395
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,6.143151,6.143151,0,0,0,6.143151,1768.704,82.04149,0,0,108.6542,6.466475,6.143151,0,0,20.14621,300.6266,20.14621,0,20.14621,420.0009,100,0.2014515,6.757466,86.92334,0,409.2808
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,40.01487,40.01487,0,0,0,40.01487,304.1822,79.5972,0,0,121.7181,42.12092,40.01487,0,0,0,318.7582,0,0,0,420.0009,100,0.2014515,44.01636,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,40.20281,40.20281,0,0,0,40.20281,270.5099,66.43385,0,0,108.7526,42.31874,40.20281,0,0,0,318.7582,0,0,0,420.0009,100,0.2014515,44.22309,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,91.253,91.253,22.553,0,7.973908,91.253,102.5684,21.28097,0,0,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014515,100.3783,74.87741,81,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,22.2431,22.2431,0,0,0,22.2431,322.994,48.43008,0,0,71.84386,23.41379,22.2431,0,0,0,318.7582,0,0,0,420.0009,100,0.2014515,24.46741,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014515,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,72.66482,72.66482,56.29536,0,16.51073,72.66482,23.713,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.2014515,79.9313,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,117.3911,117.3911,81,0,22.761,117.3911,0,0,1.421085E-14,0,0,38.3064,36.39108,0,0,0,318.7582,0,38.3064,-38.3064,379.6223,90.38609,0.2014515,129.1302,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,12.9905,12.9905,0,0,0,12.9905,0,0,1.776357E-15,0,0,13.67421,12.9905,0,0,42.56267,280.4518,0,13.67421,-13.67421,365.2085,86.95422,0.2014515,14.28955,0,0,280.4518
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,18.90069,18.90069,0,0,0,18.90069,0,0,3.552714E-15,0,0,19.89546,18.90069,0,0,57.75623,266.7776,0,19.89546,-19.89546,344.2368,81.96098,0.2014515,20.79076,0,0,266.7776
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,109.7498,109.7498,81,0,22.761,109.7498,0,0,0,0,0,30.26292,28.74977,0,0,79.8623,246.8822,0,30.26292,-30.26292,312.3369,74.36578,0.2014515,120.7248,0,81,246.8822
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,21.5796,21.5796,81,0,22.761,21.5796,0,0,0,0,0,0,0,59.4204,56.44938,113.4878,216.6192,56.44938,0,56.44938,365.8895,87.11636,0.2015006,23.73755,0,81,216.6192
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,49.43987,49.43987,0,0,0,49.43987,0,0,7.105427E-15,0,0,52.04197,49.43987,0,0,57.03839,267.4237,0,52.04197,-52.04197,311.0324,74.05519,0.2015006,54.38386,0,0,267.4237
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,29.80104,29.80104,0,0,0,29.80104,0,0,3.552714E-15,0,0,31.36952,29.80104,0,0,114.8628,215.3817,0,31.36952,-31.36952,277.966,66.18226,0.2015006,32.78115,0,0,215.3817
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,55.42207,55.42207,0,0,0,55.42207,0,0,7.105427E-15,0,0,58.33902,55.42207,0,0,149.7178,184.0122,0,58.33902,-58.33902,216.4713,51.54069,0.2015006,60.96427,0,0,184.0122
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,28.95725,28.95725,0,0,0,28.95725,0,0,3.552714E-15,0,0,30.48132,28.95725,0,0,214.539,125.6732,0,30.48132,-30.48132,184.3412,43.89067,0.2015006,31.85298,0,0,125.6732
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,26.42435,26.42435,0,0,0,26.42435,0,0,3.552714E-15,0,0,27.81511,26.42435,0,0,248.4071,95.19185,0,27.81511,-27.81511,155.0215,36.90981,0.2015006,29.06679,0,0,95.19185
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,20.07966,20.07966,0,0,0,20.07966,0,0,0,0,0,21.13649,20.07966,0,0,279.3128,67.37674,0,21.13649,-21.13649,132.7417,31.6051,0.2015006,22.08763,0,0,67.37674
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,20.60802,20.60802,0,0,0,20.60802,0,0,0,0,0,21.69265,20.60802,0,0,302.7978,46.24025,0,21.69265,-21.69265,109.8756,26.16081,0.2015006,22.66882,0,0,46.24025
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.9007,24.5476,0,0,0,109.8756,26.16081,0.2015006,0,0,0,24.5476
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,76.99134,76.99134,81,0,22.761,76.99134,4.974019,0,0,0,3.829564,0,0,4.00866,3.808227,326.9007,24.5476,7.637791,0,7.637791,117.1215,27.886,0.2015062,84.69048,3.063651,81,28.37716
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,56.25404,56.25404,81,0,22.761,56.25404,16.75786,0,0,0,9.426972,0,0,24.74596,23.50867,319.2629,31.42161,32.93564,0,32.93564,148.3669,35.32539,0.2015323,61.87944,7.541578,81,40.84858
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,9.29216,9.29216,81,0,22.761,9.29216,150.2546,0,0,0,13.9619,0,0,71.70784,68.12244,286.3273,61.06368,82.08435,0,82.08435,226.239,53.86632,0.2015372,10.22138,11.16952,81,75.02558
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,85.75846,85.75846,81,0,22.761,85.75846,27.34676,0,0,0,23.45216,5.008905,4.75846,0,0,204.2429,134.9396,18.44326,0,18.44326,243.7358,58.03222,0.2015483,94.3343,18.76173,81,158.3918
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,28.04157,28.04157,81,0,22.761,28.04157,122.2,0,0,0,34.2668,0,0,52.95843,50.3105,185.7997,151.5385,84.5773,0,84.5773,323.9729,77.13625,0.2015486,30.84573,27.41344,81,185.8053
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,72.31579,0,20.56389,0,0,0,0,0,22.69094,0,0,72.31579,68.7,101.2224,227.6581,91.39094,0,91.39094,410.6739,97.77931,0.2015139,0,18.15275,81,250.349
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,58.78792,58.78792,0,0,0,58.78792,12.30443,0,7.105427E-15,0,7.233515,61.88202,58.78792,0,0,9.831425,309.9099,0,54.6485,-54.6485,353.0694,84.06396,0.2015139,64.66671,5.786812,0,317.1435
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0,0,0,0.5329425,0,0,0,0,70.55199,255.2614,0.5329425,0,0.5329425,353.575,84.18434,0.2015129,0,0.426354,0,255.7944
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,98.37885,98.37885,81,0,22.761,98.37885,7.268187,0,1.421085E-14,0,7.150358,18.29353,17.37885,0,0,70.01904,255.7411,0,11.14317,-11.14317,341.829,81.3877,0.2015129,108.2167,5.720287,81,262.8914
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,43.12817,43.12817,0,0,0,43.12817,0.8943582,0,0,0,0.3857203,45.39807,43.12817,0,0,82.40034,244.5979,0,45.01235,-45.01235,294.3818,70.09077,0.2015129,47.44099,0.3085763,0,244.9836
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,132.4141,199.5856,1.312067,0,1.312067,295.6266,70.38714,0.2015105,0,1.049653,0,200.8976
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.102,200.7664,0,0,0,295.6266,70.38714,0.2015105,0,0,0,200.7664
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,9.817055,9.817055,0,0,0,9.817055,0,0,1.776357E-15,0,0,10.33374,9.817055,0,0,131.102,200.7664,0,10.33374,-10.33374,284.7339,67.79364,0.2015105,10.79876,0,0,200.7664
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.5839,190.4327,0,0,0,284.7339,67.79364,0.2015105,0,0,0,190.4327
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,38.70908,38.70908,0,0,0,38.70908,0,0,7.105427E-15,0,0,40.74641,38.70908,0,0,142.5839,190.4327,0,40.74641,-40.74641,241.7834,57.56735,0.2015105,42.57999,0,0,190.4327
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,6.333878,6.333878,0,0,0,6.333878,0,0,8.881784E-16,0,0,6.66724,6.333878,0,0,187.8577,149.6863,0,6.66724,-6.66724,234.7555,55.89405,0.2015105,6.967266,0,0,149.6863
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,16.13591,16.13591,0,0,0,16.13591,0,0,0,0,0,16.98517,16.13591,0,0,195.2658,143.019,0,16.98517,-16.98517,216.8515,51.63121,0.2015105,17.7495,0,0,143.019
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,72.83443,72.83443,81,0,22.761,72.83443,0,0,0,0,0,0,0,8.16557,7.757292,214.1382,126.0339,7.757292,0,7.757292,224.2108,53.3834,0.2015172,80.11787,0,81,126.0339
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,77.14075,77.14075,81,0,22.761,77.14075,0,0,0,0,0,0,0,3.85925,3.666288,206.3809,133.0154,3.666288,0,3.666288,227.6889,54.21153,0.2015204,84.85483,0,81,133.0154
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,100.7065,100.7065,81,0,22.761,100.7065,0,0,0,0,0,20.74364,19.70646,0,0,202.7146,136.3151,0,20.74364,-20.74364,205.8232,49.00542,0.2015204,110.7771,0,81,136.3151
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,29.61806,29.61806,81,0,22.761,29.61806,0,0,0,0,0,0,0,51.38194,48.81284,225.7631,115.5715,48.81284,0,48.81284,252.1311,60.0311,0.2015626,32.57987,0,81,115.5715
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,38.34696,38.34696,81,0,22.761,38.34696,0,0,0,0,0,0,0,42.65304,40.52039,176.9502,159.503,40.52039,0,40.52039,290.5721,69.1837,0.2015977,42.18166,0,81,159.503
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,64.88503,64.88503,81,0,22.761,64.88503,0,0,0,0,0,0,0,16.11497,15.30922,136.4299,195.9714,15.30922,0,15.30922,305.0957,72.64169,0.2016109,71.37354,0,81,195.9714
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,16.3983,16.3983,81,0,22.761,16.3983,0,0,0,0,0,0,0,64.60169,61.37161,121.1206,209.7497,61.37161,0,61.37161,363.318,86.5041,0.201654,18.03813,0,81,209.7497
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,0,0,0,0,0,0,0,0,19.79336,0,0,0,0,59.74902,264.9841,19.79336,0,19.79336,382.0956,90.97495,0.2016174,0,15.83469,0,284.7775
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,74.04128,74.04128,81,0,22.761,74.04128,40.54954,0,0,0,30.0234,0,0,6.958724,6.610787,39.95566,282.7981,36.63418,0,36.63418,416.8498,99.24976,0.2016411,81.4454,24.01872,81,312.8215
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,41.06548,0,0,44.38696,0,0,0,0,3.321474,315.7689,3.321474,0,3.321474,420.0009,100,0.201635,0,35.50956,0,360.1559
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,4.739538,4.739538,0,0,0,4.739538,1399.469,61.33937,0,0,66.32836,4.988987,4.739538,0,0,0,318.7582,0,0,0,420.0009,100,0.201635,5.213492,53.06269,0,385.0866
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,74.57426,74.57426,20.25,0,7.39125,74.57426,85.15279,6.318629,0,0,63.50206,57.18343,54.32425,0,0,0,318.7582,0,0,0,420.0009,100,0.201635,82.03168,50.80164,81,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,46.68153,46.68153,0,0,0,46.68153,145.8571,18.94987,0,0,68.08833,49.13845,46.68153,0,0,0,318.7582,0,0,0,420.0009,100,0.201635,51.34969,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,72.11935,72.11935,20.25,0,7.39125,72.11935,98.73894,16.61057,0,0,71.20988,54.59932,51.86935,0,0,0,318.7582,0,0,0,420.0009,100,0.201635,79.33129,56.96791,81,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,91.87527,91.87527,23.17528,0,8.131345,91.87527,95.06857,15.02873,0,0,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201635,101.0628,69.87561,81,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,161.9576,149.7,81,0,22.761,149.7,48.27683,0,12.25763,28.45339,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.201635,178.1534,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,31.25245,31.25245,0,0,0,31.25245,105.2544,7.105427E-15,0,0,32.89457,32.89732,31.25245,0,0,0.05041266,318.7129,0,0.002749383,-0.002749383,419.9501,99.98792,0.201635,34.3777,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.697328,1.697328,0,0,0,1.697328,1179.45,18.17901,0,0,20.01914,1.786662,1.697328,0,0,0.05346753,318.7101,0.05346753,0,0.05346753,420.0009,100,0.2016349,1.867061,16.01531,0,338.7292
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,20.38705,20.38705,0,0,0,20.38705,0,0,3.552714E-15,0,0,21.46005,20.38705,0,0,0,318.7582,0,21.46005,-21.46005,397.38,94.61409,0.2016349,22.42575,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,37.68768,37.68768,0,0,0,37.68768,0,0,7.105427E-15,0,0,39.67124,37.68768,0,0,23.8445,297.2982,0,39.67124,-39.67124,355.5628,84.65764,0.2016349,41.45645,0,0,297.2982
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,48.7412,48.7412,0,0,0,48.7412,0,0,7.105427E-15,0,0,51.30652,48.7412,0,0,67.92366,257.6269,0,51.30652,-51.30652,301.481,71.78104,0.2016349,53.61531,0,0,257.6269
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,190.9069,149.7,81,0,22.761,149.7,0,0,41.20689,60.29758,0,72.31579,68.7,0,0,124.9309,206.3204,0,72.31579,-72.31579,225.2534,53.63166,0.2016349,209.9976,0,81,206.3204
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,43.48525,43.48525,81,0,22.761,43.48525,0,0,0,0,0,0,0,37.51475,35.63901,205.2818,134.0046,35.63901,0,35.63901,259.0636,61.68168,0.2016657,47.83377,0,81,134.0046
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,95.18163,95.18163,81,0,22.761,95.18163,0,0,0,0,0,14.92803,14.18163,0,0,169.6428,166.0797,0,14.92803,-14.92803,243.3281,57.93513,0.2016657,104.6998,0,81,166.0797
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,19.41861,19.41861,81,0,22.761,19.41861,0,0,0,0,0,0,0,61.58139,58.50232,186.2295,151.1517,58.50232,0,58.50232,298.8282,71.14944,0.201714,21.36047,0,81,151.1517
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,30.51124,30.51124,81,0,22.761,30.51124,0,0,0,0,0,0,0,50.48876,47.96432,127.7271,203.8038,47.96432,0,47.96432,344.3312,81.98345,0.2017553,33.56236,0,81,203.8038
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,41.72509,41.72509,0,0,0,41.72509,0,0,7.105427E-15,0,0,43.92115,41.72509,0,0,79.76282,246.9717,0,43.92115,-43.92115,298.0342,70.96039,0.2017553,45.8976,0,0,246.9717
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.5641,203.0505,0,0,0,298.0342,70.96039,0.2017553,0,0,0,203.0505
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,57.89248,57.89248,0,0,0,57.89248,0,0,7.105427E-15,0,0,60.93945,57.89248,0,0,128.5641,203.0505,0,60.93945,-60.93945,233.7984,55.66618,0.2017553,63.68172,0,0,203.0505
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,131.5429,131.5429,81,0,22.761,131.5429,0,0,0,0,0,53.20309,50.54294,0,0,196.2746,142.1111,0,53.20309,-53.20309,177.7174,42.31359,0.2017553,144.6972,0,81,142.1111
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,95.79634,95.79634,81,0,22.761,95.79634,0,0,0,0,0,15.5751,14.79634,0,0,255.3891,88.908,0,15.5751,-15.5751,161.2998,38.40464,0.2017553,105.376,0,81,88.908
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,38.92917,38.92917,81,0,22.761,38.92917,25.5301,0,0,0,9.938654,0,0,42.07083,39.96729,272.6948,73.3329,49.90594,0,49.90594,208.6448,49.67723,0.2017956,42.82209,7.950923,81,83.27155
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,67.60722,67.60722,81,0,22.761,67.60722,26.31126,0,0,0,17.78831,0,0,13.39278,12.72314,222.7889,118.2483,30.51145,0,30.51145,237.5905,56.56905,0.2018172,74.36794,14.23065,81,136.0366
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,11.84926,11.84926,81,0,22.761,11.84926,356.0389,0,0,0,42.18798,0,0,69.15073,65.6932,192.2774,145.7086,107.8812,0,107.8812,339.9355,80.93687,0.2017743,13.03419,33.75039,81,187.8965
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,35.55677,35.55677,0,0,0,35.55677,207.6482,0,0,0,73.83297,37.42818,35.55677,0,0,84.39623,242.8016,36.4048,0,36.4048,374.4722,89.15986,0.2017073,39.11244,59.06638,0,316.6346
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,115.7078,115.7078,81,0,22.761,115.7078,70.61332,0,0,0,81.70511,36.5345,34.70778,0,0,47.99143,275.5659,45.1706,0,45.1706,417.3248,99.36284,0.2017113,127.2786,65.36408,81,357.2711
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,73.11893,0,0,75.93976,0,0,0,0,2.820826,316.2195,2.820826,0,2.820826,420.0009,100,0.2017061,0,60.75181,0,392.1592
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,53.89468,53.89468,0,0,0,53.89468,124.6187,10.4316,0,0,67.16284,56.73124,53.89468,0,0,0,318.7582,0,0,0,420.0009,100,0.2017061,59.28415,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,32.99123,32.99123,0,0,0,32.99123,260.167,51.10468,0,0,85.83229,34.72761,32.99123,0,0,0,318.7582,0,0,0,420.0009,100,0.2017061,36.29035,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,38.35444,38.35444,0,0,0,38.35444,148.0346,16.40475,0,0,56.77784,40.37309,38.35444,0,0,0,318.7582,0,0,0,420.0009,100,0.2017061,42.18988,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,104.1017,104.1017,81,0,22.761,104.1017,15.54729,0,0,0,16.18499,24.31756,23.10168,0,0,0,318.7582,0,8.132566,-8.132566,411.4284,97.95894,0.2017061,114.5118,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,32.55563,32.55563,0,0,0,32.55563,21.50139,0,0,0,6.999912,34.26908,32.55563,0,0,9.036184,310.6257,0,27.26917,-27.26917,382.6841,91.11509,0.2017061,35.81119,5.59993,0,317.6256
