Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,75.38615,75.38615,81,0,22.761,75.38615,0,-8.881784E-16,0,0,0,0,0,5.613846,5.333154,39.33526,283.3565,5.333154,0,5.333154,387.7436,92.31973,0.2017107,82.92477,0,81,283.3565
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,27.28225,27.28225,0,0,0,27.28225,0,0,3.552714E-15,0,0,28.71816,27.28225,0,0,34.00211,288.1563,0,28.71816,-28.71816,357.472,85.11221,0.2017107,30.01048,0,0,288.1563
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.91117,259.4382,0,0,0,357.472,85.11221,0.2017107,0,0,0,259.4382
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,31.33868,31.33868,0,0,0,31.33868,0,0,3.552714E-15,0,0,32.98808,31.33868,0,0,65.91117,259.4382,0,32.98808,-32.98808,322.6995,76.83307,0.2017107,34.47255,0,0,259.4382
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,9.052385,9.052385,0,0,0,9.052385,0,0,0,0,0,9.528827,9.052385,0,0,102.5646,226.4501,0,9.528827,-9.528827,312.6552,74.44158,0.2017107,9.957623,0,0,226.4501
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,33.34503,33.34503,0,0,0,33.34503,0,0,0,0,0,35.10003,33.34503,0,0,113.1522,216.9213,0,35.10003,-35.10003,275.6566,65.63239,0.2017107,36.67953,0,0,216.9213
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,22.04292,22.04292,0,0,0,22.04292,0,0,0,0,0,23.20308,22.04292,0,0,152.1522,181.8212,0,23.20308,-23.20308,251.1984,59.80902,0.2017107,24.24722,0,0,181.8212
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.9334,158.6181,0,0,0,251.1984,59.80902,0.2017107,0,0,0,158.6181
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.984845,1.984845,0,0,0,1.984845,0,0,2.220446E-16,0,0,2.08931,1.984845,0,0,177.9334,158.6181,0,2.08931,-2.08931,248.996,59.28466,0.2017107,2.183329,0,0,158.6181
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,62.6313,62.6313,81,0,22.761,62.6313,0,0,0,0,0,0,0,18.3687,17.45027,180.2549,156.5288,17.45027,0,17.45027,265.5508,63.22626,0.2017257,68.89442,0,81,156.5288
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,35.82507,35.82507,81,0,22.761,35.82507,0,0,0,0,0,0,0,45.17493,42.91618,162.8046,172.2341,42.91618,0,42.91618,306.2647,72.92002,0.2017626,39.40758,0,81,172.2341
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,102.9622,102.9622,81,0,22.761,102.9622,0,0,0,0,0,23.11806,21.96216,0,0,119.8884,210.8586,0,23.11806,-23.11806,281.8961,67.11799,0.2017626,113.2584,0,81,210.8586
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,78.26411,78.26411,81,0,22.761,78.26411,0,0,0,0,0,0,0,2.735882,2.599088,145.5752,187.7406,2.599088,0,2.599088,284.3618,67.70506,0.2017648,86.09053,0,81,187.7406
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,99.72494,99.72494,81,0,22.761,99.72494,12.60807,3.552714E-15,0,0,12.57339,19.71046,18.72494,0,0,142.9761,190.0798,0,7.137072,-7.137072,276.8387,65.91384,0.2017648,109.6974,10.05871,81,202.6532
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,91.73922,91.73922,81,0,22.761,91.73922,35.75243,0,0,0,32.799,11.30444,10.73922,0,0,150.9061,182.9427,21.49456,0,21.49456,297.2302,70.76896,0.2017776,100.9131,26.2392,81,215.7417
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,48.5714,48.5714,81,0,22.761,48.5714,156.9328,0,0,0,76.22444,0,0,32.4286,30.80717,129.4116,202.2878,107.0316,0,107.0316,398.7693,94.94489,0.2017364,53.42854,60.97955,81,278.5122
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,87.17535,87.17535,20.25,0,7.39125,87.17535,112.7354,5.449733,0,0,98.27745,70.44773,66.92535,0,0,22.37999,298.6162,22.37999,0,22.37999,420.0009,100,0.2016953,95.89288,78.62196,81,396.8937
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,85.07433,85.07433,20.25,0,7.39125,85.07433,97.30899,14.54883,0,0,82.78497,68.23614,64.82433,0,0,0,318.7582,0,0,0,420.0009,100,0.2016953,93.58176,66.22797,81,401.5432
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,66.38954,66.38954,20.25,0,7.39125,66.38954,125.2547,34.58807,0,0,83.15601,48.56794,46.13955,0,0,0,318.7582,0,0,0,420.0009,100,0.2016953,73.0285,66.5248,81,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,72.10487,72.10487,20.25,0,7.39125,72.10487,93.86005,13.0936,0,0,67.67767,54.58407,51.85487,0,0,0,318.7582,0,0,0,420.0009,100,0.2016953,79.31535,54.14213,81,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,55.7627,55.7627,0,0,0,55.7627,106.6933,0.79747,0,0,59.49504,58.69757,55.7627,0,0,0,318.7582,0,0,0,420.0009,100,0.2016953,61.33897,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,70.90945,70.90945,20.25,0,7.39125,70.90945,90.07731,10.54759,0,0,63.87333,53.32574,50.65945,0,0,0,318.7582,0,0,0,420.0009,100,0.2016953,78.0004,51.09866,81,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,101.1931,101.1931,69.60889,0,19.87905,101.1931,32.85454,7.105427E-15,0,0,33.24652,33.24652,31.5842,0,0,0,318.7582,0,0,0,420.0009,100,0.2016953,111.3124,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,18.25825,0,0,18.25825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016953,0,14.6066,0,337.0165
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016953,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,55.00224,55.00224,0,0,0,55.00224,0,0,7.105427E-15,0,0,57.8971,55.00224,0,0,0,318.7582,0,57.8971,-57.8971,358.972,85.46934,0.2016953,60.50247,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,128.141,128.141,81,0,22.761,128.141,0,0,0,0,0,49.62209,47.14099,0,0,64.33011,260.8611,0,49.62209,-49.62209,306.6656,73.01549,0.2016953,140.9551,0,81,260.8611
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,11.30211,11.30211,81,0,22.761,11.30211,0,0,0,0,0,0,0,69.69789,66.213,119.4658,211.239,66.213,0,66.213,369.4808,87.97145,0.2017292,12.43232,0,81,211.239
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,48.66927,48.66927,0,0,0,48.66927,0,0,0,0,0,51.2308,48.66927,0,0,53.25277,270.8307,0,51.2308,-51.2308,315.4788,75.11385,0.2017292,53.53619,0,0,270.8307
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,83.35678,83.35678,81,0,22.761,83.35678,0,0,0,0,0,2.48082,2.356779,0,0,110.1759,219.5999,0,2.48082,-2.48082,312.8638,74.49123,0.2017292,91.69246,0,81,219.5999
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,76.17444,76.17444,81,0,22.761,76.17444,0,0,0,0,0,0,0,4.825558,4.58428,112.9324,217.1191,4.58428,0,4.58428,317.2128,75.52671,0.2017331,83.79189,0,81,217.1191
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,38.02074,38.02074,81,0,22.761,38.02074,0,0,0,0,0,0,0,42.97926,40.8303,108.3481,221.245,40.8303,0,40.8303,355.9478,84.74932,0.2017681,41.82281,0,81,221.245
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,33.54268,33.54268,0,0,0,33.54268,0,0,0,0,0,35.30809,33.54268,0,0,67.51777,257.9922,0,35.30809,-35.30809,318.7299,75.88791,0.2017681,36.89695,0,0,257.9922
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.749,222.6841,0,0,0,318.7299,75.88791,0.2017681,0,0,0,222.6841
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,9.843782,9.843782,0,0,0,9.843782,0,0,1.776357E-15,0,0,10.36188,9.843782,0,0,106.749,222.6841,0,10.36188,-10.36188,307.8075,73.28735,0.2017681,10.82816,0,0,222.6841
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,11.76491,11.76491,0,0,0,11.76491,0,0,1.776357E-15,0,0,12.38412,11.76491,0,0,118.2622,212.3223,0,12.38412,-12.38412,294.7535,70.17926,0.2017681,12.9414,0,0,212.3223
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,46.29433,46.29433,0,0,0,46.29433,0,0,7.105427E-15,0,0,48.73088,46.29433,0,0,132.0223,199.9382,0,48.73088,-48.73088,243.3866,57.94908,0.2017681,50.92377,0,0,199.9382
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,36.95638,36.95638,0,0,0,36.95638,59.31011,0,0,0,21.91887,38.90145,36.95638,0,0,186.1677,151.2073,0,16.98258,-16.98258,225.4854,53.6869,0.2017681,40.65201,17.53509,0,173.1261
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,124.239,124.239,81,0,22.761,124.239,44.22474,0,0,0,54.94438,45.51476,43.23902,0,0,205.0373,134.2247,9.429623,0,9.429623,234.4311,55.81683,0.2017737,136.6629,43.95551,81,189.1691
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,119.2535,119.2535,81,0,22.761,119.2535,66.63017,0,0,0,79.45882,40.26685,38.25351,0,0,195.6076,142.7113,39.19196,0,39.19196,271.6119,64.66937,0.2017796,131.1789,63.56705,81,222.1702
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,25.54638,25.54638,74.20683,0,21.04233,25.54638,411.7771,7.105427E-15,0,0,105.1942,0,0,48.66045,46.22742,156.4157,177.9841,151.4216,0,151.4216,415.263,98.87195,0.2016399,28.10102,84.15532,81,283.1783
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,103.106,103.106,34.40597,0,10.97271,103.106,115.0672,41.33129,0,0,118.6412,72.31579,68.7,0,0,4.994099,314.2635,4.994099,0,4.994099,420.0009,100,0.2016308,113.4166,94.91294,81,432.9047
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,55.51102,55.51102,0,0,0,55.51102,211.6808,59.07352,0,0,117.5062,58.43265,55.51102,0,0,0,318.7582,0,0,0,420.0009,100,0.2016308,61.06212,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,7.43009,7.43009,0,0,0,7.43009,1462.604,100.8517,0,0,108.6728,7.821147,7.43009,0,0,0,318.7582,0,0,0,420.0009,100,0.2016308,8.173099,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016308,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016308,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016308,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,36.73706,36.73706,0,0,0,36.73706,60.77923,0,7.105427E-15,0,22.3285,38.67059,36.73706,0,0,0,318.7582,0,16.34209,-16.34209,402.7748,95.89856,0.2016308,40.41077,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,19.65812,19.65812,0,0,0,19.65812,0,0,3.552714E-15,0,0,20.69275,19.65812,0,0,18.15787,302.4161,0,20.69275,-20.69275,380.9627,90.70522,0.2016308,21.62393,0,0,302.4161
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,95.70477,95.70477,81,0,22.761,95.70477,0,0,0,0,0,15.4787,14.70476,0,0,41.14982,281.7234,0,15.4787,-15.4787,364.6467,86.82047,0.2016308,105.2752,0,81,281.7234
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.34838,266.2447,0,0,0,364.6467,86.82047,0.2016308,0,0,0,266.2447
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,27.82166,27.82166,0,0,0,27.82166,0,0,3.552714E-15,0,0,29.28596,27.82166,0,0,58.34838,266.2447,0,29.28596,-29.28596,333.7766,79.47046,0.2016308,30.60383,0,0,266.2447
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,13.25401,13.25401,0,0,0,13.25401,0,0,1.776357E-15,0,0,13.95159,13.25401,0,0,90.88834,236.9587,0,13.95159,-13.95159,319.0703,75.96897,0.2016308,14.57941,0,0,236.9587
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,5.271651,5.271651,0,0,0,5.271651,0,0,8.881784E-16,0,0,5.549107,5.271651,0,0,106.3901,223.0071,0,5.549107,-5.549107,313.2211,74.57629,0.2016308,5.798817,0,0,223.0071
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.5558,217.458,0,0,0,313.2211,74.57629,0.2016308,0,0,0,217.458
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,24.32443,24.32443,0,0,0,24.32443,0,0,3.552714E-15,0,0,25.60466,24.32443,0,0,112.5558,217.458,0,25.60466,-25.60466,286.2314,68.15019,0.2016308,26.75687,0,0,217.458
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.0054,191.8534,0,0,0,286.2314,68.15019,0.2016308,0,0,0,191.8534
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.0054,191.8534,0,0,0,286.2314,68.15019,0.2016308,0,0,0,191.8534
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,40.16383,40.16383,0,0,0,40.16383,0,0,7.105427E-15,0,0,42.27772,40.16383,0,0,141.0054,191.8534,0,42.27772,-42.27772,241.6667,57.53959,0.2016308,44.18022,0,0,191.8534
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,46.01629,46.01629,0,0,0,46.01629,0,0,7.105427E-15,0,0,48.4382,46.01629,0,0,187.9806,149.5757,0,48.4382,-48.4382,190.6084,45.38286,0.2016308,50.61792,0,0,149.5757
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,46.60417,46.60417,0,0,0,46.60417,0,0,7.105427E-15,0,0,49.05702,46.60417,0,0,241.8009,101.1374,0,49.05702,-49.05702,138.8978,33.07083,0.2016308,51.26458,0,0,101.1374
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,33.42542,33.42542,0,0,0,33.42542,80.47038,0,0,0,26.89756,35.18465,33.42542,0,0,296.3087,52.08043,0,8.287087,-8.287087,130.1624,30.99099,0.2016308,36.76796,21.51805,0,78.97799
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,305.5165,43.79334,53.39152,0,53.39152,180.814,43.05088,0.2015331,0,42.71321,0,97.18486
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,7.311439,7.311439,0,0,0,7.311439,983.7657,0,0,0,71.92743,7.696251,7.311439,0,0,252.125,91.8457,64.23118,0,64.23118,241.7491,57.55919,0.2014157,8.042583,57.54195,0,163.7731
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,43.37159,43.37159,0,0,0,43.37159,188.4495,0,0,0,81.73353,45.6543,43.37159,0,0,187.8938,149.6538,36.07923,0,36.07923,275.9769,65.70864,0.2013499,47.70874,65.38683,0,231.3873
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,42.04,42.04,0,0,0,42.04,177.09,0,0,0,74.44862,44.25263,42.04,0,0,151.8146,182.1251,30.196,0,30.196,304.6233,72.52921,0.2012948,46.244,59.5589,0,256.5737
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,0,0,0,62.8651,0,0,0,0,121.6186,209.3015,62.8651,0,62.8651,364.2624,86.72896,0.2011801,0,50.29208,0,272.1666
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,72.90611,72.90611,53.80975,0,15.88187,72.90611,108.1596,0,0,0,78.85496,20.10144,19.09637,0,0,58.75352,265.8801,58.75352,0,58.75352,420.0009,100,0.2011586,80.19672,63.08397,81,344.735
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,6.923989,6.923989,0,0,0,6.923989,1504.588,96.8891,0,0,104.1775,7.28841,6.923989,0,0,0,318.7582,0,0,0,420.0009,100,0.2011586,7.616388,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,52.51901,52.51901,0,0,0,52.51901,144.4126,20.56093,0,0,75.8441,55.28317,52.51901,0,0,0,318.7582,0,0,0,420.0009,100,0.2011586,57.77092,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,98.64419,98.64419,45.58935,0,13.80211,98.64419,56.61479,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.2011586,108.5086,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011586,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011586,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,129.5585,129.5585,81,0,22.761,129.5585,0,0,0,0,0,51.11425,48.55854,0,0,0,318.7582,0,51.11425,-51.11425,366.1217,87.17165,0.2011586,142.5144,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,115.0326,115.0326,81,0,22.761,115.0326,0,0,1.421085E-14,0,0,35.82375,34.03256,0,0,56.79361,267.644,0,35.82375,-35.82375,328.3601,78.18083,0.2011586,126.5358,0,81,267.644
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,131.1448,131.1448,81,0,22.761,131.1448,0,0,0,0,0,52.78398,50.14478,0,0,96.59778,231.8202,0,52.78398,-52.78398,272.7209,64.93343,0.2011586,144.2593,0,81,231.8202
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,155.2466,179.0362,68.7,0,68.7,337.8955,80.45115,0.2011659,0,0,81,179.0362
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,20.19278,20.19278,0,0,0,20.19278,0,0,0,0,0,21.25556,20.19278,0,0,86.54665,240.8662,0,21.25556,-21.25556,315.4901,75.11655,0.2011659,22.21206,0,0,240.8662
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,33.38168,33.38168,0,0,0,33.38168,0,0,7.105427E-15,0,0,35.13861,33.38168,0,0,110.1639,219.6107,0,35.13861,-35.13861,278.4508,66.29768,0.2011659,36.71985,0,0,219.6107
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,41.1093,41.1093,0,0,0,41.1093,0,0,0,0,0,43.27295,41.1093,0,0,149.2068,184.4721,0,43.27295,-43.27295,232.8371,55.4373,0.2011659,45.22023,0,0,184.4721
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,47.12902,47.12902,0,0,0,47.12902,0,0,7.105427E-15,0,0,49.60949,47.12902,0,0,197.2879,141.1991,0,49.60949,-49.60949,180.5441,42.98661,0.2011659,51.84192,0,0,141.1991
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,37.11423,37.11423,0,0,0,37.11423,0,0,0,0,0,39.06762,37.11423,0,0,252.4095,91.58963,0,39.06762,-39.06762,139.3632,33.18166,0.2011659,40.82566,0,0,91.58963
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,53.60249,53.60249,81,0,22.761,53.60249,0,0,0,0,0,0,0,27.39751,26.02764,295.818,52.52201,26.02764,0,26.02764,164.0552,39.06069,0.2011882,58.96273,0,81,52.52201
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,41.38503,41.38503,81,0,22.761,41.38503,0,0,0,0,0,0,0,39.61497,37.63422,269.7904,75.94688,37.63422,0,37.63422,199.7582,47.56137,0.2012205,45.52353,0,81,75.94688
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,55.17477,55.17477,81,0,22.761,55.17477,0,0,0,0,0,0,0,25.82524,24.53397,232.1562,109.8177,24.53397,0,24.53397,223.0331,53.10302,0.2012415,60.69224,0,81,109.8177
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,33.59875,33.59875,81,0,22.761,33.59875,61.84088,0,0,0,20.77776,0,0,47.40125,45.03119,207.6222,131.8983,65.80895,0,65.80895,285.465,67.96772,0.2012761,36.95863,16.62221,81,152.676
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,40.95373,40.95373,81,0,22.761,40.95373,117.3591,0,0,0,48.06292,0,0,40.04627,38.04396,141.8132,191.1263,86.10688,0,86.10688,367.1531,87.41724,0.2012738,45.0491,38.45034,81,239.1892
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,4.400196,4.400196,0,0,0,4.400196,1443.378,3.173303,0,0,63.51144,4.631785,4.400196,0,0,55.70636,268.6225,55.70636,0,55.70636,420.0009,100,0.2011726,4.840216,50.80915,0,332.1339
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,40.84816,40.84816,0,0,0,40.84816,226.8727,49.67525,0,0,92.67332,42.99807,40.84816,0,0,0,318.7582,0,0,0,420.0009,100,0.2011726,44.93298,74.13866,0,411.4315
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,134.5943,134.5943,65.89425,0,18.93925,134.5943,76.34775,30.4439,0,0,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011726,148.0537,82.20775,81,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,18.54348,18.54348,0,0,0,18.54348,628.3691,97.00203,0,0,116.5215,19.51945,18.54348,0,0,0,318.7582,0,0,0,420.0009,100,0.2011726,20.39783,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,84.5319,84.5319,20.25,0,7.39125,84.5319,121.2882,34.86204,0,0,102.5272,67.66516,64.2819,0,0,0,318.7582,0,0,0,420.0009,100,0.2011726,92.98509,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,90.44058,90.44058,21.74058,0,7.768367,90.44058,115.6669,32.29405,0,0,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011726,99.48464,83.68787,81,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,139.1105,139.1105,70.41055,0,20.08187,139.1105,61.35897,13.04102,0,3.321604,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011726,153.0216,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011726,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011726,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,10.02381,10.02381,0,0,0,10.02381,0,0,0,0,0,10.55138,10.02381,0,0,0,318.7582,0,10.55138,-10.55138,408.8787,97.35188,0.2011726,11.02619,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,56.94258,56.94258,0,0,0,56.94258,0,0,7.105427E-15,0,0,59.93956,56.94258,0,0,11.72375,308.2068,0,59.93956,-59.93956,345.6969,82.30862,0.2011726,62.63684,0,0,308.2068
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,44.48631,44.48631,0,0,0,44.48631,0,0,0,0,0,46.8277,44.48631,0,0,78.32327,248.2673,0,46.8277,-46.8277,296.3362,70.55608,0.2011726,48.93494,0,0,248.2673
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,4.289389,4.289389,0,0,0,4.289389,0,0,0,0,0,4.515146,4.289389,0,0,130.354,201.4396,0,4.515146,-4.515146,291.5768,69.4229,0.2011726,4.718328,0,0,201.4396
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,52.79218,52.79218,0,0,0,52.79218,0,0,7.105427E-15,0,0,55.57071,52.79218,0,0,135.3709,196.9244,0,55.57071,-55.57071,233.0001,55.4761,0.2011726,58.07139,0,0,196.9244
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,13.59416,13.59416,0,0,0,13.59416,0,0,1.776357E-15,0,0,14.30964,13.59416,0,0,197.1161,141.3537,0,14.30964,-14.30964,217.9164,51.88475,0.2011726,14.95357,0,0,141.3537
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,51.14807,51.14807,0,0,0,51.14807,0,0,7.105427E-15,0,0,53.84007,51.14807,0,0,213.0157,127.0441,0,53.84007,-53.84007,161.164,38.3723,0.2011726,56.26287,0,0,127.0441
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,82.40984,82.40984,81,0,22.761,82.40984,0,0,0,0,0,1.484045,1.409843,0,0,272.838,73.20403,0,1.484045,-1.484045,159.5997,37.99984,0.2011726,90.65083,0,81,73.20403
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,64.75452,64.75452,81,0,22.761,64.75452,0,0,0,0,0,0,0,16.24549,15.43321,274.4869,71.71998,15.43321,0,15.43321,174.2409,41.48584,0.2011858,71.22997,0,81,71.71998
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,30.62067,30.62067,81,0,22.761,30.62067,0,0,0,0,0,0,0,50.37933,47.86036,259.0537,85.60986,47.86036,0,47.86036,219.6452,52.29638,0.2012267,33.68274,0,81,85.60986
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,56.0106,56.0106,81,0,22.761,56.0106,0,0,0,0,0,0,0,24.9894,23.73993,211.1934,128.6842,23.73993,0,23.73993,242.1669,57.65867,0.201247,61.61166,0,81,128.6842
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,31.78164,31.78164,81,0,22.761,31.78164,0,0,0,0,0,0,0,49.21836,46.75745,187.4534,150.0501,46.75745,0,46.75745,286.5249,68.22008,0.2012869,34.9598,0,81,150.0501
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,41.83372,41.83372,81,0,22.761,41.83372,0,0,0,0,0,0,0,39.16628,37.20797,140.696,192.1318,37.20797,0,37.20797,321.8235,76.62448,0.2013186,46.01709,0,81,192.1318
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,74.00714,74.00714,81,0,22.761,74.00714,28.63362,0,0,0,21.19092,0,0,6.992862,6.643219,103.488,225.619,27.83414,0,27.83414,348.2292,82.91156,0.2013368,81.40785,16.95274,81,246.8099
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,74.57324,74.57324,81,0,22.761,74.57324,75.60691,0,0,0,56.38252,0,0,6.426755,6.105417,75.65388,250.6697,62.48794,0,62.48794,407.5105,97.02612,0.2013754,82.03057,45.10602,81,307.0522
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,54.40657,54.40657,0,0,0,54.40657,156.1158,14.50123,0,0,84.93725,57.27007,54.40657,0,0,13.16595,306.9089,13.16595,0,13.16595,420.0009,100,0.2013515,59.84723,67.9498,0,391.8461
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,43.62417,43.62417,0,0,0,43.62417,224.6298,52.0727,0,0,97.99288,45.92018,43.62417,0,0,0,318.7582,0,0,0,420.0009,100,0.2013515,47.98659,78.3943,0,416.7511
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,4.234986,4.234986,0,0,0,4.234986,2412.292,97.70235,0,0,102.1602,4.45788,4.234986,0,0,0,318.7582,0,0,0,420.0009,100,0.2013515,4.658484,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,85.16673,85.16673,20.25,0,7.39125,85.16673,132.9297,44.87848,0,0,113.2119,68.33339,64.91673,0,0,0,318.7582,0,0,0,420.0009,100,0.2013515,93.6834,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,128.7324,128.7324,60.03244,0,17.45621,128.7324,86.04318,38.4497,0,0,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013515,141.6057,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,84.44611,84.44611,20.25,0,7.39125,84.44611,115.2834,29.77753,0,0,97.35239,67.57486,64.19611,0,0,0,318.7582,0,0,0,420.0009,100,0.2013515,92.89072,77.88191,81,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,107.5231,107.5231,38.82308,0,12.09024,107.5231,81.00172,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013515,118.2754,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013515,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,24.46559,24.46559,0,0,0,24.46559,107.4674,0.5392723,0,0,26.29252,25.75325,24.46559,0,0,0,318.7582,0,0,0,420.0009,100,0.2013515,26.91214,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,9.974828,9.974828,0,0,0,9.974828,0,0,0,0,0,10.49982,9.974828,0,0,0,318.7582,0,10.49982,-10.49982,408.9331,97.36482,0.2013515,10.97231,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,67.54048,67.54048,79.82097,0,22.46271,67.54048,0,0,0,0,0,0,0,12.28049,11.66646,11.66646,308.2584,11.66646,0,11.66646,420.0009,100,0.2013614,74.29453,0,81,308.2584
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,52.7164,52.7164,0,0,0,52.7164,0,0,7.105427E-15,0,0,55.49094,52.7164,0,0,0,318.7582,0,55.49094,-55.49094,361.5082,86.07322,0.2013614,57.98804,0,0,318.7582
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,21.29155,21.29155,0,0,0,21.29155,0,0,0,0,0,22.41216,21.29155,0,0,61.6566,263.2673,0,22.41216,-22.41216,337.8838,80.44835,0.2013614,23.42071,0,0,263.2673
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,25.77805,25.77805,0,0,0,25.77805,0,0,0,0,0,27.13479,25.77805,0,0,86.55901,240.8551,0,27.13479,-27.13479,309.2812,73.63823,0.2013614,28.35586,0,0,240.8551
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,31.07921,31.07921,0,0,0,31.07921,0,0,3.552714E-15,0,0,32.71496,31.07921,0,0,116.7088,213.7203,0,32.71496,-32.71496,274.7966,65.42763,0.2013614,34.18713,0,0,213.7203
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,61.97203,61.97203,0,0,0,61.97203,0,0,7.105427E-15,0,0,65.23372,61.97203,0,0,153.0587,181.0054,0,65.23372,-65.23372,206.0342,49.05566,0.2013614,68.16924,0,0,181.0054
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,69.81371,69.81371,81,0,22.761,69.81371,0,0,0,0,0,0,0,11.18629,10.62697,225.5406,115.7716,10.62697,0,10.62697,216.1158,51.45605,0.2013704,76.79508,0,81,115.7716
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,112.8785,112.8785,81,0,22.761,112.8785,0,0,0,0,0,33.55631,31.8785,0,0,214.9137,125.3359,0,33.55631,-33.55631,180.7444,43.03429,0.2013704,124.1664,0,81,125.3359
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,105.2741,105.2741,81,0,22.761,105.2741,0,0,0,0,0,25.55167,24.27409,0,0,252.1985,91.77961,0,25.55167,-25.55167,153.8105,36.62148,0.2013704,115.8015,0,81,91.77961
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,88.16404,88.16404,81,0,22.761,88.16404,0,0,0,0,0,7.541098,7.164043,0,0,280.5892,66.22794,0,7.541098,-7.541098,145.8615,34.72887,0.2013704,96.98045,0,81,66.22794
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,53.62028,53.62028,81,0,22.761,53.62028,0,0,0,0,0,0,0,27.37972,26.01073,288.9682,58.68684,26.01073,0,26.01073,170.5375,40.60408,0.2013926,58.98231,0,81,58.68684
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,49.68158,49.68158,81,0,22.761,49.68158,0,0,0,0,0,0,0,31.31841,29.75249,262.9575,82.0965,29.75249,0,29.75249,198.7632,47.32447,0.2014179,54.64974,0,81,82.0965
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,68.97105,68.97105,81,0,22.761,68.97105,38.15595,0,0,0,26.31656,0,0,12.02895,11.4275,233.205,108.8737,37.74406,0,37.74406,234.5703,55.84997,0.2014431,75.86816,21.05325,81,135.1903
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,125.9375,125.9375,81,0,22.761,125.9375,40.93741,0,0,0,51.55553,47.3026,44.93747,0,0,195.4609,142.8434,4.252934,0,4.252934,238.605,56.8106,0.2014456,138.5312,41.24443,81,194.3989
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,118.2907,118.2907,81,0,22.761,118.2907,48.18446,0,0,0,56.99774,39.25338,37.29071,0,0,191.208,146.671,17.74436,0,17.74436,255.4388,60.81864,0.2014561,130.1198,45.59819,81,203.6688
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,99.33556,99.33556,81,0,22.761,99.33556,73.92322,0,0,0,73.43204,19.30059,18.33556,0,0,173.4636,162.641,54.13145,0,54.13145,306.7924,73.04566,0.2014853,109.2691,58.74563,81,236.073
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,128.2227,128.2227,81,0,22.761,128.2227,55.30925,0,0,0,70.91899,49.70807,47.22266,0,0,119.3322,211.3593,21.21092,0,21.21092,326.9149,77.83672,0.2014978,141.0449,56.73519,81,282.2783
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,36.18251,36.18251,44.3134,0,13.47929,36.18251,247.5296,0,0,0,89.56242,0,0,8.130892,7.724348,98.12125,230.4491,97.28676,0,97.28676,419.2092,99.81151,0.2013826,39.80076,71.64993,81,320.0115
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,65.67303,65.67303,20.25,0,7.39125,65.67303,110.7338,24.07402,0,0,72.72223,47.81372,45.42304,0,0,0.8344863,318.0072,0.8344863,0,0.8344863,420.0009,100,0.2013811,72.24034,58.17778,81,390.7294
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,78.72115,78.72115,20.25,0,7.39125,78.72115,99.05486,16.42854,0,0,77.97713,61.54858,58.47115,0,0,0,318.7582,0,0,0,420.0009,100,0.2013811,86.59327,62.3817,81,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,56.36669,56.36669,0,0,0,56.36669,144.8554,22.31682,0,0,81.65017,59.33335,56.36669,0,0,0,318.7582,0,0,0,420.0009,100,0.2013811,62.00336,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,112.8695,112.8695,60.22694,0,17.50541,112.8695,49.09496,0,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.2013811,124.1565,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,76.56548,76.56548,54.14046,0,15.96554,76.56548,30.83019,0,0,0,23.60528,23.60528,22.42501,0,0,0,318.7582,0,0,0,420.0009,100,0.2013811,84.22202,18.88422,81,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,57.39584,57.39584,0,0,0,57.39584,0,0,7.105427E-15,0,0,60.41667,57.39584,0,0,0,318.7582,0,60.41667,-60.41667,356.3161,84.83699,0.2013811,63.13542,0,0,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,152.981,149.7,81,0,22.761,149.7,0,0,3.281034,18.57914,0,72.31579,68.7,0,0,67.12963,258.3416,0,72.31579,-72.31579,280.0885,66.68761,0.2013811,168.2791,0,81,258.3416
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,85.06867,85.06867,81,0,22.761,85.06867,0,0,0,0,0,4.282815,4.068675,0,0,147.4805,186.0258,0,4.282815,-4.282815,275.5741,65.61274,0.2013811,93.57554,0,81,186.0258
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,110.9314,110.9314,81,0,22.761,110.9314,0,0,0,0,0,31.50677,29.93143,0,0,152.2392,181.743,0,31.50677,-31.50677,242.363,57.70536,0.2013811,122.0246,0,81,181.743
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,29.4444,29.4444,81,0,22.761,29.4444,0,7.105427E-15,0,0,0,0,0,51.55561,48.97783,187.2467,150.2362,48.97783,0,48.97783,288.8275,68.7683,0.2014226,32.38884,0,81,150.2362
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,21.46188,21.46188,81,0,22.761,21.46188,0,0,0,0,0,0,0,59.53812,56.56121,138.2689,194.3162,56.56121,0,56.56121,342.4861,81.54415,0.2014705,23.60807,0,81,194.3162
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,9.042942,9.042942,0,0,0,9.042942,0,0,0,0,0,9.518887,9.042942,0,0,81.70768,245.2213,0,9.518887,-9.518887,332.4523,79.15516,0.2014705,9.947236,0,0,245.2213
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,60.59029,60.59029,0,0,0,60.59029,0,0,7.105427E-15,0,0,63.77925,60.59029,0,0,92.28422,235.7024,0,63.77925,-63.77925,265.2231,63.14824,0.2014705,66.64931,0,0,235.7024
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,27.42551,27.42551,0,0,0,27.42551,0,0,3.552714E-15,0,0,28.86896,27.42551,0,0,163.1501,171.9232,0,28.86896,-28.86896,234.7926,55.90288,0.2014705,30.16806,0,0,171.9232
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,4.532961,4.532961,0,0,0,4.532961,0,0,0,0,0,4.771538,4.532961,0,0,195.2267,143.0542,0,4.771538,-4.771538,229.7629,54.70535,0.2014705,4.986257,0,0,143.0542
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,73.47438,73.47438,81,0,22.761,73.47438,0,0,0,0,0,0,0,7.525623,7.149342,200.5284,138.2827,7.149342,0,7.149342,236.5454,56.32021,0.2014766,80.82182,0,81,138.2827
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,39.45853,39.45853,81,0,22.761,39.45853,0,0,0,0,0,0,0,41.54147,39.4644,193.379,144.7171,39.4644,0,39.4644,273.9846,65.2343,0.20151,43.40438,0,81,144.7171
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,14.17119,14.17119,81,0,22.761,14.17119,0,0,0,0,0,0,0,66.82881,63.48737,153.9146,180.235,63.48737,0,63.48737,334.214,79.5746,0.2015484,15.58831,0,81,180.235
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,43.28034,43.28034,81,0,22.761,43.28034,22.18872,0,0,0,9.603354,0,0,37.71966,35.83368,90.42727,237.3737,45.43703,0,45.43703,377.3193,89.83776,0.2015842,47.60838,7.682684,81,246.977
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,22.5272,22.5272,0,0,0,22.5272,91.42557,0,0,0,20.59562,23.71284,22.5272,0,0,44.99024,278.267,0,3.117222,-3.117222,374.0335,89.05542,0.2015842,24.77992,16.4765,0,298.8626
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,59.1114,59.1114,0,0,0,59.1114,87.80991,0,7.105427E-15,0,51.90566,62.22252,59.1114,0,0,48.45382,275.1498,0,10.31686,-10.31686,363.1586,86.46616,0.2015842,65.02254,41.52453,0,327.0555
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,76.72636,76.72636,71.84614,0,20.44507,76.72636,84.78713,0,0,0,65.05408,5.137084,4.88023,0,0,59.917,264.8329,59.917,0,59.917,420.0009,100,0.201606,84.399,52.04327,81,329.887
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,78.84717,0,0,78.84717,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201606,0,63.07773,0,397.6054
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,43.77992,43.77992,0,0,0,43.77992,221.0809,50.70491,0,0,96.78905,46.08413,43.77992,0,0,0,318.7582,0,0,0,420.0009,100,0.201606,48.15792,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,56.71795,56.71795,0,0,0,56.71795,144.3932,22.19378,0,0,81.89689,59.70311,56.71795,0,0,0,318.7582,0,0,0,420.0009,100,0.201606,62.38974,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,12.61598,12.61598,0,0,0,12.61598,485.9392,48.02601,0,0,61.30599,13.27998,12.61598,0,0,0,318.7582,0,0,0,420.0009,100,0.201606,13.87758,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,91.70506,91.70506,23.16887,0,8.129725,91.70506,78.66889,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.201606,100.8756,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,2.986188,2.986188,0,0,0,2.986188,1134.363,30.73085,0,0,33.87421,3.143355,2.986188,0,0,0,318.7582,0,0,0,420.0009,100,0.201606,3.284806,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,10.91572,10.91572,0,0,0,10.91572,116.2121,1.195156,0,0,12.68539,11.49023,10.91572,0,0,0,318.7582,0,0,0,420.0009,100,0.201606,12.00729,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,60.84188,60.84188,0,0,0,60.84188,0,0,1.421085E-14,0,0,64.04409,60.84188,0,0,0,318.7582,0,64.04409,-64.04409,352.4924,83.92661,0.201606,66.92607,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,61.67873,61.67873,0,0,0,61.67873,0,0,7.105427E-15,0,0,64.92497,61.67873,0,0,71.1601,254.7141,0,64.92497,-64.92497,284.0555,67.63213,0.201606,67.8466,0,0,254.7141
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,68.74729,68.74729,81,0,22.761,68.74729,0,0,0,0,0,0,0,12.25271,11.64008,143.299,189.7892,11.64008,0,11.64008,295.0983,70.26135,0.2016158,75.62202,0,81,189.7892
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,24.46563,24.46563,81,0,22.761,24.46563,0,0,0,0,0,0,0,56.53437,53.70765,131.6589,200.2652,53.70765,0,53.70765,346.0498,82.39265,0.2016611,26.9122,0,81,200.2652
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,79.43933,79.43933,81,0,22.761,79.43933,0,0,0,0,0,0,0,1.560668,1.482635,77.95123,248.6021,1.482635,0,1.482635,347.4564,82.72754,0.2016623,87.38326,0,81,248.6021
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,21.18714,21.18714,0,0,0,21.18714,0,0,3.552714E-15,0,0,22.30226,21.18714,0,0,76.4686,249.9365,0,22.30226,-22.30226,323.9477,77.13026,0.2016623,23.30586,0,0,249.9365
