Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,64.43643,64.43643,20.25,0,7.39125,64.43643,0,0,0,0,0,46.51204,44.18644,0,0,0,318.7582,0,46.51204,-46.51204,370.9728,88.32669,0,70.88008,0,81,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,118.5279,118.5279,49.82787,0,14.87445,118.5279,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,51.68004,272.2462,0,72.31579,-72.31579,294.7453,70.17731,0,130.3806,0,81,272.2462
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,119.7253,119.7253,51.02532,0,15.17741,119.7253,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,132.0309,199.9304,0,72.31579,-72.31579,218.5178,52.02794,0,131.6978,0,81,199.9304
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,109.3762,109.3762,40.67619,0,12.55907,109.3762,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,212.3818,127.6146,0,72.31579,-72.31579,142.2902,33.87856,0,120.3138,0,81,127.6146
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,36.86172,36.86172,81,0,22.761,36.86172,0,0,0,0,0,0,0,44.13828,41.93137,292.7327,55.29882,41.93137,0,41.93137,182.0698,43.34987,0.2959064,40.54789,0,81,55.29882
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,39.57531,39.57531,81,0,22.761,39.57531,18.20313,0,0,0,7.203945,0,0,41.42469,39.35346,250.8013,93.03705,46.5574,0,46.5574,226.2381,53.8661,0.2935576,43.53284,5.763156,81,100.241
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,40.55482,40.55482,81,0,22.761,40.55482,39.86329,0,0,0,16.16649,0,0,40.44518,38.42292,204.2439,134.9387,54.58941,0,54.58941,278.0261,66.19656,0.2911939,44.61031,12.93319,81,151.1052
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,84.19085,84.19085,81,0,22.761,84.19085,37.44651,0,0,0,31.52654,3.358789,3.19085,0,0,149.6545,184.0692,28.16775,0,28.16775,304.7484,72.559,0.2872235,92.60993,25.22123,81,215.5957
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,25.34214,25.34214,81,0,22.761,25.34214,30.31657,0,0,0,7.682869,0,0,55.65786,52.87496,121.4868,209.4202,60.55783,0,60.55783,362.1986,86.23759,0.2858597,27.87636,6.146295,81,217.103
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,101.9817,101.9817,81,0,22.761,101.9817,6.095438,0,0,0,6.216231,22.08601,20.98171,0,0,60.92892,263.9222,0,15.86978,-15.86978,345.4704,82.25468,0.2858597,112.1799,4.972985,81,270.1384
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,88.47642,88.47642,81,0,22.761,88.47642,38.16817,0,0,0,33.76983,7.869914,7.476418,0,0,78.562,248.0524,25.89992,0,25.89992,370.0412,88.10487,0.2839698,97.32406,27.01587,81,281.8223
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,67.17359,67.17359,81,0,22.761,67.17359,44.41761,0,0,0,29.83691,0,0,13.82641,13.13509,52.66209,271.3623,42.97199,0,42.97199,410.808,97.81123,0.2828128,73.89095,23.86953,81,301.1992
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,40.80658,40.80658,0,0,0,40.80658,30.97094,0,0,0,12.63818,42.95429,40.80658,0,0,9.690094,310.0371,0,30.31611,-30.31611,378.852,90.20268,0.2828128,44.88723,10.11054,0,322.6753
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,43.37466,279.721,7.161844,0,7.161844,385.6463,91.82037,0.2762332,0,5.729475,0,286.8829
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,54.55796,54.55796,75.54378,0,21.38058,54.55796,25.88528,0,0,0,14.12248,0,0,20.98582,19.93653,36.21281,286.1667,34.05901,0,34.05901,417.9576,99.5135,0.2770013,60.01376,11.29799,81,300.2892
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,5.275088,0,0,7.428895,0,0,0,0,2.153808,316.8198,2.153808,0,2.153808,420.0009,100,0.2752672,0,5.943117,0,324.2487
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,47.85823,47.85823,47.85823,0,14.37613,47.85823,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2752672,52.64405,0,81,318.7582
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,66.18575,66.18575,66.18575,0,19.01299,66.18575,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2752672,72.80432,0,81,318.7582
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,92.32344,92.32344,81,0,22.761,92.32344,0,0,0,0,0,11.91941,11.32344,0,0,0,318.7582,0,11.91941,-11.91941,407.4367,97.00854,0.2752672,101.5558,0,81,318.7582
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,109.1213,109.1213,81,0,22.761,109.1213,0,0,0,0,0,29.60133,28.12127,0,0,13.24379,306.8388,0,29.60133,-29.60133,376.2341,89.57938,0.2752672,120.0334,0,81,306.8388
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.227678,5.227678,0,0,0,5.227678,0,0,0,0,0,5.502819,5.227678,0,0,46.13416,277.2375,0,5.502819,-5.502819,370.4337,88.19831,0.2752672,5.750446,0,0,277.2375
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,21.68312,21.68312,0,0,0,21.68312,0,0,3.552714E-15,0,0,22.82434,21.68312,0,0,52.24841,271.7346,0,22.82434,-22.82434,346.3747,82.47,0.2752672,23.85144,0,0,271.7346
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,66.31458,66.31458,81,0,22.761,66.31458,0,0,0,0,0,0,0,14.68542,13.95115,77.60879,248.9103,13.95115,0,13.95115,359.6099,85.62123,0.2760715,72.94604,0,81,248.9103
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,27.34451,27.34451,0,0,0,27.34451,0,0,3.552714E-15,0,0,28.7837,27.34451,0,0,63.65763,261.4663,0,28.7837,-28.7837,329.2692,78.39728,0.2760715,30.07897,0,0,261.4663
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.63953,232.6826,0,0,0,329.2692,78.39728,0.2760715,0,0,0,232.6826
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,96.4166,96.4166,81,0,22.761,96.4166,0,0,0,0,0,16.228,15.4166,0,0,95.63953,232.6826,0,16.228,-16.228,312.1634,74.32447,0.2760715,106.0583,0,81,232.6826
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.6706,216.4547,68.7,0,68.7,377.338,89.84219,0.2659242,0,0,81,216.4547
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,15.68975,15.68975,0,0,0,15.68975,0,0,1.776357E-15,0,0,16.51552,15.68975,0,0,44.97064,278.2846,0,16.51552,-16.51552,359.929,85.69722,0.2659242,17.25872,0,0,278.2846
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.32122,261.7691,0,0,0,359.929,85.69722,0.2659242,0,0,0,261.7691
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,25.86946,25.86946,0,0,0,25.86946,42.54643,0,3.552714E-15,0,11.00653,27.23101,25.86946,0,0,63.32122,261.7691,0,16.22448,-16.22448,342.827,81.62531,0.2659242,28.45641,8.805225,0,272.7757
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,17.12818,17.12818,0,0,0,17.12818,177.8559,0,0,0,30.46347,18.02966,17.12818,0,0,81.34842,245.5446,12.43381,0,12.43381,354.6227,84.43381,0.2583948,18.84099,24.37078,0,276.0081
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,20.19637,20.19637,0,0,0,20.19637,278.1333,0,0,0,56.17283,21.25934,20.19637,0,0,68.9146,256.7351,34.91349,0,34.91349,387.7446,92.31995,0.2393641,22.21601,44.93827,0,312.9079
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,57.16232,0,0,91.16344,0,0,0,0,34.00111,288.1572,34.00111,0,34.00111,420.0009,100,0.2233447,0,72.93075,0,379.3206
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2233447,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,54.83112,54.83112,0,0,0,54.83112,223.2328,64.68404,0,0,122.401,57.71696,54.83112,0,0,0,318.7582,0,0,0,420.0009,100,0.2233447,60.31423,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,99.63187,99.63187,30.93187,0,10.09376,99.63187,112.3879,39.65841,0,0,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2233447,109.5951,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,96.28399,96.28399,27.58399,0,9.24675,96.28399,114.8962,38.31084,0,0,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2233447,105.9124,88.5013,81,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,25.52725,25.52725,0,0,0,25.52725,308.3854,51.85154,0,0,78.72234,26.87079,25.52725,0,0,0,318.7582,0,0,0,420.0009,100,0.2233447,28.07998,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,59.50298,59.50298,0,0,0,59.50298,50.8081,0,7.105427E-15,0,30.23233,62.63471,59.50298,0,0,0,318.7582,0,32.40238,-32.40238,385.8457,91.86785,0.2233447,65.45327,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,83.64361,83.64361,81,0,22.761,83.64361,26.96521,0,0,0,22.55467,2.782747,2.64361,0,0,36.00264,286.3558,19.77192,0,19.77192,404.603,96.33386,0.2249821,92.00797,18.04374,81,308.9105
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.23072,304.1506,0,0,0,404.603,96.33386,0.2249821,0,0,0,304.1506
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,18.7502,18.7502,0,0,0,18.7502,0,0,0,0,0,19.73705,18.7502,0,0,16.23072,304.1506,0,19.73705,-19.73705,383.7983,91.38038,0.2249821,20.62522,0,0,304.1506
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,49.37473,49.37473,0,0,0,49.37473,0,0,7.105427E-15,0,0,51.9734,49.37473,0,0,38.16077,284.4135,0,51.9734,-51.9734,329.0136,78.33641,0.2249821,54.3122,0,0,284.4135
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.90899,232.4401,0,0,0,329.0136,78.33641,0.2249821,0,0,0,232.4401
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.90899,232.4401,0,0,0,329.0136,78.33641,0.2249821,0,0,0,232.4401
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,56.4463,56.4463,81,0,22.761,56.4463,0,0,0,0,0,0,0,24.5537,23.32602,95.90899,232.4401,23.32602,0,23.32602,351.1426,83.60521,0.2279838,62.09093,0,81,232.4401
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,68.85129,68.85129,81,0,22.761,68.85129,0,0,0,0,0,0,0,12.14872,11.54128,72.58298,253.4335,11.54128,0,11.54128,362.0916,86.21211,0.229377,75.73641,0,81,253.4335
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,7.343482,7.343482,0,0,0,7.343482,0,0,8.881784E-16,0,0,7.72998,7.343482,0,0,61.0417,263.8207,0,7.72998,-7.72998,353.9435,84.27209,0.229377,8.077829,0,0,263.8207
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,18.25844,18.25844,0,0,0,18.25844,0,0,3.552714E-15,0,0,19.21941,18.25844,0,0,69.63056,256.0907,0,19.21941,-19.21941,333.6844,79.44852,0.229377,20.08428,0,0,256.0907
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,99.39933,99.39933,81,0,22.761,99.39933,0,0,0,0,0,19.36771,18.39933,0,0,90.98546,236.8713,0,19.36771,-19.36771,313.2691,74.58773,0.229377,109.3393,0,81,236.8713
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,68.87625,68.87625,81,0,22.761,68.87625,0,0,0,0,0,0,0,12.12375,11.51756,112.5051,217.5036,11.51756,0,11.51756,324.1956,77.18928,0.2307114,75.76388,0,81,217.5036
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,104.3341,104.3341,81,0,22.761,104.3341,0,0,0,0,0,24.5622,23.33409,0,0,100.9876,227.8694,0,24.5622,-24.5622,298.3048,71.0248,0.2307114,114.7675,0,81,227.8694
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,40.40736,40.40736,81,0,22.761,40.40736,0,0,0,0,0,0,0,40.59264,38.56301,128.2789,203.3072,38.56301,0,38.56301,334.8889,79.73528,0.2348143,44.44809,0,81,203.3072
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,69.26624,0,19.79236,0,0,0,0,0,23.91298,0,0,69.26624,65.80293,89.71591,238.0139,89.71591,0,89.71591,420.0009,100,0.2244403,0,19.13038,81,261.9269
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,55.06065,55.06065,0,0,0,55.06065,89.90694,0,0,0,49.50335,57.95858,55.06065,0,0,0,318.7582,0,8.455234,-8.455234,411.0882,97.87796,0.2244403,60.56672,39.60268,0,368.2616
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,73.59358,73.59358,20.25,0,7.39125,73.59358,99.09736,7.383455,0,0,72.9293,56.15114,53.34359,0,0,9.394704,310.303,9.394704,0,9.394704,420.0009,100,0.2214784,80.95294,58.34344,81,383.2323
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,49.34909,49.34909,0,0,0,49.34909,211.5036,52.4287,0,0,104.3751,51.94641,49.34909,0,0,0,318.7582,0,0,0,420.0009,100,0.2214784,54.284,83.50008,0,423.1333
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,140.8809,140.8809,72.18089,0,20.52977,140.8809,88.35483,52.15928,0,5.268985,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2214784,154.969,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,30.1777,30.1777,0,0,0,30.1777,434.1375,99.24671,0,0,131.0127,31.766,30.1777,0,0,0,318.7582,0,0,0,420.0009,100,0.2214784,33.19547,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,49.55418,49.55418,0,0,0,49.55418,257.5131,75.44621,0,0,127.6085,52.1623,49.55418,0,0,0,318.7582,0,0,0,420.0009,100,0.2214784,54.5096,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,31.34383,31.34383,0,0,0,31.34383,359.8743,79.80489,0,0,112.7984,32.99351,31.34383,0,0,0,318.7582,0,0,0,420.0009,100,0.2214784,34.47821,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,86.77112,86.77112,20.25,0,7.39125,86.77112,97.4091,14.50074,0,0,84.52297,70.02223,66.52112,0,0,0,318.7582,0,0,0,420.0009,100,0.2214784,95.44823,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,73.5174,73.5174,20.25,0,7.39125,73.5174,77.17593,0.6667886,0,0,56.73773,56.07094,53.2674,0,0,0,318.7582,0,0,0,420.0009,100,0.2214784,80.86913,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,176.2023,149.7,81,0,22.761,149.7,17.25933,0,26.50228,44.12251,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.2214784,193.8225,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,74.21983,74.21983,81,0,22.761,74.21983,0,0,0,0,0,0,0,6.780177,6.441168,51.64285,272.2797,6.441168,0,6.441168,377.1187,89.79,0.2221458,81.64181,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.20169,278.0767,0,0,0,377.1187,89.79,0.2221458,0,0,0,278.0767
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,72.88472,72.88472,81,0,22.761,72.88472,0,0,0,0,0,0,0,8.11528,7.709516,45.20169,278.0767,7.709516,0,7.709516,384.4326,91.5314,0.222929,80.17319,0,81,278.0767
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,80.38663,80.38663,81,0,22.761,80.38663,0,0,0,0,0,0,0,0.6133724,0.5827038,37.49217,285.0153,0.5827038,0,0.5827038,384.9854,91.66302,0.2229876,88.42529,0,81,285.0153
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,111.2611,111.2611,81,0,22.761,111.2611,0,0,0,0,0,31.85378,30.26109,0,0,36.90947,285.5397,0,31.85378,-31.85378,351.4086,83.66855,0.2229876,122.3872,0,81,285.5397
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,72.46619,72.46619,81,0,22.761,72.46619,0,0,0,0,0,0,0,8.533813,8.107121,72.30256,253.6859,8.107121,0,8.107121,359.0997,85.49976,0.2237922,79.71281,0,81,253.6859
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,26.75095,26.75095,0,0,0,26.75095,0,0,3.552714E-15,0,0,28.15889,26.75095,0,0,64.19543,260.9823,0,28.15889,-28.15889,329.4176,78.43261,0.2237922,29.42604,0,0,260.9823
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,99.75488,99.75488,81,0,22.761,99.75488,0,0,0,0,0,19.74198,18.75488,0,0,95.48309,232.8234,0,19.74198,-19.74198,308.6078,73.47789,0.2237922,109.7304,0,81,232.8234
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,86.24477,86.24477,81,0,22.761,86.24477,0,0,0,0,0,5.520818,5.244777,0,0,117.4186,213.0815,0,5.520818,-5.520818,302.7883,72.09231,0.2237922,94.86926,0,81,213.0815
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,17.72104,17.72104,81,0,22.761,17.72104,0,0,0,0,0,0,0,63.27896,60.11501,123.5529,207.5606,60.11501,0,60.11501,359.8184,85.67088,0.2283519,19.49315,0,81,207.5606
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.6524634,0.6524634,0,0,0,0.6524634,0,0,0,0,0,0.6868036,0.6524634,0,0,63.43787,261.6642,0,0.6868036,-0.6868036,359.0945,85.4985,0.2283519,0.7177097,0,0,261.6642
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,40.37702,40.37702,0,0,0,40.37702,0,0,7.105427E-15,0,0,42.50212,40.37702,0,0,64.20098,260.9774,0,42.50212,-42.50212,314.2933,74.83158,0.2283519,44.41472,0,0,260.9774
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,68.46982,68.46982,81,0,22.761,68.46982,0,0,0,0,0,0,0,12.53018,11.90367,111.4256,218.4752,11.90367,0,11.90367,325.5861,77.52034,0.2293487,75.3168,0,81,218.4752
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,99.52189,229.1885,74.99561,0,74.99561,396.7332,94.46009,0.2264409,0,5.036491,81,235.4841
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.257786,1.257786,0,0,0,1.257786,1801.406,0,0,0,22.65784,1.323985,1.257786,0,0,24.52628,296.6846,21.33385,0,21.33385,416.9722,99.27891,0.2210915,1.383565,18.12627,0,319.3424
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,43.34152,0,0,46.53395,0,0,0,0,3.192425,315.885,3.192425,0,3.192425,420.0009,100,0.2203127,0,37.22716,0,362.419
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,162.8224,149.7,81,0,22.761,149.7,23.54805,0,13.12239,29.40462,35.25143,72.31579,68.7,0,0,0,318.7582,0,37.06435,-37.06435,380.9316,90.69781,0.2203127,179.1046,28.20115,81,354.0097
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,70.10955,70.10955,81,0,22.761,70.10955,18.97544,0,0,0,13.3036,0,0,10.89045,10.34593,41.18262,281.6939,23.64952,0,23.64952,403.3675,96.03969,0.2218225,77.12051,10.64288,81,294.9975
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,18.27124,18.27124,0,0,0,18.27124,191.3699,0,0,0,34.96565,19.23288,18.27124,0,0,17.53309,302.9785,15.73277,0,15.73277,418.2929,99.59335,0.218132,20.09836,27.97252,0,337.9441
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,57.51873,57.51873,0,0,0,57.51873,106.386,0,0,0,61.19188,60.54603,57.51873,0,0,1.800329,317.1379,0.6458538,0,0.6458538,418.9056,99.73923,0.2179831,63.2706,48.95351,0,378.3298
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,77.77619,77.77619,66.0274,0,18.97293,77.77619,17.38529,7.105427E-15,0,0,13.52162,12.36714,11.74879,0,0,1.154475,317.7192,1.154475,0,1.154475,420.0009,100,0.2180429,85.55381,10.8173,81,331.2408
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,23.95522,23.95522,0,0,0,23.95522,67.61131,0,0,0,16.19644,25.21603,23.95522,0,0,0,318.7582,0,9.019586,-9.019586,410.4933,97.73632,0.2180429,26.35075,12.95715,0,334.9547
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0.3014188,0,0,10.32318,0,0,0,0,10.02176,309.7386,10.02176,0,10.02176,420.0009,100,0.2157607,0,8.258545,0,320.0618
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,21.75032,21.75032,0,0,0,21.75032,27.83881,0,0,0,6.05503,22.89507,21.75032,0,0,0,318.7582,0,16.84004,-16.84004,402.2499,95.77359,0.2157607,23.92535,4.844024,0,324.8133
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,94.69794,94.69794,81,0,22.761,94.69794,0,0,0,0,0,14.41889,13.69794,0,0,18.71116,301.9182,0,14.41889,-14.41889,387.051,92.15482,0.2157607,104.1677,0,81,301.9182
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,58.36488,58.36488,0,0,0,58.36488,0,0,7.105427E-15,0,0,61.43671,58.36488,0,0,34.73214,287.4993,0,61.43671,-61.43671,322.291,76.73581,0.2157607,64.20136,0,0,287.4993
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,13.81518,13.81518,0,0,0,13.81518,0,0,1.776357E-15,0,0,14.5423,13.81518,0,0,102.9952,226.0626,0,14.5423,-14.5423,306.9621,73.08607,0.2157607,15.1967,0,0,226.0626
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,68.68819,68.68819,81,0,22.761,68.68819,0,1.776357E-15,0,0,0,0,0,12.31182,11.69623,119.1533,211.5203,11.69623,0,11.69623,318.0581,75.72797,0.2167279,75.557,0,81,211.5203
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,58.71541,58.71541,81,0,22.761,58.71541,0,0,0,0,0,0,0,22.28459,21.17036,107.457,222.0469,21.17036,0,21.17036,338.1421,80.50986,0.2184205,64.58695,0,81,222.0469
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,58.80174,58.80174,81,0,22.761,58.80174,0,0,0,0,0,0,0,22.19826,21.08835,86.28668,241.1002,21.08835,0,21.08835,358.1483,85.27322,0.2200361,64.68192,0,81,241.1002
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,5.943533,5.943533,0,0,0,5.943533,0,0,0,0,0,6.256351,5.943533,0,0,65.19833,260.0797,0,6.256351,-6.256351,351.5535,83.70305,0.2200361,6.537886,0,0,260.0797
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,44.09193,44.09193,0,0,0,44.09193,0,0,0,0,0,46.41256,44.09193,0,0,72.14983,253.8234,0,46.41256,-46.41256,302.6304,72.0547,0.2200361,48.50112,0,0,253.8234
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,29.04144,29.04144,0,0,0,29.04144,0,0,3.552714E-15,0,0,30.56993,29.04144,0,0,123.7193,207.4108,0,30.56993,-30.56993,270.4068,64.38245,0.2200361,31.94558,0,0,207.4108
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,114.6869,114.6869,81,0,22.761,114.6869,0,0,0,0,0,35.45993,33.68694,0,0,157.6859,176.8409,0,35.45993,-35.45993,233.0288,55.48293,0.2200361,126.1556,0,81,176.8409
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,17.7244,17.7244,81,0,22.761,17.7244,0,0,0,0,0,0,0,63.2756,60.11182,197.0859,141.381,60.11182,0,60.11182,290.0558,69.06078,0.2236298,19.49684,0,81,141.381
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,99.73462,99.73462,81,0,22.761,99.73462,0,0,0,0,0,19.72065,18.73462,0,0,136.974,195.4816,0,19.72065,-19.72065,269.2685,64.11141,0.2236298,109.7081,0,81,195.4816
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,19.11627,19.11627,81,0,22.761,19.11627,0,0,0,0,0,0,0,61.88373,58.78954,158.8859,175.7609,58.78954,0,58.78954,325.0411,77.39059,0.227107,21.02789,0,81,175.7609
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,100.0963,228.6715,78.06109,0,78.06109,399.0964,95.02276,0.2245483,0,7.488871,81,238.0326
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,51.84041,51.84041,0,0,0,51.84041,39.32218,0,0,0,20.38478,54.56886,51.84041,0,0,22.03524,298.9265,0,34.18407,-34.18407,363.0632,86.44344,0.2245483,57.02445,16.30783,0,319.3113
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,48.08582,48.08582,0,0,0,48.08582,47.07839,0,0,0,22.63803,50.61665,48.08582,0,0,60.01754,264.7424,0,27.97862,-27.97862,333.5711,79.42154,0.2245483,52.8944,18.11042,0,287.3805
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,33.3735,33.3735,0,0,0,33.3735,107.2873,0,0,0,35.80551,35.13,33.3735,0,0,91.1049,236.7638,0.6755115,0,0.6755115,334.212,79.57412,0.2244228,36.71085,28.64441,0,272.5693
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,7.54258,7.54258,0,0,0,7.54258,417.8527,0,0,0,31.51687,7.939558,7.54258,0,0,90.42939,237.3718,23.57732,0,23.57732,356.5794,84.89969,0.2201301,8.296839,25.2135,0,268.8886
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,66.85207,258.5914,50.81232,0,50.81232,404.7842,96.377,0.2114151,0,40.64986,0,309.4037
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,113.8939,113.8939,81,0,22.761,113.8939,8.597941,7.105427E-15,0,0,9.792527,34.62512,32.89386,0,0,16.03975,304.3224,0,24.83259,-24.83259,378.6083,90.14466,0.2114151,125.2832,7.834022,81,314.115
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,0,0,0,0,0,0,0,32.09495,0,0,0,0,43.63152,279.4899,32.09495,0,32.09495,409.0563,97.39416,0.2062572,0,25.67596,0,311.5848
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,148.9215,148.9215,81,0,22.761,148.9215,22.7068,0,0,14.11367,33.81531,71.49634,67.92152,0,0,11.53657,308.3753,0,37.68103,-37.68103,369.337,87.9372,0.2062572,163.8137,27.05225,81,342.1906
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,0,0,0,25.2154,0,0,0,0,53.40438,270.6943,25.2154,0,25.2154,393.2584,93.63277,0.2023782,0,20.17232,0,295.9097
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,42.97886,42.97886,0,0,0,42.97886,23.05883,0,0,0,9.91042,45.2409,42.97886,0,0,28.18897,293.3882,0,35.33048,-35.33048,356.0168,84.76575,0.2023782,47.27674,7.928336,0,303.2986
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,4.763734,4.763734,0,0,0,4.763734,0,0,8.881784E-16,0,0,5.014457,4.763734,0,0,67.44506,258.0577,0,5.014457,-5.014457,350.7311,83.50725,0.2023782,5.240107,0,0,258.0577
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,36.47358,36.47358,0,0,0,36.47358,0,0,0,0,0,38.39324,36.47358,0,0,73.01669,253.0432,0,38.39324,-38.39324,310.2611,73.87154,0.2023782,40.12094,0,0,253.0432
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,30.40411,30.40411,0,0,0,30.40411,0,0,3.552714E-15,0,0,32.00433,30.40411,0,0,115.6758,214.65,0,32.00433,-32.00433,276.5256,65.83929,0.2023782,33.44452,0,0,214.65
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.2362,182.6456,0,0,0,276.5256,65.83929,0.2023782,0,0,0,182.6456
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,38.01855,38.01855,0,0,0,38.01855,0,0,0,0,0,40.01953,38.01855,0,0,151.2362,182.6456,0,40.01953,-40.01953,234.3413,55.79543,0.2023782,41.8204,0,0,182.6456
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,50.81305,50.81305,0,0,0,50.81305,0,0,7.105427E-15,0,0,53.48742,50.81305,0,0,195.7023,142.6261,0,53.48742,-53.48742,177.9606,42.37149,0.2023782,55.89436,0,0,142.6261
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,72.93956,72.93956,81,0,22.761,72.93956,0,0,0,0,0,0,0,8.060444,7.657422,255.1328,89.13869,7.657422,0,7.657422,185.2251,44.10112,0.2029093,80.23351,0,81,89.13869
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,37.86948,37.86948,81,0,22.761,37.86948,0,0,0,0,0,0,0,43.13052,40.97399,247.4754,96.03037,40.97399,0,40.97399,224.0964,53.35618,0.2056519,41.65643,0,81,96.03037
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,55.54838,55.54838,81,0,22.761,55.54838,0,3.552714E-15,0,0,0,0,0,25.45162,24.17904,206.5014,132.907,24.17904,0,24.17904,247.0347,58.81766,0.2071957,61.10322,0,81,132.907
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.316962,4.316962,76.63275,0,21.65609,4.316962,0,0,0,0,0,0,0,72.31579,68.7,182.3224,154.6681,68.7,0,68.7,312.2092,74.33537,0.2082855,4.748658,0,81,154.6681
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,117.4851,117.4851,81,0,22.761,117.4851,0,0,0,0,0,38.40536,36.48509,0,0,113.6224,216.4981,0,38.40536,-38.40536,271.7264,64.69663,0.2082855,129.2336,0,81,216.4981
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,82.94904,82.94904,81,0,22.761,82.94904,0,0,0,0,0,2.051627,1.949046,0,0,156.295,178.0927,0,2.051627,-2.051627,269.5638,64.18172,0.2082855,91.24395,0,81,178.0927
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,71.59471,71.59471,81,0,22.761,71.59471,0,0,0,0,0,0,0,9.405285,8.935021,158.5746,176.0411,8.935021,0,8.935021,278.0403,66.19994,0.2088106,78.75419,0,81,176.0411
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,9.400134,9.400134,81,0,22.761,9.400134,211.7515,0,0,0,19.90493,0,0,71.59987,68.01987,149.6396,184.0826,87.9248,0,87.9248,361.4531,86.06008,0.2079986,10.34015,15.92394,81,203.9875
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,0,0,0,0,0,0,0,0,55.29741,0,0,0,0,61.71476,263.2149,55.29741,0,55.29741,413.9128,98.55047,0.2009614,0,44.23793,0,318.5124
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,81.5524,0,0,87.96975,0,0,0,0,6.41735,312.9826,6.41735,0,6.41735,420.0009,100,0.2001755,0,70.3758,0,400.9524
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,49.25998,49.25998,0,0,0,49.25998,209.7127,51.45183,0,0,103.3044,51.85261,49.25998,0,0,0,318.7582,0,0,0,420.0009,100,0.2001755,54.18598,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2001755,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2001755,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,70.69832,70.69832,20.25,0,7.39125,70.69832,173.4111,69.49523,0,0,122.5987,53.1035,50.44832,0,0,0,318.7582,0,0,0,420.0009,100,0.2001755,77.76815,98.07898,81,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,12.44749,12.44749,0,0,0,12.44749,867.0395,94.82206,0,0,107.9247,13.10262,12.44749,0,0,0,318.7582,0,0,0,420.0009,100,0.2001755,13.69224,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,103.3781,103.3781,34.6781,0,11.04156,103.3781,88.03172,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2001755,113.7159,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,31.03913,31.03913,0,0,0,31.03913,211.8023,33.06884,0,0,65.74162,32.67278,31.03913,0,0,0,318.7582,0,0,0,420.0009,100,0.2001755,34.14305,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,56.86058,56.86058,0,0,0,56.86058,48.52488,0,7.105427E-15,0,27.59153,59.85324,56.86058,0,0,0,318.7582,0,32.26171,-32.26171,385.994,91.90315,0.2001755,62.54664,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.84635,286.4965,0,0,0,385.994,91.90315,0.2001755,0,0,0,286.4965
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,47.62896,47.62896,0,0,0,47.62896,0,0,7.105427E-15,0,0,50.13574,47.62896,0,0,35.84635,286.4965,0,50.13574,-50.13574,333.1463,79.32039,0.2001755,52.39185,0,0,286.4965
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,5.023669,5.023669,0,0,0,5.023669,0,0,0,0,0,5.288072,5.023669,0,0,91.55273,236.3608,0,5.288072,-5.288072,327.5722,77.99322,0.2001755,5.526035,0,0,236.3608
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.42837,231.0727,0,0,0,327.5722,77.99322,0.2001755,0,0,0,231.0727
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,60.62442,60.62442,0,0,0,60.62442,0,0,0,0,0,63.81518,60.62442,0,0,97.42837,231.0727,0,63.81518,-63.81518,260.3051,61.97728,0.2001755,66.68686,0,0,231.0727
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,19.89514,19.89514,0,0,0,19.89514,0,0,3.552714E-15,0,0,20.94226,19.89514,0,0,168.3341,167.2575,0,20.94226,-20.94226,238.23,56.72131,0.2001755,21.88466,0,0,167.2575
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,17.2058,17.2058,0,0,0,17.2058,0,0,0,0,0,18.11137,17.2058,0,0,191.6033,146.3153,0,18.11137,-18.11137,219.1389,52.17583,0.2001755,18.92638,0,0,146.3153
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,38.65762,38.65762,0,0,0,38.65762,0,0,0,0,0,40.69223,38.65762,0,0,211.727,128.2039,0,40.69223,-40.69223,176.2456,41.96315,0.2001755,42.52338,0,0,128.2039
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,101.3878,101.3878,81,0,22.761,101.3878,0,0,0,0,0,21.46084,20.3878,0,0,256.9406,87.51167,0,21.46084,-21.46084,153.6239,36.57703,0.2001755,111.5266,0,81,87.51167
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,18.41802,18.41802,81,0,22.761,18.41802,0,0,0,0,0,0,0,62.58197,59.45288,280.786,66.05083,59.45288,0,59.45288,210.0258,50.00604,0.2032199,20.25983,0,81,66.05083
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,44.59714,44.59714,81,0,22.761,44.59714,0,0,0,0,0,0,0,36.40286,34.58272,221.3331,119.5584,34.58272,0,34.58272,242.8338,57.81747,0.2050675,49.05685,0,81,119.5584
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,49.65648,49.65648,81,0,22.761,49.65648,0,0,0,0,0,0,0,31.34352,29.77635,186.7504,150.6829,29.77635,0,29.77635,271.0822,64.54324,0.2066003,54.62212,0,81,150.6829
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.9741,177.4816,68.7,0,68.7,336.2567,80.06096,0.2068419,0,0,81,177.4816
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,88.27406,239.3116,15.18954,0,15.18954,350.6668,83.49192,0.2051422,0,12.15163,0,254.5011
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,26.47666,26.47666,0,0,0,26.47666,140.3149,0,0,0,37.15069,27.87017,26.47666,0,0,73.08452,252.9822,9.280524,0,9.280524,359.4711,85.58817,0.2041175,29.12432,29.72055,0,290.1328
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,23.0469,23.0469,0,0,0,23.0469,299.1406,0,0,0,68.94263,24.2599,23.0469,0,0,63.80399,261.3346,44.68274,0,44.68274,401.8608,95.68096,0.1993235,25.35159,55.15411,0,330.2773
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,114.4262,114.4262,45.72625,0,13.83674,114.4262,88.13116,9.40814,0,0,100.8452,72.31579,68.7,0,0,19.12125,301.5491,19.12125,0,19.12125,420.0009,100,0.1973401,125.8689,80.67615,81,402.3943
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,7.283687,7.283687,0,0,0,7.283687,1304.774,87.36864,0,0,95.03568,7.667039,7.283687,0,0,0,318.7582,0,0,0,420.0009,100,0.1973401,8.012055,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973401,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973401,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,17.12512,17.12512,0,0,0,17.12512,608.9418,86.25558,0,0,104.282,18.02645,17.12512,0,0,0,318.7582,0,0,0,420.0009,100,0.1973401,18.83764,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.785547,1.785547,0,0,0,1.785547,4866.457,85.01337,0,0,86.89289,1.879523,1.785547,0,0,0,318.7582,0,0,0,420.0009,100,0.1973401,1.964102,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,111.246,111.246,52.55057,0,15.56329,111.246,55.53878,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1973401,122.3706,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,15.23554,15.23554,0,0,0,15.23554,190.8134,13.03405,0,0,29.07147,16.03741,15.23554,0,0,0,318.7582,0,0,0,420.0009,100,0.1973401,16.7591,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973401,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,40.83294,40.83294,0,0,0,40.83294,0,0,7.105427E-15,0,0,42.98204,40.83294,0,0,0,318.7582,0,42.98204,-42.98204,374.6938,89.21263,0.1973401,44.91623,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,39.59147,39.59147,0,0,0,39.59147,0,0,7.105427E-15,0,0,41.67524,39.59147,0,0,47.75782,275.7762,0,41.67524,-41.67524,330.7642,78.75323,0.1973401,43.55062,0,0,275.7762
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.06364,234.101,0,0,0,330.7642,78.75323,0.1973401,0,0,0,234.101
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,23.75824,23.75824,0,0,0,23.75824,0,0,3.552714E-15,0,0,25.00868,23.75824,0,0,94.06364,234.101,0,25.00868,-25.00868,304.4028,72.47671,0.1973401,26.13407,0,0,234.101
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,7.900834,7.900834,0,0,0,7.900834,0,0,8.881784E-16,0,0,8.316667,7.900834,0,0,121.8511,209.0923,0,8.316667,-8.316667,295.6362,70.38944,0.1973401,8.690917,0,0,209.0923
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,27.90446,27.90446,0,0,0,27.90446,0,0,3.552714E-15,0,0,29.37311,27.90446,0,0,131.0918,200.7756,0,29.37311,-29.37311,264.6743,63.01756,0.1973401,30.6949,0,0,200.7756
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,68.29145,68.29145,81,0,22.761,68.29145,0,1.776357E-15,0,0,0,0,0,12.70855,12.07312,163.7286,171.4025,12.07312,0,12.07312,276.1278,65.74459,0.1979555,75.1206,0,81,171.4025
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,30.44017,30.44017,81,0,22.761,30.44017,0,0,0,0,0,0,0,50.55983,48.03184,151.6555,182.2683,48.03184,0,48.03184,321.6948,76.59386,0.2003296,33.48419,0,81,182.2683
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,23.18364,23.18364,81,0,22.761,23.18364,0,0,0,0,0,0,0,57.81636,54.92554,103.6236,225.4969,54.92554,0,54.92554,373.8018,89.00024,0.2029072,25.50201,0,81,225.4969
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,64.82912,64.82912,81,0,22.761,64.82912,0,0,0,0,0,0,0,16.17087,15.36233,48.69809,274.9299,15.36233,0,15.36233,388.3758,92.47023,0.2036034,71.31204,0,81,274.9299
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.33577,288.756,0,0,0,388.3758,92.47023,0.2036034,0,0,0,288.756
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,55.49595,55.49595,0,0,0,55.49595,0,0,0,0,0,58.41679,55.49595,0,0,33.33577,288.756,0,58.41679,-58.41679,326.799,77.80914,0.2036034,61.04555,0,0,288.756
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,17.43036,17.43036,0,0,0,17.43036,138.7368,0,0,0,24.18232,18.34774,17.43036,0,0,98.24332,230.3392,5.83458,0,5.83458,332.3342,79.12704,0.2030261,19.17339,19.34586,0,254.5216
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,53.66909,53.66909,0,0,0,53.66909,91.51557,0,0,0,49.11557,56.49378,53.66909,0,0,92.40874,235.5904,0,7.378202,-7.378202,324.5569,77.2753,0.2030261,59.036,39.29246,0,284.7059
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,56.63192,56.63192,0,0,0,56.63192,109.5238,0,0,0,62.02545,59.61255,56.63192,0,0,100.6067,228.2122,2.412902,0,2.412902,326.846,77.82032,0.2027884,62.29511,49.62036,0,290.2376
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,119.2338,119.2338,81,0,22.761,119.2338,72.76385,0,0,0,86.75908,40.24607,38.23377,0,0,98.19383,230.3838,46.51301,0,46.51301,370.9721,88.32652,0.2023764,131.1572,69.40726,81,317.1429
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,132.718,132.718,81,0,22.761,132.718,71.09776,0,0,0,94.35951,54.43999,51.71799,0,0,51.68083,272.2455,39.91953,0,39.91953,408.8431,97.3434,0.2008369,145.9898,75.48761,81,366.605
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,2.047347,2.047347,0,0,0,2.047347,5513.109,98.95609,0,0,112.8725,2.155102,2.047347,0,0,11.7613,308.1731,11.7613,0,11.7613,420.0009,100,0.1997425,2.252082,90.29799,0,421.0455
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,103.838,103.838,35.13804,0,11.15792,103.838,110.9664,42.90954,0,0,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1997425,114.2218,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,81.07623,81.07623,20.25,0,7.39125,81.07623,128.4186,40.08937,0,0,104.117,64.02761,60.82623,0,0,0,318.7582,0,0,0,420.0009,100,0.1997425,89.18385,83.29358,81,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,53.41037,53.41037,0,0,0,53.41037,147.6524,22.64027,0,0,78.86172,56.22145,53.41037,0,0,0,318.7582,0,0,0,420.0009,100,0.1997425,58.75141,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,97.74736,97.74736,48.75518,0,14.60306,97.74736,52.75919,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1997425,107.5221,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,63.85149,63.85149,39.09852,0,12.15993,63.85149,40.80681,0,7.105427E-15,0,26.05575,26.05575,24.75297,0,0,0,318.7582,0,0,0,420.0009,100,0.1997425,70.23664,20.8446,81,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,65.84464,65.84464,65.84464,0,18.92669,65.84464,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997425,72.42911,0,81,318.7582
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,127.7164,127.7164,81,0,22.761,127.7164,0,0,0,0,0,49.17514,46.71638,0,0,0,318.7582,0,49.17514,-49.17514,368.1657,87.65833,0.1997425,140.488,0,81,318.7582
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,110.8874,110.8874,81,0,22.761,110.8874,0,0,0,0,0,31.46038,29.88736,0,0,54.63904,269.5831,0,31.46038,-31.46038,335.0035,79.76259,0.1997425,121.9761,0,81,269.5831
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,63.66092,63.66092,81,0,22.761,63.66092,0,0,0,0,0,0,0,17.33908,16.47213,89.59502,238.1227,16.47213,0,16.47213,350.6304,83.48325,0.2004708,70.02701,0,81,238.1227
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,74.70491,74.70491,81,0,22.761,74.70491,0,0,0,0,0,0,0,6.295094,5.980339,73.12289,252.9476,5.980339,0,5.980339,356.3038,84.83408,0.2007325,82.1754,0,81,252.9476
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.14255,258.3299,0,0,0,356.3038,84.83408,0.2007325,0,0,0,258.3299
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,51.6986,51.6986,0,0,0,51.6986,0,0,7.105427E-15,0,0,54.41957,51.6986,0,0,67.14255,258.3299,0,54.41957,-54.41957,298.9406,71.17618,0.2007325,56.86845,0,0,258.3299
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,56.95272,56.95272,0,0,0,56.95272,0,0,7.105427E-15,0,0,59.95023,56.95272,0,0,127.6087,203.9104,0,59.95023,-59.95023,235.7475,56.13024,0.2007325,62.64799,0,0,203.9104
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,64.05418,64.05418,81,0,22.761,64.05418,0,0,0,0,0,0,0,16.94582,16.09853,194.2201,143.9601,16.09853,0,16.09853,251.0199,59.76652,0.2014299,70.4596,0,81,143.9601
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,65.71385,65.71385,81,0,22.761,65.71385,0,0,0,0,0,0,0,15.28615,14.52184,178.1216,158.4488,14.52184,0,14.52184,264.7965,63.04666,0.2020503,72.28524,0,81,158.4488
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,83.02315,83.02315,81,0,22.761,83.02315,0,0,0,0,0,2.129628,2.023147,0,0,163.5997,171.5185,0,2.129628,-2.129628,262.5517,62.51218,0.2020503,91.32546,0,81,171.5185
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,165.966,169.3888,68.7,0,68.7,327.7262,78.02989,0.2023816,0,0,81,169.3888
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,65.92635,65.92635,81,0,22.761,65.92635,0,0,0,0,0,0,0,15.07366,14.31997,97.266,231.2188,14.31997,0,14.31997,341.3113,81.26444,0.2029652,72.51898,0,81,231.2188
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,85.61973,85.61973,81,0,22.761,85.61973,18.14885,0,0,0,15.53899,4.862871,4.619727,0,0,82.94602,244.1068,10.67612,0,10.67612,351.4396,83.67593,0.2032621,94.1817,12.43119,81,259.6458
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,75.91221,75.91221,81,0,22.761,75.91221,51.28633,0,0,0,38.93259,0,0,5.087793,4.833404,72.26991,253.7153,43.76599,0,43.76599,392.9597,93.56164,0.20451,83.50343,31.14607,81,292.6479
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,86.2549,86.2549,52.80919,0,15.62873,86.2549,73.86238,0,0,0,63.70992,35.20601,33.44571,0,0,28.50391,293.1047,28.50391,0,28.50391,420.0009,100,0.2052599,94.88039,50.96794,81,356.8146
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,21.9331,21.9331,0,0,0,21.9331,455.7751,76.87814,0,0,99.96561,23.08747,21.9331,0,0,0,318.7582,0,0,0,420.0009,100,0.2052599,24.12641,79.97249,0,418.7238
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,32.51883,32.51883,0,0,0,32.51883,331.416,73.54225,0,0,107.7726,34.23035,32.51883,0,0,0,318.7582,0,0,0,420.0009,100,0.2052599,35.77072,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,133.8751,133.8751,65.17513,0,18.75731,133.8751,94.03022,53.5673,0,0,125.8831,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2052599,147.2626,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,44.51305,44.51305,0,0,0,44.51305,286.5886,80.71348,0,0,127.5693,46.85584,44.51305,0,0,0,318.7582,0,0,0,420.0009,100,0.2052599,48.96436,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,37.80576,37.80576,0,0,0,37.80576,286.3634,68.46632,0,0,108.2618,39.79553,37.80576,0,0,0,318.7582,0,0,0,420.0009,100,0.2052599,41.58633,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,125.6256,125.6256,56.92563,0,16.67019,125.6256,67.94556,13.04125,0,0,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2052599,138.1882,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,119.5681,119.5681,65.80754,0,18.91731,119.5681,47.32873,0,1.421085E-14,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.2052599,131.5249,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,30.01258,30.01258,0,0,0,30.01258,93.46604,0,0,0,28.05157,31.59219,30.01258,0,0,0,318.7582,0,3.54062,-3.54062,416.2687,99.1114,0.2052599,33.01384,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,150.3168,149.7,81,0,22.761,149.7,0,0,0.6168396,15.64852,0,72.31579,68.7,0,0,3.934022,315.2176,0,72.31579,-72.31579,340.0412,80.96202,0.2052599,165.3485,0,81,315.2176
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,171.0468,149.7,81,0,22.761,149.7,0,0,21.34684,38.45153,0,72.31579,68.7,0,0,84.2849,242.9018,0,72.31579,-72.31579,263.8136,62.81264,0.2052599,188.1515,0,81,242.9018
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,146.829,146.829,81,0,22.761,146.829,0,0,2.842171E-14,11.81191,0,69.2937,65.82901,0,0,164.6358,170.586,0,69.2937,-69.2937,190.7717,45.42173,0.2052599,161.5119,0,81,170.586
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,241.6288,101.2923,68.7,0,68.7,255.9462,60.93945,0.2054785,0,0,81,101.2923
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,60.40545,60.40545,81,0,22.761,60.40545,0,0,0,0,0,0,0,20.59455,19.56482,172.9288,163.1223,19.56482,0,19.56482,274.507,65.35868,0.206196,66.44599,0,81,163.1223
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,42.25729,42.25729,81,0,22.761,42.25729,0,0,0,0,0,0,0,38.74271,36.80558,153.364,180.7307,36.80558,0,36.80558,309.4239,73.6722,0.2075154,46.48302,0,81,180.7307
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.5584,213.8557,68.7,0,68.7,374.5984,89.18992,0.2076632,0,0,81,213.8557
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.85838,275.6857,0,0,0,374.5984,89.18992,0.2076632,0,0,0,275.6857
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,26.74721,26.74721,0,0,0,26.74721,0,0,3.552714E-15,0,0,28.15496,26.74721,0,0,47.85838,275.6857,0,28.15496,-28.15496,344.9205,82.12376,0.2076632,29.42193,0,0,275.6857
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,37.57542,37.57542,0,0,0,37.57542,0,0,0,0,0,39.55307,37.57542,0,0,79.14166,247.5307,0,39.55307,-39.55307,303.2279,72.19697,0.2076632,41.33296,0,0,247.5307
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,18.40938,18.40938,0,0,0,18.40938,0,0,0,0,0,19.3783,18.40938,0,0,123.0895,207.9777,0,19.3783,-19.3783,282.8013,67.33352,0.2076632,20.25032,0,0,207.9777
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,33.13305,33.13305,0,0,0,33.13305,0,0,0,0,0,34.8769,33.13305,0,0,144.621,188.5993,0,34.8769,-34.8769,246.0379,58.58033,0.2076632,36.44636,0,0,188.5993
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,33.12244,33.12244,0,0,0,33.12244,0,0,0,0,0,34.86572,33.12244,0,0,183.3731,153.7225,0,34.86572,-34.86572,209.2862,49.82994,0.2076632,36.43468,0,0,153.7225
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,222.1128,118.8567,20.79285,0,20.79285,229.012,54.52656,0.2059974,0,16.63428,0,139.6496
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,54.77515,54.77515,0,0,0,54.77515,84.9017,0,0,0,46.50503,57.65805,54.77515,0,0,201.3199,137.5703,0,11.15302,-11.15302,217.2557,51.72744,0.2059974,60.25266,37.20403,0,184.0753
