Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,34.33807,34.33807,0,0,0,34.33807,210.7234,0,0,0,72.35835,36.14534,34.33807,0,0,213.7122,126.4173,36.213,0,36.213,251.6104,59.90711,0.2031591,37.77188,57.88668,0,198.7756
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,86.10792,86.10792,81,0,22.761,86.10792,120.8381,0,0,0,104.0512,5.37676,5.107922,0,0,177.4991,159.009,98.67445,0,98.67445,345.2212,82.19535,0.2020703,94.71871,83.24097,81,263.0602
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,150.6058,149.7,81,0,22.761,149.7,74.91168,0,0.9058152,15.9664,112.1428,72.31579,68.7,0,0,78.8247,247.816,39.827,0,39.827,383.0044,91.19134,0.1991616,165.6664,89.71423,81,359.9588
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,69.83662,0,0,108.8343,0,0,0,0,38.9977,283.6603,38.9977,0,38.9977,420.0009,100,0.1963934,0,87.06746,0,392.4946
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,80.44765,80.44765,20.25,0,7.39125,80.44765,120.5577,33.61988,0,0,96.98583,63.36596,60.19765,0,0,0,318.7582,0,0,0,420.0009,100,0.1963934,88.49242,77.58867,81,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,46.58755,46.58755,0,0,0,46.58755,193.8831,41.28585,0,0,90.32538,49.03953,46.58755,0,0,0,318.7582,0,0,0,420.0009,100,0.1963934,51.24631,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,79.84026,79.84026,20.25,0,7.39125,79.84026,90.70296,9.690892,0,0,72.41748,62.72659,59.59026,0,0,0,318.7582,0,0,0,420.0009,100,0.1963934,87.82429,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963934,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,60.9082,60.9082,0,0,0,60.9082,49.71286,0,1.421085E-14,0,30.27921,64.11389,60.9082,0,0,0,318.7582,0,33.83469,-33.83469,384.3359,91.50838,0.1963934,66.99902,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,76.0244,76.0244,81,0,22.761,76.0244,0,0,0,0,0,0,0,4.975604,4.726823,37.5941,284.9236,4.726823,0,4.726823,388.8202,92.57606,0.1965608,83.62684,0,81,284.9236
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,128.4337,128.4337,81,0,22.761,128.4337,0,0,0,0,0,49.93018,47.43367,0,0,32.86727,289.1777,0,49.93018,-49.93018,336.1892,80.04488,0.1965608,141.277,0,81,289.1777
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.34525,239.2475,0,0,0,336.1892,80.04488,0.1965608,0,0,0,239.2475
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,122.0833,122.0833,81,0,22.761,122.0833,0,0,0,0,0,43.24556,41.08328,0,0,88.34525,239.2475,0,43.24556,-43.24556,290.6043,69.19138,0.1965608,134.2916,0,81,239.2475
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,26.21352,26.21352,81,0,22.761,26.21352,0,0,0,0,0,0,0,54.78648,52.04715,136.3959,196.0019,52.04715,0,52.04715,339.9806,80.9476,0.1983671,28.83488,0,81,196.0019
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.34872,242.8444,0,0,0,339.9806,80.9476,0.1983671,0,0,0,242.8444
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.34872,242.8444,0,0,0,339.9806,80.9476,0.1983671,0,0,0,242.8444
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,101.1535,101.1535,81,0,22.761,101.1535,0,0,0,0,0,21.21419,20.15348,0,0,84.34872,242.8444,0,21.21419,-21.21419,317.6189,75.6234,0.1983671,111.2688,0,81,242.8444
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,70.2528,70.2528,81,0,22.761,70.2528,0,0,0,0,0,0,0,10.7472,10.20984,107.92,221.6302,10.20984,0,10.20984,327.3048,77.92956,0.1987137,77.27808,0,81,221.6302
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,25.81614,25.81614,81,0,22.761,25.81614,0,0,0,0,0,0,0,55.18386,52.42467,97.7102,230.819,52.42467,0,52.42467,377.0392,89.77106,0.2004556,28.39775,0,81,230.819
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.28553,278.0013,0,0,0,377.0392,89.77106,0.2004556,0,0,0,278.0013
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,83.9035,83.9035,81,0,22.761,83.9035,0,0,0,0,0,3.056321,2.903505,0,0,45.28553,278.0013,0,3.056321,-3.056321,373.8176,89.00401,0.2004556,92.29385,0,81,278.0013
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,117.9102,117.9102,81,0,22.761,117.9102,0,0,0,0,0,38.85287,36.91023,0,0,48.68144,274.9449,0,38.85287,-38.85287,332.863,79.25294,0.2004556,129.7012,0,81,274.9449
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,91.8513,236.0921,73.32856,0,73.32856,402.4286,95.81615,0.2004346,0,3.702849,81,240.7206
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.553879,2.553879,0,0,0,2.553879,1352.459,13.32914,0,0,34.54018,2.688293,2.553879,0,0,18.52274,302.0878,18.52274,0,18.52274,420.0009,100,0.1992041,2.809267,27.63214,0,336.6279
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,94.99879,94.99879,35.8805,0,11.34577,94.99879,65.50587,0,0,0,62.22978,62.22978,59.11829,0,0,0,318.7582,0,0,0,420.0009,100,0.1992041,104.4987,49.78382,81,380.988
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,65.39992,0,0,65.39992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992041,0,52.31993,0,384.1581
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,56.62265,56.62265,0,0,0,56.62265,146.1553,23.15424,0,0,82.75702,59.60279,56.62265,0,0,0,318.7582,0,0,0,420.0009,100,0.1992041,62.28491,66.20562,0,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,17.66959,17.66959,0,0,0,17.66959,480.5956,66.31972,0,0,84.91929,18.59957,17.66959,0,0,0,318.7582,0,0,0,420.0009,100,0.1992041,19.43655,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,72.66137,72.66137,33.41712,0,10.72253,72.66137,56.85241,0,0,0,41.30974,41.30974,39.24425,0,0,0,318.7582,0,0,0,420.0009,100,0.1992041,79.92751,33.04779,81,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,78.21194,78.21194,42.88611,0,13.11819,78.21194,47.544,0,0,0,37.18509,37.18509,35.32583,0,0,0,318.7582,0,0,0,420.0009,100,0.1992041,86.03313,29.74807,81,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,39.6752,39.6752,0,0,0,39.6752,87.05411,0,7.105427E-15,0,34.53889,41.76337,39.6752,0,0,0,318.7582,0,7.224477,-7.224477,412.3856,98.18684,0.1992041,43.64272,27.63111,0,353.2971
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,23.83708,23.83708,0,0,0,23.83708,89.01752,0,0,0,21.21918,25.09166,23.83708,0,0,8.027196,311.5338,0,3.872486,-3.872486,408.3036,97.21495,0.1992041,26.22079,16.97534,0,332.7529
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,81.58287,81.58287,78.97649,0,22.24905,81.58287,18.47632,5.329071E-15,0,0,15.07352,2.743556,2.606379,0,0,12.32996,307.6613,12.32996,0,12.32996,420.0009,100,0.1994803,89.74116,12.05881,81,322.7348
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,111.3062,111.3062,81,0,22.761,111.3062,0,0,0,0,0,31.90125,30.30619,0,0,0,318.7582,0,31.90125,-31.90125,386.374,91.99362,0.1994803,122.4368,0,81,318.7582
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,92.19642,92.19642,81,0,22.761,92.19642,0,0,0,0,0,11.78571,11.19642,0,0,35.44583,286.857,0,11.78571,-11.78571,373.9507,89.03571,0.1994803,101.4161,0,81,286.857
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,94.59086,94.59086,81,0,22.761,94.59086,0,0,0,0,0,14.30617,13.59086,0,0,48.54106,275.0713,0,14.30617,-14.30617,358.8707,85.44524,0.1994803,104.0499,0,81,275.0713
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.4368,260.7651,0,0,0,358.8707,85.44524,0.1994803,0,0,0,260.7651
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,8.100719,8.100719,0,0,0,8.100719,0,0,0,0,0,8.527074,8.100719,0,0,64.4368,260.7651,0,8.527074,-8.527074,349.8824,83.30517,0.1994803,8.910791,0,0,260.7651
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,51.96201,51.96201,0,0,0,51.96201,0,0,7.105427E-15,0,0,54.69685,51.96201,0,0,73.91132,252.238,0,54.69685,-54.69685,292.2269,69.57768,0.1994803,57.15821,0,0,252.238
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,31.46143,31.46143,0,0,0,31.46143,0,0,3.552714E-15,0,0,33.1173,31.46143,0,0,134.6856,197.5412,0,33.1173,-33.1173,257.3181,61.26611,0.1994803,34.60757,0,0,197.5412
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,30.77352,30.77352,0,0,0,30.77352,0,0,7.105427E-15,0,0,32.39318,30.77352,0,0,171.4826,164.4239,0,32.39318,-32.39318,223.1727,53.13626,0.1994803,33.85087,0,0,164.4239
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,40.74245,40.74245,0,0,0,40.74245,0,0,0,0,0,42.88679,40.74245,0,0,207.475,132.0307,0,42.88679,-42.88679,177.9661,42.3728,0.1994803,44.81669,0,0,132.0307
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,26.43931,26.43931,0,0,0,26.43931,0,0,0,0,0,27.83086,26.43931,0,0,255.127,89.14391,0,27.83086,-27.83086,148.6298,35.38798,0.1994803,29.08325,0,0,89.14391
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,58.44696,58.44696,81,0,22.761,58.44696,0,0,0,0,0,0,0,22.55304,21.42539,286.0502,61.31306,21.42539,0,21.42539,168.9557,40.22747,0.2001574,64.29166,0,81,61.31306
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,264.6248,80.59591,68.7,0,68.7,234.1302,55.74519,0.2004413,0,0,81,80.59591
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,75.13754,75.13754,81,0,22.761,75.13754,0,0,0,0,0,0,0,5.862459,5.569336,195.9248,142.4259,5.569336,0,5.569336,239.4138,57.00317,0.2006114,82.6513,0,81,142.4259
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,22.48619,22.48619,81,0,22.761,22.48619,51.5024,0,0,0,11.58092,0,0,58.51381,55.58812,190.3555,147.4383,67.16904,0,67.16904,303.136,72.17508,0.20174,24.73481,9.26474,81,159.0192
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,9.263147,9.263147,81,0,22.761,9.263147,288.0511,0,0,0,26.68259,0,0,71.73685,68.15001,123.1864,207.8905,94.8326,0,94.8326,393.1021,93.59554,0.2011151,10.18946,21.34608,81,234.573
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,87.85086,87.85086,51.37763,0,15.26654,87.85086,75.97727,0,0,0,66.74669,38.39288,36.47323,0,0,28.35381,293.2398,28.35381,0,28.35381,420.0009,100,0.201679,96.63595,53.39735,81,359.9865
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,75.81842,0,0,75.81842,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201679,0,60.65474,0,394.5767
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,71.07204,71.07204,20.25,0,7.39125,71.07204,81.01114,4.079384,0,0,57.57626,53.49688,50.82204,0,0,0,318.7582,0,0,0,420.0009,100,0.201679,78.17924,46.06101,81,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,115.0284,115.0284,74.42318,0,21.09706,115.0284,37.15809,0,0,0,42.74237,42.74237,40.60526,0,0,0,318.7582,0,0,0,420.0009,100,0.201679,126.5313,34.1939,81,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,185.6739,149.7,81,0,22.761,149.7,40.85675,0,35.97388,54.54127,61.16256,72.31579,68.7,0,0,0,318.7582,0,11.15323,-11.15323,408.2443,97.20083,0.201679,204.2413,48.93005,81,379.9208
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,52.00789,52.00789,0,0,0,52.00789,56.40897,0,7.105427E-15,0,29.33712,54.74515,52.00789,0,0,12.39248,307.605,0,25.40803,-25.40803,381.4619,90.82407,0.201679,57.20868,23.46969,0,336.9421
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,111.0344,111.0344,81,0,22.761,111.0344,19.80844,0,0,0,21.99419,31.61518,30.03442,0,0,40.62363,282.197,0,9.620996,-9.620996,371.3205,88.40945,0.201679,122.1379,17.59535,81,304.1912
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,37.09608,37.09608,0,0,0,37.09608,28.7658,0,0,0,10.67099,39.04851,37.09608,0,0,51.31362,272.576,0,28.37752,-28.37752,341.4079,81.28744,0.201679,40.80569,8.53679,0,283.2469
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,82.8442,244.1984,7.547887,0,7.547887,348.5685,82.99233,0.2012209,0,6.03831,0,251.7463
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,51.14142,51.14142,0,0,0,51.14142,0,0,7.105427E-15,0,0,53.83307,51.14142,0,0,75.29631,250.9915,0,53.83307,-53.83307,291.8235,69.48164,0.2012209,56.25556,0,0,250.9915
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,143.3824,143.3824,81,0,22.761,143.3824,0,0,0,8.020656,0,65.6657,62.38241,0,0,135.1108,197.1585,0,65.6657,-65.6657,222.6057,53.00126,0.2012209,157.7207,0,81,197.1585
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,101.8042,101.8042,81,0,22.761,101.8042,0,0,0,0,0,21.89915,20.80419,0,0,208.0727,131.4928,0,21.89915,-21.89915,199.522,47.50514,0.2012209,111.9846,0,81,131.4928
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,79.58182,79.58182,81,0,22.761,79.58182,0,0,0,0,0,0,0,1.418181,1.347272,232.4051,109.5936,1.347272,0,1.347272,200.8001,47.80946,0.2012593,87.54,0,81,109.5936
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,57.29679,57.29679,81,0,22.761,57.29679,0,-3.552714E-15,0,0,0,0,0,23.70321,22.51805,231.0578,110.8062,22.51805,0,22.51805,222.1626,52.89576,0.2018961,63.02647,0,81,110.8062
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,19.07451,19.07451,81,0,22.761,19.07451,0,0,0,0,0,0,0,61.92549,58.82922,208.5398,131.0724,58.82922,0,58.82922,277.9729,66.18389,0.203423,20.98196,0,81,131.0724
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,149.7106,184.0187,68.7,0,68.7,343.1475,81.70161,0.2036133,0,0,81,184.0187
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,17.83695,17.83695,0,0,0,17.83695,0,0,0,0,0,18.77573,17.83695,0,0,81.01058,245.8487,0,18.77573,-18.77573,323.3561,76.9894,0.2036133,19.62064,0,0,245.8487
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,93.14845,93.14845,81,0,22.761,93.14845,0,0,0,0,0,12.78784,12.14845,0,0,101.8725,227.073,0,12.78784,-12.78784,309.8765,73.77998,0.2036133,102.4633,0,81,227.073
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,36.48302,36.48302,81,0,22.761,36.48302,0,0,0,0,0,0,0,44.51698,42.29113,116.0812,214.2851,42.29113,0,42.29113,349.9974,83.33255,0.2047232,40.13132,0,81,214.2851
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,15.14647,15.14647,0,0,0,15.14647,0,0,1.776357E-15,0,0,15.94366,15.14647,0,0,73.79009,252.3471,0,15.94366,-15.94366,333.1913,79.33111,0.2047232,16.66112,0,0,252.3471
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.50526,236.4035,0,0,0,333.1913,79.33111,0.2047232,0,0,0,236.4035
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,117.1441,117.1441,81,0,22.761,117.1441,0,0,0,0,0,38.04645,36.14413,0,0,91.50526,236.4035,0,38.04645,-38.04645,293.0869,69.78244,0.2047232,128.8585,0,81,236.4035
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,11.51262,11.51262,81,0,22.761,11.51262,178.2325,1.421085E-14,0,0,20.51923,0,0,69.48738,66.01302,133.7791,198.357,86.53224,0,86.53224,375.1785,89.32804,0.2045462,12.66388,16.41538,81,218.8763
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,82.5327,82.5327,81,0,22.761,82.5327,49.57947,0,0,0,40.91927,1.613366,1.532698,0,0,47.24686,276.2361,39.30591,0,39.30591,412.4674,98.20632,0.2052208,90.78596,32.73542,81,317.1553
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,0,0,0,0,51.29483,0,0,59.23578,0,0,0,0,7.940953,311.6114,7.940953,0,7.940953,420.0009,100,0.2047743,0,47.38863,0,370.8471
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,52.75188,52.75188,0,0,0,52.75188,150.5386,23.88364,0,0,79.41193,55.52829,52.75188,0,0,0,318.7582,0,0,0,420.0009,100,0.2047743,58.02707,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,6.294615,6.294615,0,0,0,6.294615,1753.118,103.7261,0,0,110.3521,6.625911,6.294615,0,0,0,318.7582,0,0,0,420.0009,100,0.2047743,6.924077,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2047743,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2047743,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,43.81419,43.81419,0,0,0,43.81419,212.5163,46.99207,0,0,93.11227,46.1202,43.81419,0,0,0,318.7582,0,0,0,420.0009,100,0.2047743,48.19561,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2047743,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2047743,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,130.4347,130.4347,81,0,22.761,130.4347,13.41647,0,0,0,17.49973,52.03653,49.43471,0,0,0,318.7582,0,34.5368,-34.5368,383.5959,91.33216,0.2047743,143.4782,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,52.13444,52.13444,0,0,0,52.13444,0,0,0,0,0,54.87836,52.13444,0,0,38.37423,284.2214,0,54.87836,-54.87836,325.749,77.55913,0.2047743,57.34789,0,0,284.2214
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,104.684,104.684,81,0,22.761,104.684,0,0,0,0,0,24.9305,23.68397,0,0,99.35018,229.3431,0,24.9305,-24.9305,299.4699,71.30222,0.2047743,115.1524,0,81,229.3431
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,64.95762,64.95762,81,0,22.761,64.95762,0,0,0,0,0,0,0,16.04238,15.24026,127.0507,204.4126,15.24026,0,15.24026,313.9281,74.74464,0.2051532,71.45338,0,81,204.4126
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,72.0024,72.0024,81,0,22.761,72.0024,0,0,0,0,0,0,0,8.997602,8.547722,111.8105,218.1288,8.547722,0,8.547722,322.0372,76.67537,0.2053644,79.20264,0,81,218.1288
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,7.501481,7.501481,79.81727,0,22.46177,7.501481,0,0,0,0,0,0,0,72.31579,68.7,103.2628,225.8217,68.7,0,68.7,387.2117,92.19308,0.2060688,8.251629,0,81,225.8217
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,65.88054,65.88054,81,0,22.761,65.88054,0,0,0,0,0,0,0,15.11946,14.36349,34.56275,287.6517,14.36349,0,14.36349,400.8381,95.43746,0.2064122,72.46859,0,81,287.6517
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,100.1545,100.1545,81,0,22.761,100.1545,0,0,0,0,0,20.1626,19.15447,0,0,20.19926,300.5789,0,20.1626,-20.1626,379.5849,90.37717,0.2064122,110.1699,0,81,300.5789
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,37.38556,37.38556,0,0,0,37.38556,0,0,7.105427E-15,0,0,39.35323,37.38556,0,0,42.60215,280.4163,0,39.35323,-39.35323,338.1029,80.50054,0.2064122,41.12412,0,0,280.4163
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,33.40791,33.40791,0,0,0,33.40791,0,0,7.105427E-15,0,0,35.16622,33.40791,0,0,86.32796,241.0631,0,35.16622,-35.16622,301.0345,71.67474,0.2064122,36.7487,0,0,241.0631
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,17.55633,17.55633,0,0,0,17.55633,0,0,0,0,0,18.48035,17.55633,0,0,125.4015,205.8969,0,18.48035,-18.48035,281.5545,67.03665,0.2064122,19.31197,0,0,205.8969
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,64.66642,64.66642,81,0,22.761,64.66642,0,0,0,0,0,0,0,16.33358,15.5169,145.9353,187.4165,15.5169,0,15.5169,296.2751,70.54156,0.2067803,71.13306,0,81,187.4165
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.615565,1.615565,73.93135,0,20.97263,1.615565,0,0,0,0,0,0,0,72.31579,68.7,130.4184,201.3817,68.7,0,68.7,361.4497,86.05927,0.2070106,1.777121,0,81,201.3817
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,92.2423,92.2423,81,0,22.761,92.2423,0,0,0,0,0,11.834,11.2423,0,0,61.71835,263.2117,0,11.834,-11.834,348.9755,83.08925,0.2070106,101.4665,0,81,263.2117
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,96.58382,96.58382,81,0,22.761,96.58382,11.19592,0,0,0,10.81345,16.40402,15.58382,0,0,74.86724,251.3777,0,5.590573,-5.590573,343.0826,81.68616,0.2070106,106.2422,8.650757,81,262.1912
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,108.9229,108.9229,81,0,22.761,108.9229,40.39768,0,0,0,44.00232,29.39252,27.92289,0,0,81.07899,245.7871,14.60981,0,14.60981,356.9426,84.98618,0.207238,119.8152,35.20186,81,289.7895
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,37.70515,37.70515,0,0,0,37.70515,156.3877,0,0,0,58.96624,39.68964,37.70515,0,0,66.46918,258.936,19.2766,0,19.2766,375.23,89.3403,0.2062072,41.47567,47.17299,0,317.9022
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,6.175524,6.175524,0,0,0,6.175524,785.9236,0,0,0,48.5349,6.500551,6.175524,0,0,47.19258,276.2849,42.03434,0,42.03434,415.1073,98.83488,0.2039946,6.793076,38.82792,0,324.8198
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,45.54664,0,0,50.70488,0,0,0,0,5.158238,314.1158,5.158238,0,5.158238,420.0009,100,0.2037263,0,40.5639,0,364.8207
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037263,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,52.91211,52.91211,0,0,0,52.91211,167.0725,32.70465,0,0,88.4016,55.69695,52.91211,0,0,0,318.7582,0,0,0,420.0009,100,0.2037263,58.20332,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,46.9961,46.9961,0,0,0,46.9961,159.0294,25.26802,0,0,74.73759,49.46958,46.9961,0,0,0,318.7582,0,0,0,420.0009,100,0.2037263,51.69571,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,46.98787,46.98787,0,0,0,46.98787,98.49673,0,0,0,46.28152,49.46091,46.98787,0,0,0,318.7582,0,3.179399,-3.179399,416.6494,99.20206,0.2037263,51.68666,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,29.2238,0,0,32.75646,0,0,0,0,3.532665,315.5788,3.532665,0,3.532665,420.0009,100,0.203543,0,26.20517,0,348.3353
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,72.68239,72.68239,57.12959,0,16.72179,72.68239,22.52453,0,0,0,16.37136,16.37136,15.5528,0,0,0,318.7582,0,0,0,420.0009,100,0.203543,79.95062,13.09709,81,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,63.39183,63.39183,63.39183,0,18.30613,63.39183,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203543,69.73101,0,81,318.7582
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203543,0,0,0,318.7582
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,151.9307,149.7,81,0,22.761,149.7,0,0,2.230746,17.42382,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.203543,167.1238,0,81,318.7582
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,170.242,149.7,81,0,22.761,149.7,0,0,20.542,37.5662,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.203543,187.2662,0,81,246.4424
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,84.35789,84.35789,81,0,22.761,84.35789,0,0,0,0,0,3.534616,3.357886,0,0,160.7018,174.1266,0,3.534616,-3.534616,263.8199,62.81415,0.203543,92.79367,0,81,174.1266
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,164.6291,170.592,68.7,0,68.7,328.9945,78.33186,0.2037065,0,0,81,170.592
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,11.4586,11.4586,81,0,22.761,11.4586,0,0,0,0,0,0,0,69.5414,66.06432,95.92911,232.422,66.06432,0,66.06432,391.6686,93.25425,0.2045978,12.60446,0,81,232.422
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,86.86672,86.86672,81,0,22.761,86.86672,0,0,0,0,0,6.175494,5.86672,0,0,29.86478,291.8799,0,6.175494,-6.175494,385.1591,91.70436,0.2045978,95.55339,0,81,291.8799
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,27.26788,27.26788,0,0,0,27.26788,0,0,0,0,0,28.70303,27.26788,0,0,36.72644,285.7044,0,28.70303,-28.70303,354.9034,84.50065,0.2045978,29.99466,0,0,285.7044
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,65.30486,65.30486,81,0,22.761,65.30486,0,0,0,0,0,0,0,15.69514,14.91039,68.61869,257.0014,14.91039,0,14.91039,369.0487,87.86855,0.2049319,71.83534,0,81,257.0014
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,86.53836,86.53836,81,0,22.761,86.53836,0,0,0,0,0,5.829853,5.53836,0,0,53.70831,270.4207,0,5.829853,-5.829853,362.9035,86.40541,0.2049319,95.1922,0,81,270.4207
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,45.46358,45.46358,0,0,0,45.46358,0,0,7.105427E-15,0,0,47.8564,45.46358,0,0,60.18592,264.5909,0,47.8564,-47.8564,312.4584,74.39471,0.2049319,50.00994,0,0,264.5909
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,56.84964,56.84964,0,0,0,56.84964,0,0,7.105427E-15,0,0,59.84173,56.84964,0,0,113.3597,216.7345,0,59.84173,-59.84173,249.3797,59.37599,0.2049319,62.53461,0,0,216.7345
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,179.8505,156.8928,23.10817,0,23.10817,271.302,64.59559,0.2037765,0,18.48653,0,180.0009
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,105.1828,105.1828,81,0,22.761,105.1828,53.39313,0,0,0,56.16041,25.45562,24.18284,0,0,156.7423,177.6901,30.70479,0,30.70479,300.4311,71.53107,0.204247,115.7011,44.92833,81,233.8505
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,13.34569,13.34569,63.52401,0,18.33957,13.34569,587.2169,0,0,0,78.36816,0,0,50.17831,47.6694,126.0376,205.3244,126.0376,0,126.0376,420.0009,100,0.2010564,14.68026,62.69452,81,283.6926
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,101.4861,101.4861,32.78614,0,10.56289,101.4861,90.26887,19.2946,0,0,91.61039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010564,111.6348,73.28831,81,410.3686
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,9.653116,9.653116,0,0,0,9.653116,1151.617,101.0057,0,0,111.1669,10.16117,9.653116,0,0,0,318.7582,0,0,0,420.0009,100,0.2010564,10.61843,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,65.10891,65.10891,20.25,0,7.39125,65.10891,154.9348,53.65649,0,0,100.8764,47.2199,44.85891,0,0,0,318.7582,0,0,0,420.0009,100,0.2010564,71.6198,80.70111,81,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010564,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,39.33329,39.33329,0,0,0,39.33329,248.8053,56.45984,0,0,97.8633,41.40347,39.33329,0,0,0,318.7582,0,0,0,420.0009,100,0.2010564,43.26662,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,97.36926,97.36926,37.09922,0,11.6541,97.36926,65.15623,0,0,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.2010564,107.1062,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,18.56397,18.56397,0,0,0,18.56397,296.8229,35.56109,0,0,55.10211,19.54102,18.56397,0,0,0,318.7582,0,0,0,420.0009,100,0.2010564,20.42036,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,114.8543,114.8543,81,0,22.761,114.8543,24.12196,7.105427E-15,0,0,27.7051,35.63607,33.85426,0,0,0,318.7582,0,7.930967,-7.930967,411.6409,98.00954,0.2010564,126.3397,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,70.82303,70.82303,80.09901,0,22.53305,70.82303,0,0,0,0,0,0,0,9.275985,8.812186,8.812186,310.8273,8.812186,0,8.812186,420.0009,100,0.2012524,77.90533,0,81,310.8273
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,144.7228,144.7228,81,0,22.761,144.7228,0,0,0,9.495106,0,67.07665,63.72282,0,0,0,318.7582,0,67.07665,-67.07665,349.2958,83.16551,0.2012524,159.1951,0,81,318.7582
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,104.3139,104.3139,81,0,22.761,104.3139,0,0,0,0,0,24.541,23.31395,0,0,74.52962,251.6816,0,24.541,-24.541,323.4273,77.00636,0.2012524,114.7453,0,81,251.6816
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,41.90762,41.90762,81,0,22.761,41.90762,0,0,0,0,0,0,0,39.09238,37.13776,101.7974,227.1406,37.13776,0,37.13776,358.6593,85.39491,0.2020696,46.09838,0,81,227.1406
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,23.38976,23.38976,0,0,0,23.38976,0,0,0,0,0,24.6208,23.38976,0,0,64.65964,260.5645,0,24.6208,-24.6208,332.7067,79.21573,0.2020696,25.72874,0,0,260.5645
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,52.07506,52.07506,0,0,0,52.07506,0,0,7.105427E-15,0,0,54.81585,52.07506,0,0,92.01608,235.9438,0,54.81585,-54.81585,274.9258,65.45838,0.2020696,57.28257,0,0,235.9438
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,41.44302,41.44302,0,0,0,41.44302,0,0,0,0,0,43.62423,41.44302,0,0,152.9226,181.1279,0,43.62423,-43.62423,228.9418,54.50983,0.2020696,45.58732,0,0,181.1279
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,48.71086,48.71086,0,0,0,48.71086,0,0,7.105427E-15,0,0,51.27459,48.71086,0,0,201.394,137.5037,0,51.27459,-51.27459,174.8936,41.64125,0.2020696,53.58194,0,0,137.5037
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.3657,86.22908,0,0,0,174.8936,41.64125,0.2020696,0,0,0,86.22908
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.3657,86.22908,0,0,0,174.8936,41.64125,0.2020696,0,0,0,86.22908
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,84.83759,84.83759,81,0,22.761,84.83759,0,0,0,0,0,4.039562,3.837584,0,0,258.3657,86.22908,0,4.039562,-4.039562,170.6355,40.62743,0.2020696,93.32134,0,81,86.22908
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,27.02143,27.02143,81,0,22.761,27.02143,0,0,0,0,0,0,0,53.97857,51.27964,262.8541,82.18952,51.27964,0,51.27964,219.2837,52.21029,0.2031751,29.72357,0,81,82.18952
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,211.5745,128.3412,68.7,0,68.7,284.4582,67.72801,0.2033285,0,0,81,128.3412
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,56.05997,56.05997,81,0,22.761,56.05997,27.8075,3.552714E-15,0,0,15.58888,0,0,24.94003,23.69302,142.8745,190.1712,39.2819,0,39.2819,321.7243,76.60087,0.2040429,61.66597,12.4711,81,205.7601
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,67.1732,0,19.26282,0,0,0,0,0,39.77803,0,0,67.1732,63.81454,103.5926,225.5249,103.5926,0,103.5926,420.0009,100,0.2023019,0,31.82242,81,265.3029
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,37.01142,37.01142,0,0,0,37.01142,107.8705,0.9650226,0,0,39.92441,38.95939,37.01142,0,0,0,318.7582,0,0,0,420.0009,100,0.2023019,40.71256,31.93953,0,358.6826
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,31.19946,31.19946,0,0,0,31.19946,121.5505,5.08157,0,0,37.9231,32.84153,31.19946,0,0,0,318.7582,0,0,0,420.0009,100,0.2023019,34.3194,30.33848,0,356.6813
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,73.25327,0,0,73.25327,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023019,0,58.60262,0,392.0115
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,37.14717,37.14717,0,0,0,37.14717,211.9511,39.63154,0,0,78.73383,39.10229,37.14717,0,0,0,318.7582,0,0,0,420.0009,100,0.2023019,40.86189,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023019,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,21.1971,21.1971,0,0,0,21.1971,68.75751,0,0,0,14.5746,22.31274,21.1971,0,0,0,318.7582,0,7.738138,-7.738138,411.8441,98.05793,0.2023019,23.31681,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,11.61459,0,0,20.21252,0,0,0,0,8.597931,311.0201,8.597931,0,8.597931,420.0009,100,0.2019215,0,16.17001,0,331.2326
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019215,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,54.36439,54.36439,0,0,0,54.36439,16.95913,0,0,0,9.219726,57.22567,54.36439,0,0,0,318.7582,0,48.00595,-48.00595,369.3981,87.95176,0.2019215,59.80083,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,52.18462,52.18462,0,0,0,52.18462,0,0,0,0,0,54.93118,52.18462,0,0,53.33994,270.7523,0,54.93118,-54.93118,311.4956,74.16547,0.2019215,57.40308,0,0,270.7523
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,82.12291,82.12291,81,0,22.761,82.12291,0,0,0,0,0,1.182009,1.122909,0,0,114.3746,215.8211,0,1.182009,-1.182009,310.2496,73.86881,0.2019215,90.3352,0,81,215.8211
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,49.32613,49.32613,81,0,22.761,49.32613,0,0,0,0,0,0,0,31.67387,30.09018,115.6879,214.6391,30.09018,0,30.09018,338.7957,80.66548,0.2025359,54.25874,0,81,214.6391
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.59775,241.7202,0,0,0,338.7957,80.66548,0.2025359,0,0,0,241.7202
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,14.86064,14.86064,0,0,0,14.86064,0,0,1.776357E-15,0,0,15.64278,14.86064,0,0,85.59775,241.7202,0,15.64278,-15.64278,322.3068,76.73955,0.2025359,16.3467,0,0,241.7202
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.9786,226.0775,0,0,0,322.3068,76.73955,0.2025359,0,0,0,226.0775
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,29.36021,29.36021,0,0,0,29.36021,0,0,0,0,0,30.90549,29.36021,0,0,102.9786,226.0775,0,30.90549,-30.90549,289.7295,68.98308,0.2025359,32.29623,0,0,226.0775
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,40.89437,40.89437,0,0,0,40.89437,0,0,0,0,0,43.04671,40.89437,0,0,137.318,195.172,0,43.04671,-43.04671,244.3543,58.17948,0.2025359,44.98381,0,0,195.172
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.1477,152.1253,0,0,0,244.3543,58.17948,0.2025359,0,0,0,152.1253
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,17.53891,17.53891,0,0,0,17.53891,0,0,0,0,0,18.46201,17.53891,0,0,185.1477,152.1253,0,18.46201,-18.46201,224.8936,53.54599,0.2025359,19.2928,0,0,152.1253
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,32.34403,32.34403,0,0,0,32.34403,0,0,0,0,0,34.04634,32.34403,0,0,205.6611,133.6633,0,34.04634,-34.04634,189.0056,45.00125,0.2025359,35.57843,0,0,133.6633
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243.4903,99.61692,0,0,0,189.0056,45.00125,0.2025359,0,0,0,99.61692
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,26.80147,26.80147,0,0,0,26.80147,0,0,0,0,0,28.21207,26.80147,0,0,243.4903,99.61692,0,28.21207,-28.21207,159.2675,37.92075,0.2025359,29.48162,0,0,99.61692
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,6.131601,6.131601,0,0,0,6.131601,336.1941,0,0,0,20.61408,6.454317,6.131601,0,0,274.8371,71.40485,14.15976,0,14.15976,172.7006,41.11911,0.2019148,6.744761,16.49126,0,92.01893
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,107.3636,107.3636,81,0,22.761,107.3636,47.14817,0,0,0,50.61998,27.75118,26.36362,0,0,260.6773,84.14864,22.8688,0,22.8688,194.3959,46.28464,0.2022358,118.1,40.49598,81,134.7686
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,101.6152,101.6152,81,0,22.761,101.6152,79.5075,0,0,0,80.79169,21.70019,20.61518,0,0,237.8085,104.7306,59.0915,0,59.0915,250.455,59.63202,0.2025692,111.7767,64.63335,81,185.5222
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,72.31579,0,20.56389,0,0,0,0,0,99.10295,0,0,72.31579,68.7,178.717,157.9129,167.8029,0,167.8029,409.6469,97.53477,0.1985924,0,79.28236,81,257.0158
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,82.40023,82.40023,20.25,0,7.39125,82.40023,141.8965,40.58764,0,0,116.923,65.4213,62.15023,0,0,10.91407,308.9355,10.91407,0,10.91407,420.0009,100,0.1981481,90.64026,93.53841,81,425.8586
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981481,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,40.46335,40.46335,0,0,0,40.46335,255.4159,60.75682,0,0,103.3498,42.593,40.46335,0,0,0,318.7582,0,0,0,420.0009,100,0.1981481,44.50969,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,7.896222,7.896222,0,0,0,7.896222,1447.414,105.9792,0,0,114.291,8.311813,7.896222,0,0,0,318.7582,0,0,0,420.0009,100,0.1981481,8.685844,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,86.18721,86.18721,20.25,0,7.39125,86.18721,103.2538,19.58396,0,0,88.99155,69.40759,65.93721,0,0,0,318.7582,0,0,0,420.0009,100,0.1981481,94.80593,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,21.82569,21.82569,0,0,0,21.82569,305.8346,43.7761,0,0,66.75052,22.97441,21.82569,0,0,0,318.7582,0,0,0,420.0009,100,0.1981481,24.00826,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,125.1242,125.1242,81,0,22.761,125.1242,25.65808,0,0,0,32.10447,46.4465,44.12418,0,0,0,318.7582,0,14.34203,-14.34203,404.883,96.40052,0.1981481,137.6366,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,64.2951,64.2951,81,0,22.761,64.2951,0,0,0,0,0,0,0,16.7049,15.86965,15.93559,304.4162,15.86965,0,15.86965,419.9383,99.98511,0.1984651,70.72462,0,81,304.4162
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,75.12899,75.12899,75.1984,0,21.2932,75.12899,0,1.970646E-15,0,0,0,0,0,0.06941312,0.06594247,0.06594247,318.6989,0.06594247,0,0.06594247,420.0009,100,0.1984664,82.64189,0,81,318.6989
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,69.02982,69.02982,69.02982,0,19.73254,69.02982,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1984664,75.9328,0,81,318.7582
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,3.168572,3.168572,0,0,0,3.168572,0,0,0,0,0,3.33534,3.168572,0,0,0,318.7582,0,3.33534,-3.33534,416.4851,99.16292,0.1984664,3.48543,0,0,318.7582
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,31.25448,31.25448,0,0,0,31.25448,0,0,0,0,0,32.89946,31.25448,0,0,3.705933,315.4229,0,32.89946,-32.89946,381.806,90.90601,0.1984664,34.37993,0,0,315.4229
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.26088,282.5234,0,0,0,381.806,90.90601,0.1984664,0,0,0,282.5234
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,67.80629,67.80629,81,0,22.761,67.80629,0,0,0,0,0,0,0,13.19371,12.53403,40.26088,282.5234,12.53403,0,12.53403,393.6968,93.73715,0.1987153,74.58691,0,81,282.5234
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,64.72797,64.72797,81,0,22.761,64.72797,0,0,0,0,0,0,0,16.27203,15.45843,27.72686,293.804,15.45843,0,15.45843,408.362,97.22885,0.1990205,71.20077,0,81,293.804
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,78.01089,78.01089,81,0,22.761,78.01089,0,0,0,0,0,0,0,2.989111,2.839655,12.26843,307.7166,2.839655,0,2.839655,411.0559,97.87026,0.1990764,85.81198,0,81,307.7166
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,16.60963,16.60963,0,0,0,16.60963,0,0,3.552714E-15,0,0,17.48382,16.60963,0,0,9.428775,310.2723,0,17.48382,-17.48382,392.6263,93.48228,0.1990764,18.27059,0,0,310.2723
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,72.21138,72.21138,81,0,22.761,72.21138,0,0,0,0,0,0,0,8.788622,8.349191,28.85524,292.7885,8.349191,0,8.349191,400.5471,95.36816,0.1992403,79.43252,0,81,292.7885
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,8.973071,8.973071,0,0,0,8.973071,0,0,1.776357E-15,0,0,9.445338,8.973071,0,0,20.50605,300.3028,0,9.445338,-9.445338,390.5908,92.99763,0.1992403,9.870378,0,0,300.3028
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,84.47677,84.47677,81,0,22.761,84.47677,0,0,0,0,0,3.65976,3.476772,0,0,31.00087,290.8575,0,3.65976,-3.65976,386.7331,92.07912,0.1992403,92.92445,0,81,290.8575
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,91.90736,91.90736,81,0,22.761,91.90736,19.30915,0,0,0,17.74652,11.48143,10.90735,0,0,35.06727,287.1977,6.2651,0,6.2651,392.6767,93.49426,0.1993263,101.0981,14.19722,81,304.9442
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,60.15985,60.15985,0,0,0,60.15985,89.04928,0,0,0,53.57191,63.32616,60.15985,0,0,28.80217,292.8363,0,9.754247,-9.754247,382.3948,91.0462,0.1993263,66.17583,42.85753,0,346.4082
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,28.07815,28.07815,0,0,0,28.07815,302.3203,15.68978,0,0,84.88595,29.55595,28.07815,0,0,39.64022,283.082,39.64022,0,39.64022,420.0009,100,0.1977394,30.88597,67.90876,0,367.968
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,85.312,85.312,20.25,0,7.39125,85.312,125.6056,38.67033,0,0,107.1566,68.48631,65.062,0,0,0,318.7582,0,0,0,420.0009,100,0.1977394,93.8432,85.72532,81,425.9149
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,94.11969,94.11969,25.41969,0,8.699181,94.11969,127.9008,48.06408,0,0,120.3799,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977394,103.5317,96.30389,81,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,132.1399,132.1399,63.43993,0,18.3183,132.1399,97.45026,56.45492,0,0,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977394,145.3539,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,28.75879,28.75879,0,0,0,28.75879,421.4142,90.92122,0,0,121.1936,30.27241,28.75879,0,0,0,318.7582,0,0,0,420.0009,100,0.1977394,31.63467,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,113.9506,113.9506,45.25056,0,13.71639,113.9506,88.25247,28.2484,0,0,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977394,125.3456,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,69.75061,69.75061,20.25,0,7.39125,69.75061,106.7351,22.34245,0,0,74.44836,52.10591,49.50061,0,0,0,318.7582,0,0,0,420.0009,100,0.1977394,76.72567,59.55869,81,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,16.13539,16.13539,0,0,0,16.13539,382.8537,44.79033,0,0,61.77495,16.98462,16.13539,0,0,0,318.7582,0,0,0,420.0009,100,0.1977394,17.74893,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,174.595,149.7,81,0,22.761,149.7,23.77753,0,24.895,42.3545,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1977394,192.0545,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1977394,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,32.03431,32.03431,0,0,0,32.03431,0,0,7.105427E-15,0,0,33.72032,32.03431,0,0,40.80092,282.0374,0,33.72032,-33.72032,345.7494,82.32111,0.1977394,35.23774,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,68.66673,68.66673,81,0,22.761,68.66673,0,0,0,0,0,0,0,12.33327,11.71661,78.26794,248.3171,11.71661,0,11.71661,356.8647,84.96761,0.1979699,75.5334,0,81,248.3171
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,132.7148,132.7148,81,0,22.761,132.7148,0,0,0,0,0,54.43659,51.71476,0,0,66.55134,258.862,0,54.43659,-54.43659,299.4835,71.30545,0.1979699,145.9862,0,81,258.862
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,8.491182,8.491182,80.80697,0,22.71216,8.491182,0,0,0,0,0,0,0,72.31579,68.7,127.0364,204.4254,68.7,0,68.7,364.6581,86.82317,0.1986464,9.340301,0,81,204.4254
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,23.47768,23.47768,0,0,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,58.33644,266.2554,0,24.71335,-24.71335,338.6079,80.62077,0.1986464,25.82545,0,0,266.2554
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,33.83955,33.83955,0,0,0,33.83955,0,0,0,0,0,35.62058,33.83955,0,0,85.79572,241.5421,0,35.62058,-35.62058,301.0605,71.68092,0.1986464,37.22351,0,0,241.5421
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,115.4186,115.4186,81,0,22.761,115.4186,0,0,0,0,0,36.23012,34.41861,0,0,125.3741,205.9215,0,36.23012,-36.23012,262.8706,62.58811,0.1986464,126.9605,0,81,205.9215
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,165.6298,169.6914,68.7,0,68.7,328.0451,78.10583,0.1988393,0,0,81,169.6914
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,74.77358,74.77358,81,0,22.761,74.77358,0,0,0,0,0,0,0,6.226419,5.915099,96.92982,231.5214,5.915099,0,5.915099,333.6567,79.44191,0.1989511,82.25094,0,81,231.5214
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,92.77054,92.77054,81,0,22.761,92.77054,0,0,0,0,0,12.39004,11.77054,0,0,91.01472,236.845,0,12.39004,-12.39004,320.5964,76.33234,0.1989511,102.0476,0,81,236.845
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,21.57853,21.57853,81,0,22.761,21.57853,0,0,0,0,0,0,0,59.42147,56.4504,104.7814,224.4549,56.4504,0,56.4504,374.15,89.08315,0.2000056,23.73638,0,81,224.4549
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,52.06214,52.06214,0,0,0,52.06214,0,0,7.105427E-15,0,0,54.80225,52.06214,0,0,48.33104,275.2603,0,54.80225,-54.80225,316.3833,75.32922,0.2000056,57.26835,0,0,275.2603
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,86.2252,86.2252,81,0,22.761,86.2252,23.67219,0,0,0,20.4114,5.500214,5.225203,0,0,109.2224,220.458,14.91118,0,14.91118,330.5293,78.6973,0.2001976,94.84772,16.32912,81,240.8694
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,42.71429,0,13.07471,0,0,7.105427E-15,0,0,53.73267,0,0,42.71429,40.57857,94.31125,233.8781,94.31125,0,94.31125,420.0009,100,0.1978266,0,42.98614,81,287.6108
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,72.48288,72.48288,20.25,0,7.39125,72.48288,109.616,24.47086,0,0,79.45284,54.98198,52.23288,0,0,0,318.7582,0,0,0,420.0009,100,0.1978266,79.73116,63.56227,81,398.2111
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,93.04987,0,0,93.04987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1978266,0,74.43989,0,411.8081
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,151.9446,149.7,81,0,22.761,149.7,75.5544,40.78915,2.244636,17.4391,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1978266,167.1391,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,51.7049,51.7049,0,0,0,51.7049,245.5133,72.51618,0,0,126.9424,54.4262,51.7049,0,0,0,318.7582,0,0,0,420.0009,100,0.1978266,56.87538,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,19.07065,19.07065,0,0,0,19.07065,583.9736,91.2932,0,0,111.3676,20.07437,19.07065,0,0,0,318.7582,0,0,0,420.0009,100,0.1978266,20.97772,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1978266,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,117.6529,117.6529,48.95285,0,14.65307,117.6529,74.34657,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1978266,129.4181,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,32.37233,32.37233,0,0,0,32.37233,163.244,18.76973,0,0,52.84586,34.07613,32.37233,0,0,0,318.7582,0,0,0,420.0009,100,0.1978266,35.60956,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,76.42119,76.42119,51.2779,0,15.24131,76.42119,34.63257,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.1978266,84.06331,21.1733,81,345.2249
