Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,74.65042,74.65042,70.59013,0,20.1273,74.65042,5.72535,3.552714E-15,0,0,4.273998,4.273998,4.060298,0,0,0,318.7582,0,0,0,420.0009,100,0.1978266,82.11546,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,98.61169,98.61169,81,0,22.761,98.61169,0,0,0,0,0,18.53863,17.6117,0,0,0,318.7582,0,18.53863,-18.53863,400.4594,95.34729,0.1978266,108.4729,0,81,318.7582
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.59848,300.2196,0,0,0,400.4594,95.34729,0.1978266,0,0,0,300.2196
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,43.61483,43.61483,0,0,0,43.61483,0,0,7.105427E-15,0,0,45.91035,43.61483,0,0,20.59848,300.2196,0,45.91035,-45.91035,352.0656,83.82499,0.1978266,47.97631,0,0,300.2196
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,21.38396,21.38396,0,0,0,21.38396,0,0,0,0,0,22.50943,21.38396,0,0,71.60998,254.3092,0,22.50943,-22.50943,328.3386,78.1757,0.1978266,23.52235,0,0,254.3092
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,113.5327,113.5327,81,0,22.761,113.5327,0,0,0,0,0,34.24498,32.53273,0,0,96.62045,231.7998,0,34.24498,-34.24498,292.2412,69.58112,0.1978266,124.886,0,81,231.7998
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,11.69275,11.69275,81,0,22.761,11.69275,0,0,0,0,0,0,0,69.30725,65.84189,134.6704,197.5548,65.84189,0,65.84189,354.7043,84.45325,0.1985818,12.86202,0,81,197.5548
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,17.14033,17.14033,0,0,0,17.14033,0,0,3.552714E-15,0,0,18.04246,17.14033,0,0,68.82854,256.8125,0,18.04246,-18.04246,335.6859,79.92506,0.1985818,18.85437,0,0,256.8125
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,77.11975,77.11975,81,0,22.761,77.11975,0,0,0,0,0,0,0,3.880246,3.686234,88.87571,238.7701,3.686234,0,3.686234,339.183,80.7577,0.1986486,84.83173,0,81,238.7701
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,94.1703,94.1703,81,0,22.761,94.1703,0,0,0,0,0,13.86348,13.17031,0,0,85.18948,242.0877,0,13.86348,-13.86348,324.5696,77.27833,0.1986486,103.5873,0,81,242.0877
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,39.2244,39.2244,81,0,22.761,39.2244,0,0,0,0,0,0,0,41.7756,39.68682,100.5933,228.2242,39.68682,0,39.68682,362.2198,86.24265,0.1993622,43.14684,0,81,228.2242
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,52.44008,52.44008,0,0,0,52.44008,0,0,7.105427E-15,0,0,55.20008,52.44008,0,0,60.90652,263.9424,0,55.20008,-55.20008,304.0338,72.38886,0.1993622,57.68409,0,0,263.9424
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,95.69836,95.69836,81,0,22.761,95.69836,0,0,0,0,0,15.47196,14.69836,0,0,122.24,208.7423,0,15.47196,-15.47196,287.725,68.50581,0.1993622,105.2682,0,81,208.7423
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,10.73323,10.73323,81,0,22.761,10.73323,229.5415,0,0,0,24.63723,0,0,70.26677,66.75343,139.431,193.2703,91.39066,0,91.39066,374.4258,89.14881,0.1991545,11.80656,19.70978,81,217.9075
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,5.140312,5.140312,0,0,0,5.140312,1011.412,0,0,0,51.98971,5.410854,5.140312,0,0,48.04036,275.5219,46.57885,0,46.57885,418.6143,99.66988,0.1974822,5.654343,41.59177,0,327.5116
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,25.59122,25.59122,0,0,0,25.59122,315.2823,52.28496,0,0,80.68459,26.93813,25.59122,0,0,1.461506,317.4429,1.461506,0,1.461506,420.0009,100,0.1974302,28.15034,64.54768,0,398.1275
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,137.3745,137.3745,68.67445,0,19.64264,137.3745,77.03583,33.51175,0,1.411889,105.8275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974302,151.1119,84.66203,81,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,84.76744,84.76744,20.25,0,7.39125,84.76744,133.8635,45.5596,0,0,113.4727,67.91309,64.51744,0,0,0,318.7582,0,0,0,420.0009,100,0.1974302,93.24419,90.77816,81,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974302,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,34.5602,34.5602,0,0,0,34.5602,362.4092,88.87021,0,0,125.2494,36.37916,34.5602,0,0,0,318.7582,0,0,0,420.0009,100,0.1974302,38.01622,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,24.33413,24.33413,0,0,0,24.33413,399.3916,71.57361,0,0,97.18848,25.61488,24.33413,0,0,0,318.7582,0,0,0,420.0009,100,0.1974302,26.76755,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,35.01943,35.01943,0,0,0,35.01943,250.547,50.87759,0,0,87.74014,36.86256,35.01943,0,0,0,318.7582,0,0,0,420.0009,100,0.1974302,38.52137,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.163508,3.163508,0,0,0,3.163508,2029.481,60.8728,0,0,64.20281,3.330009,3.163508,0,0,0,318.7582,0,0,0,420.0009,100,0.1974302,3.479859,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,60.65036,60.65036,0,0,0,60.65036,38.64839,0,0,0,23.44039,63.84248,60.65036,0,0,0,318.7582,0,40.4021,-40.4021,377.4133,89.86013,0.1974302,66.71539,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,57.10135,57.10135,0,0,0,57.10135,12.94132,0,7.105427E-15,0,7.389668,60.10668,57.10135,0,0,44.89122,278.3561,0,52.71701,-52.71701,321.8447,76.62953,0.1974302,62.81148,5.911734,0,285.7458
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,98.17403,98.17403,81,0,22.761,98.17403,0,0,0,0,0,18.07793,17.17403,0,0,103.4657,225.6391,0,18.07793,-18.07793,302.7889,72.09245,0.1974302,107.9914,0,81,225.6391
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,100.8639,100.8639,81,0,22.761,100.8639,0,0,0,0,0,20.90938,19.86391,0,0,123.5523,207.5612,0,20.90938,-20.90938,280.7484,66.84473,0.1974302,110.9503,0,81,207.5612
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,37.11327,37.11327,81,0,22.761,37.11327,0,0,0,0,0,0,0,43.88673,41.6924,146.7849,186.6518,41.6924,0,41.6924,320.3013,76.26207,0.1981646,40.82459,0,81,186.6518
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,53.22575,53.22575,81,0,22.761,53.22575,0,0,0,0,0,0,0,27.77425,26.38554,105.0925,224.175,26.38554,0,26.38554,345.3329,82.22194,0.1986238,58.54833,0,81,224.175
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,12.05591,12.05591,0,0,0,12.05591,0,0,1.776357E-15,0,0,12.69043,12.05591,0,0,78.70697,247.922,0,12.69043,-12.69043,331.956,79.03697,0.1986238,13.2615,0,0,247.922
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,39.09082,39.09082,0,0,0,39.09082,0,0,7.105427E-15,0,0,41.14823,39.09082,0,0,92.80746,235.2315,0,41.14823,-41.14823,288.5819,68.70985,0.1986238,42.9999,0,0,235.2315
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,51.107,51.107,0,0,0,51.107,0,0,0,0,0,53.79685,51.107,0,0,138.5277,194.0833,0,53.79685,-53.79685,231.8751,55.20824,0.1986238,56.2177,0,0,194.0833
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,15.09756,15.09756,0,0,0,15.09756,0,0,0,0,0,15.89217,15.09756,0,0,198.302,140.2864,0,15.89217,-15.89217,215.1232,51.21972,0.1986238,16.60732,0,0,140.2864
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,29.03073,29.03073,0,0,0,29.03073,0,0,3.552714E-15,0,0,30.55866,29.03073,0,0,215.9599,124.3943,0,30.55866,-30.55866,182.9116,43.55029,0.1986238,31.9338,0,0,124.3943
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,96.74451,96.74451,81,0,22.761,96.74451,0,0,0,0,0,16.57317,15.74451,0,0,249.914,93.83562,0,16.57317,-16.57317,165.4419,39.39086,0.1986238,106.419,0,81,93.83562
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,17.32341,17.32341,81,0,22.761,17.32341,0,0,0,0,0,0,0,63.67659,60.49276,268.3286,77.26244,60.49276,0,60.49276,222.8304,53.05475,0.1995155,19.05576,0,81,77.26244
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,39.76644,39.76644,81,0,22.761,39.76644,0,0,0,0,0,0,0,41.23356,39.17188,207.8359,131.7059,39.17188,0,39.17188,259.9921,61.90276,0.2001761,43.74308,0,81,131.7059
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,93.29563,93.29563,81,0,22.761,93.29563,17.38044,0,0,0,16.21519,12.94277,12.29563,0,0,168.664,166.9606,3.272418,0,3.272418,263.0966,62.64192,0.2002144,102.6252,12.97215,81,183.1758
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,165.3916,169.9058,121.4093,0,121.4093,378.2756,90.06544,0.1985585,0,42.16747,81,222.6151
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,18.99289,18.99289,0,0,0,18.99289,329.0099,0,0,0,62.48849,19.99252,18.99289,0,0,43.98225,279.1742,42.49598,0,42.49598,418.5909,99.66428,0.1971242,20.89218,49.9908,0,341.6627
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,64.22973,64.22973,20.25,0,7.39125,64.22973,110.2496,23.03232,0,0,70.81304,46.29445,43.97973,0,0,1.48627,317.4206,1.48627,0,1.48627,420.0009,100,0.1970745,70.6527,56.65044,81,388.2336
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,18.52743,18.52743,0,0,0,18.52743,495.7164,72.34095,0,0,91.84351,19.50256,18.52743,0,0,0,318.7582,0,0,0,420.0009,100,0.1970745,20.38017,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,62.52332,62.52332,20.25,0,7.39125,62.52332,176.9246,66.12092,0,0,110.6191,44.49823,42.27332,0,0,0,318.7582,0,0,0,420.0009,100,0.1970745,68.77565,88.49532,81,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,10.01878,10.01878,0,0,0,10.01878,1086.664,98.32438,0,0,108.8705,10.54608,10.01878,0,0,0,318.7582,0,0,0,420.0009,100,0.1970745,11.02065,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,105.421,105.421,36.721,0,11.55841,105.421,95.7683,28.64411,0,0,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970745,115.9631,80.76791,81,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,149.3578,149.3578,81,0,22.761,149.3578,39.21303,0,0,14.59356,58.56771,71.95556,68.35778,0,0,0,318.7582,0,13.38785,-13.38785,405.8888,96.64,0.1970745,164.2936,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,91.75299,91.75299,71.54896,0,20.36989,91.75299,39.39141,0,0,0,36.14279,21.2674,20.20403,0,0,14.87539,305.3704,14.87539,0,14.87539,420.0009,100,0.1972509,100.9283,28.91423,81,341.5132
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,26.70598,26.70598,0,0,0,26.70598,86.20784,0,0,0,23.02265,28.11156,26.70598,0,0,0,318.7582,0,5.08891,-5.08891,414.6367,98.72282,0.1972509,29.37658,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,71.44855,71.44855,69.94889,0,19.96507,71.44855,10.12326,2.664535E-15,0,0,7.232923,1.578579,1.49965,0,0,5.654344,313.6693,5.654344,0,5.654344,420.0009,100,0.1973177,78.5934,5.786338,81,320.9023
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,103.7477,103.7477,81,0,22.761,103.7477,0,0,0,0,0,23.94493,22.74769,0,0,0,318.7582,0,23.94493,-23.94493,394.7607,93.99045,0.1973177,114.1225,0,81,318.7582
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,70.3037,70.3037,81,0,22.761,70.3037,0,0,0,0,0,0,0,10.69631,10.16149,26.60548,294.8133,10.16149,0,10.16149,404.4007,96.28569,0.1974871,77.33406,0,81,294.8133
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,43.9151,43.9151,0,0,0,43.9151,0,0,7.105427E-15,0,0,46.22642,43.9151,0,0,16.44399,303.9586,0,46.22642,-46.22642,355.6738,84.68406,0.1974871,48.30661,0,0,303.9586
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,28.45185,28.45185,0,0,0,28.45185,0,0,3.552714E-15,0,0,29.94932,28.45185,0,0,67.80669,257.7322,0,29.94932,-29.94932,324.1044,77.16756,0.1974871,31.29704,0,0,257.7322
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,58.84717,58.84717,0,0,0,58.84717,0,0,7.105427E-15,0,0,61.94439,58.84717,0,0,101.0837,227.7829,0,61.94439,-61.94439,258.8093,61.62114,0.1974871,64.73189,0,0,227.7829
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,82.01245,82.01245,81,0,22.761,82.01245,0,0,0,0,0,1.065738,1.012451,0,0,169.9108,165.8385,0,1.065738,-1.065738,257.6859,61.35367,0.1974871,90.2137,0,81,165.8385
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,63.16407,63.16407,81,0,22.761,63.16407,0,0,0,0,0,0,0,17.83593,16.94413,171.095,164.7728,16.94413,0,16.94413,273.7605,65.18095,0.1977682,69.48048,0,81,164.7728
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,172.2266,149.7,81,0,22.761,149.7,0,0,22.52663,39.74929,0,72.31579,68.7,0,0,154.1508,180.0225,0,72.31579,-72.31579,197.533,47.03157,0.1977682,189.4493,0,81,180.0225
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,234.5017,107.7067,68.7,0,68.7,262.7076,62.54929,0.1979431,0,0,81,107.7067
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,165.8017,169.5367,68.7,0,68.7,327.8821,78.06701,0.1981141,0,0,81,169.5367
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,84.01482,84.01482,81,0,22.761,84.01482,0,0,0,0,0,3.173495,3.01482,0,0,97.1017,231.3667,0,3.173495,-3.173495,324.5369,77.27054,0.1981141,92.41631,0,81,231.3667
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,34.18285,34.18285,81,0,22.761,34.18285,0,0,0,0,0,0,0,46.81715,44.47629,100.6278,228.1932,44.47629,0,44.47629,366.7308,87.31669,0.1988254,37.60114,0,81,228.1932
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,123.7057,123.7057,81,0,22.761,123.7057,15.86483,0,0,0,19.62569,44.95332,42.70565,0,0,56.15152,268.2219,0,25.32763,-25.32763,340.0332,80.96011,0.1988254,136.0762,15.70055,81,287.8476
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,89.90221,89.90221,81,0,22.761,89.90221,51.00253,0,0,0,45.8524,9.370742,8.902205,0,0,84.29332,242.8942,36.48166,0,36.48166,374.6427,89.20047,0.1992301,98.89243,36.68192,81,288.7466
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,56.86781,56.86781,0,0,0,56.86781,107.6043,0,0,0,61.1922,59.86085,56.86781,0,0,47.81166,275.7277,1.33135,0,1.33135,375.9057,89.50119,0.199187,62.55459,48.95376,0,336.9199
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,45.03411,0,0,91.51443,0,0,0,0,46.48032,276.9259,46.48032,0,46.48032,420.0009,100,0.1976934,0,73.21154,0,368.4404
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,116.4598,116.4598,47.75982,0,14.35123,116.4598,96.36162,39.90678,0,0,112.2226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976934,128.1058,89.77805,81,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,82.82852,82.82852,20.25,0,7.39125,82.82852,118.7047,32.44925,0,0,98.32137,65.87213,62.57852,0,0,0,318.7582,0,0,0,420.0009,100,0.1976934,91.11137,78.6571,81,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,27.68939,27.68939,0,0,0,27.68939,409.1064,84.13232,0,0,113.279,29.14672,27.68939,0,0,0,318.7582,0,0,0,420.0009,100,0.1976934,30.45833,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,135.5826,135.5826,66.88262,0,19.1893,135.5826,76.71142,31.69156,0,0,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976934,149.1409,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,78.25545,78.25545,20.25,0,7.39125,78.25545,104.3052,20.56615,0,0,81.62452,61.05837,58.00545,0,0,0,318.7582,0,0,0,420.0009,100,0.1976934,86.08099,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976934,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,105.6375,105.6375,78.06181,0,22.01764,105.6375,27.47799,7.105427E-15,0,0,29.02707,29.02707,27.57571,0,0,0,318.7582,0,0,0,420.0009,100,0.1976934,116.2013,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,209.9083,149.7,81,0,22.761,149.7,3.45981,0,60.20832,81.19916,5.179335,72.31579,68.7,0,0,0,318.7582,0,67.13645,-67.13645,349.2328,83.1505,0.1976934,230.8992,4.143468,81,323.9376
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.59606,251.6218,0,0,0,349.2328,83.1505,0.1976934,0,0,0,251.6218
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,120.9502,120.9502,81,0,22.761,120.9502,0,0,1.421085E-14,0,0,42.05282,39.95018,0,0,74.59606,251.6218,0,42.05282,-42.05282,304.9052,72.59634,0.1976934,133.0452,0,81,251.6218
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,112.7236,112.7236,81,0,22.761,112.7236,0,0,0,0,0,33.39326,31.72359,0,0,121.3214,209.569,0,33.39326,-33.39326,269.7057,64.2155,0.1976934,123.996,0,81,209.569
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,55.40285,55.40285,81,0,22.761,55.40285,0,0,0,0,0,0,0,25.59715,24.3173,158.425,176.1757,24.3173,0,24.3173,292.7751,69.70821,0.1980772,60.94313,0,81,176.1757
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,41.37667,41.37667,81,0,22.761,41.37667,0,0,0,0,0,0,0,39.62333,37.64217,134.1077,198.0613,37.64217,0,37.64217,328.4856,78.21069,0.1986654,45.51433,0,81,198.0613
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,49.59309,49.59309,81,0,22.761,49.59309,0,0,0,0,0,0,0,31.40691,29.83657,96.46558,231.9392,29.83657,0,29.83657,356.791,84.95007,0.1991266,54.5524,0,81,231.9392
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,45.54294,45.54294,0,0,0,45.54294,0,0,7.105427E-15,0,0,47.93994,45.54294,0,0,66.62901,258.7921,0,47.93994,-47.93994,306.2579,72.9184,0.1991266,50.09723,0,0,258.7921
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,32.50673,32.50673,0,0,0,32.50673,0,0,0,0,0,34.21761,32.50673,0,0,119.8956,210.8522,0,34.21761,-34.21761,270.1894,64.33067,0.1991266,35.7574,0,0,210.8522
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,68.51429,68.51429,81,0,22.761,68.51429,0,1.776357E-15,0,0,0,0,0,12.48571,11.86143,157.9152,176.6346,11.86143,0,11.86143,281.4421,67.00989,0.1993088,75.36572,0,81,176.6346
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,20.69205,20.69205,81,0,22.761,20.69205,0,0,0,0,0,0,0,60.30795,57.29255,146.0538,187.3098,57.29255,0,57.29255,335.7946,79.95093,0.200179,22.76126,0,81,187.3098
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,25.03847,25.03847,81,0,22.761,25.03847,0,0,0,0,0,0,0,55.96153,53.16346,88.7612,238.8731,53.16346,0,53.16346,386.2299,91.9593,0.2009726,27.54231,0,81,238.8731
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,48.49235,48.49235,0,0,0,48.49235,0,0,7.105427E-15,0,0,51.04458,48.49235,0,0,35.59775,286.7202,0,51.04458,-51.04458,332.4241,79.14845,0.2009726,53.34159,0,0,286.7202
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,43.286,43.286,0,0,0,43.286,13.54008,0,7.105427E-15,0,5.860961,45.56421,43.286,0,0,92.31395,235.6757,0,39.70325,-39.70325,290.5732,69.18397,0.2009726,47.6146,4.688769,0,241.5366
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,7.894718,7.894718,0,0,0,7.894718,240.0046,0,0,0,18.94768,8.310229,7.894718,0,0,136.4287,195.9724,10.63745,0,10.63745,300.6648,71.58672,0.2006398,8.68419,15.15815,0,214.9201
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,0,0,0,0,0,0,0,46.18729,0,0,0,0,125.7912,205.5461,46.18729,0,46.18729,344.4819,82.01934,0.1992074,0,36.94983,0,251.7334
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,12.36767,0,0,91.9716,0,0,0,0,79.60393,247.1147,79.60393,0,79.60393,420.0009,100,0.196786,0,73.57728,0,339.0863
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,170.1999,149.7,81,0,22.761,149.7,67.30901,28.4458,20.49993,37.51992,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.196786,187.2199,80.60927,81,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,19.65047,19.65047,0,0,0,19.65047,555.8616,88.54472,0,0,109.2294,20.68471,19.65047,0,0,0,318.7582,0,0,0,420.0009,100,0.196786,21.61552,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,14.8001,14.8001,0,0,0,14.8001,488.7603,56.75797,0,0,72.33702,15.57905,14.8001,0,0,0,318.7582,0,0,0,420.0009,100,0.196786,16.28011,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,69.59606,69.59606,20.25,0,7.39125,69.59606,90.81887,11.26313,0,0,63.20636,51.94322,49.34606,0,0,0,318.7582,0,0,0,420.0009,100,0.196786,76.55567,50.56509,81,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.196786,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,93.19698,93.19698,65.44832,0,18.82642,93.19698,31.34126,7.105427E-15,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.196786,102.5167,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,28.02342,28.02342,0,0,0,28.02342,13.01997,0,3.552714E-15,0,3.648641,29.49834,28.02342,0,0,0,318.7582,0,25.8497,-25.8497,392.7529,93.5124,0.196786,30.82576,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,28.72188,292.9085,2.730204,0,2.730204,395.343,94.12909,0.196704,0,2.184164,0,295.6387
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,57.24928,57.24928,0,0,0,57.24928,0,0,7.105427E-15,0,0,60.26241,57.24928,0,0,25.99168,295.3657,0,60.26241,-60.26241,331.8208,79.0048,0.196704,62.97421,0,0,295.3657
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,120.3486,120.3486,81,0,22.761,120.3486,0,0,0,0,0,41.41954,39.34856,0,0,92.94991,235.1033,0,41.41954,-41.41954,288.1608,68.60957,0.196704,132.3834,0,81,235.1033
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.9716,193.6838,68.7,0,68.7,353.3353,84.12729,0.1968736,0,0,81,193.6838
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,78.27798,78.27798,81,0,22.761,78.27798,0,0,0,0,0,0,0,2.72202,2.585919,70.27161,255.5138,2.585919,0,2.585919,355.7885,84.71139,0.1969123,86.10578,0,81,255.5138
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,74.40703,74.40703,81,0,22.761,74.40703,0,0,0,0,0,0,0,6.592974,6.263325,67.68569,257.8411,6.263325,0,6.263325,361.7305,86.12613,0.1970058,81.84773,0,81,257.8411
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,45.18131,45.18131,0,0,0,45.18131,0,0,0,0,0,47.55928,45.18131,0,0,61.42237,263.4781,0,47.55928,-47.55928,311.5986,74.18999,0.1970058,49.69944,0,0,263.4781
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,5.620572,5.620572,0,0,0,5.620572,0,0,0,0,0,5.916391,5.620572,0,0,114.266,215.9188,0,5.916391,-5.916391,305.3622,72.70513,0.1970058,6.182629,0,0,215.9188
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,68.86411,68.86411,81,0,22.761,68.86411,0,0,0,0,0,0,0,12.13589,11.5291,120.8398,210.0024,11.5291,0,11.5291,316.2996,75.30928,0.1971775,75.75052,0,81,210.0024
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,24.48373,24.48373,81,0,22.761,24.48373,0,0,0,0,0,0,0,56.51627,53.69046,109.3107,220.3786,53.69046,0,53.69046,367.2349,87.4367,0.1979693,26.9321,0,81,220.3786
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,61.72065,61.72065,0,0,0,61.72065,0,0,0,0,0,64.9691,61.72065,0,0,55.62022,268.7,0,64.9691,-64.9691,298.7514,71.13115,0.1979693,67.89272,0,0,268.7
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.8081,203.7309,0,0,0,298.7514,71.13115,0.1979693,0,0,0,203.7309
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,34.70306,34.70306,0,0,0,34.70306,0,0,7.105427E-15,0,0,36.52954,34.70306,0,0,127.8081,203.7309,0,36.52954,-36.52954,260.2459,61.96319,0.1979693,38.17337,0,0,203.7309
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,47.50665,47.50665,0,0,0,47.50665,19.69547,0,0,0,9.356656,50.007,47.50665,0,0,168.3965,167.2014,0,40.65035,-40.65035,217.3967,51.76101,0.1979693,52.25732,7.485325,0,176.558
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,98.12734,98.12734,81,0,22.761,98.12734,34.88974,0,0,0,34.23637,18.02878,17.12734,0,0,213.5635,126.551,16.20759,0,16.20759,232.7725,55.42192,0.1981362,107.9401,27.3891,81,160.7874
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,70.16883,70.16883,81,0,22.761,70.16883,107.4925,0,0,0,75.42624,0,0,10.83117,10.28961,197.356,141.1379,85.71585,0,85.71585,314.0898,74.78312,0.19815,77.18571,60.34099,81,216.5641
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,111.9547,111.9547,81,0,22.761,111.9547,73.02203,0,0,0,81.75158,32.58387,30.95467,0,0,111.6401,218.2821,49.16771,0,49.16771,360.7343,85.88895,0.1982768,123.1501,65.40127,81,300.0337
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,36.06517,0,0,98.53755,0,0,0,0,62.47239,262.5331,62.47239,0,62.47239,420.0009,100,0.1964837,0,78.83004,0,361.0706
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964837,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,23.53514,23.53514,0,0,0,23.53514,272.8698,39.44645,0,0,64.22029,24.77383,23.53514,0,0,0,318.7582,0,0,0,420.0009,100,0.1964837,25.88866,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,101.9084,101.9084,44.46925,0,13.51872,101.9084,59.33003,0,1.421085E-14,0,60.46231,60.46231,57.43919,0,0,0,318.7582,0,0,0,420.0009,100,0.1964837,112.0993,48.36985,81,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,107.8248,107.8248,64.30952,0,18.53831,107.8248,42.48146,0,0,0,45.80555,45.80555,43.51527,0,0,0,318.7582,0,0,0,420.0009,100,0.1964837,118.6073,36.64444,81,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964837,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,108.9695,108.9695,81,0,22.761,108.9695,20.12426,7.105427E-15,0,0,21.92931,29.44161,27.96953,0,0,0,318.7582,0,7.512303,-7.512303,412.0822,98.11461,0.1964837,119.8665,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,99.51141,99.51141,81,0,22.761,99.51141,6.349119,0,0,0,6.318097,19.48569,18.5114,0,0,8.347004,311.2459,0,13.16759,-13.16759,398.2023,94.80988,0.1964837,109.4625,5.054478,81,317.564
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,54.64237,54.64237,0,0,0,54.64237,0,0,7.105427E-15,0,0,57.51828,54.64237,0,0,22.97766,298.0783,0,57.51828,-57.51828,337.5727,80.3743,0.1964837,60.10661,0,0,298.0783
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,46.64761,46.64761,0,0,0,46.64761,0,0,0,0,0,49.10275,46.64761,0,0,86.88686,240.5601,0,49.10275,-49.10275,285.8139,68.05079,0.1964837,51.31237,0,0,240.5601
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,47.90034,47.90034,0,0,0,47.90034,0,0,0,0,0,50.42142,47.90034,0,0,141.4455,191.4573,0,50.42142,-50.42142,232.665,55.39633,0.1964837,52.69038,0,0,191.4573
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,51.94582,51.94582,0,0,0,51.94582,0,0,7.105427E-15,0,0,54.67981,51.94582,0,0,197.4693,141.0359,0,54.67981,-54.67981,175.0275,41.67312,0.1964837,57.1404,0,0,141.0359
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.2246,86.35608,0,0,0,175.0275,41.67312,0.1964837,0,0,0,86.35608
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,4.712544,4.712544,0,0,0,4.712544,0,0,0,0,0,4.960572,4.712544,0,0,258.2246,86.35608,0,4.960572,-4.960572,169.7986,40.42815,0.1964837,5.183798,0,0,86.35608
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,263.7364,81.39551,0,0,0,169.7986,40.42815,0.1964837,0,0,0,81.39551
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,263.7364,81.39551,0,0,0,169.7986,40.42815,0.1964837,0,0,0,81.39551
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,82.82561,82.82561,81,0,22.761,82.82561,0,0,0,0,0,1.9217,1.825614,0,0,263.7364,81.39551,0,1.9217,-1.9217,167.7729,39.94585,0.1964837,91.10818,0,81,81.39551
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,265.8716,79.47381,68.7,0,68.7,232.9475,55.46357,0.1966468,0,0,81,79.47381
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,43.24883,43.24883,81,0,22.761,43.24883,0,0,0,0,0,0,0,37.75117,35.86362,197.1716,141.3038,35.86362,0,35.86362,266.9707,63.56432,0.1971544,47.57371,0,81,141.3038
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,15.85146,15.85146,81,0,22.761,15.85146,0,0,0,0,0,0,0,65.14854,61.89112,161.308,173.5811,61.89112,0,61.89112,325.6857,77.54407,0.1978436,17.4366,0,81,173.5811
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,38.52298,38.52298,81,0,22.761,38.52298,51.61263,0,0,0,19.88272,0,0,42.47702,40.35317,99.41685,229.2831,60.23589,0,60.23589,382.8305,91.14994,0.1985668,42.37528,15.90618,81,249.1658
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,149.3967,149.3967,81,0,22.761,149.3967,30.45248,1.421085E-14,0,14.63641,45.49502,71.99657,68.39674,0,0,39.18095,283.4954,0,26.50155,-26.50155,354.8954,84.49875,0.1985668,164.3364,36.39602,81,328.9904
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,21.79241,21.79241,0,0,0,21.79241,315.1782,0,0,0,68.68494,22.93938,21.79241,0,0,68.62711,256.9938,45.74555,0,45.74555,398.2935,94.83159,0.1973018,23.97165,54.94795,0,325.6788
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,8.661366,8.661366,0,0,0,8.661366,991.0158,53.83672,0,0,85.83551,9.117228,8.661366,0,0,22.88156,298.1648,22.88156,0,22.88156,420.0009,100,0.1966751,9.527503,68.6684,0,384.0003
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,100.0391,100.0391,31.33914,0,10.1968,100.0391,99.23937,26.96242,0,0,99.27821,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966751,110.0431,79.42257,81,418.0364
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,135.8273,135.8273,67.12734,0,19.25122,135.8273,87.12026,46.01735,0,0,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966751,149.4101,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,23.75035,23.75035,0,0,0,23.75035,382.8913,65.93765,0,0,90.93802,25.00037,23.75035,0,0,0,318.7582,0,0,0,420.0009,100,0.1966751,26.12539,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,45.2352,45.2352,0,0,0,45.2352,121.7604,7.462561,0,0,55.07856,47.616,45.2352,0,0,0,318.7582,0,0,0,420.0009,100,0.1966751,49.75872,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966751,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966751,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966751,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966751,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,76.27795,76.27795,76.27795,0,21.56632,76.27795,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966751,83.90575,0,81,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,24.88211,24.88211,0,0,0,24.88211,0,0,3.552714E-15,0,0,26.1917,24.88211,0,0,0,318.7582,0,26.1917,-26.1917,392.3924,93.42657,0.1966751,27.37032,0,0,318.7582
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.10188,292.5665,0,0,0,392.3924,93.42657,0.1966751,0,0,0,292.5665
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,21.08709,21.08709,0,0,0,21.08709,0,0,3.552714E-15,0,0,22.19694,21.08709,0,0,29.10188,292.5665,0,22.19694,-22.19694,368.9948,87.85571,0.1966751,23.1958,0,0,292.5665
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,34.85463,34.85463,0,0,0,34.85463,0,0,7.105427E-15,0,0,36.68908,34.85463,0,0,53.76515,270.3696,0,36.68908,-36.68908,330.321,78.64771,0.1966751,38.34009,0,0,270.3696
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,81.05274,81.05274,81,0,22.761,81.05274,0,0,0,0,0,0.05551688,0.05274104,0,0,94.5308,233.6805,0,0.05551688,-0.05551688,330.2625,78.63378,0.1966751,89.15801,0,81,233.6805
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,11.76719,11.76719,81,0,22.761,11.76719,0,0,0,0,0,0,0,69.23281,65.77116,94.59248,233.625,65.77116,0,65.77116,392.6585,93.48994,0.1972449,12.94391,0,81,233.625
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,20.47408,20.47408,0,0,0,20.47408,0,0,0,0,0,21.55166,20.47408,0,0,28.82132,292.819,0,21.55166,-21.55166,369.9411,88.08104,0.1972449,22.52149,0,0,292.819
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,52.72167,52.72167,0,0,0,52.72167,0,0,7.105427E-15,0,0,55.49649,52.72167,0,0,52.76761,271.2674,0,55.49649,-55.49649,311.4427,74.15286,0.1972449,57.99384,0,0,271.2674
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.4304,215.7709,0,0,0,311.4427,74.15286,0.1972449,0,0,0,215.7709
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.4304,215.7709,0,0,0,311.4427,74.15286,0.1972449,0,0,0,215.7709
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,31.15514,31.15514,0,0,0,31.15514,0,0,7.105427E-15,0,0,32.79489,31.15514,0,0,114.4304,215.7709,0,32.79489,-32.79489,276.8738,65.9222,0.1972449,34.27066,0,0,215.7709
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,150.8691,182.976,19.88293,0,19.88293,295.7364,70.41329,0.1967068,0,15.90635,0,202.8589
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,78.28484,78.28484,81,0,22.761,78.28484,60.27313,0,0,0,47.18473,0,0,2.715156,2.579398,130.9862,200.8706,49.76413,0,49.76413,342.9468,81.65384,0.197194,86.11333,37.74778,81,248.0554
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.9136731,0.9136731,0,0,0,0.9136731,8094.7,0,0,0,73.9591,0.9617612,0.9136731,0,0,81.22208,245.6584,72.99734,0,72.99734,412.1982,98.14222,0.1952519,1.00504,59.16728,0,319.6175
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,28.65338,28.65338,0,0,0,28.65338,368.7316,67.26785,0,0,105.654,30.16145,28.65338,0,0,8.224748,311.356,8.224748,0,8.224748,420.0009,100,0.1950355,31.51871,84.52324,0,417.01
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,120.1931,0,0,120.1931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950355,0,96.15446,0,438.9513
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950355,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,47.45458,47.45458,0,0,0,47.45458,264.6854,75.65316,0,0,125.6054,49.95219,47.45458,0,0,0,318.7582,0,0,0,420.0009,100,0.1950355,52.20004,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950355,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,41.56423,41.56423,0,0,0,41.56423,201.7928,40.12179,0,0,83.87361,43.75182,41.56423,0,0,0,318.7582,0,0,0,420.0009,100,0.1950355,45.72065,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,97.35485,97.35485,38.08905,0,11.90453,97.35485,64.08006,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1950355,107.0903,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,79.56442,79.56442,52.27341,0,15.49317,79.56442,36.10582,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1950355,87.52087,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950355,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,47.51237,47.51237,0,0,0,47.51237,0,0,7.105427E-15,0,0,50.01302,47.51237,0,0,0,318.7582,0,50.01302,-50.01302,367.2825,87.44804,0.1950355,52.2636,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.57002,268.7452,0,0,0,367.2825,87.44804,0.1950355,0,0,0,268.7452
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,22.94207,22.94207,0,0,0,22.94207,0,0,3.552714E-15,0,0,24.14955,22.94207,0,0,55.57002,268.7452,0,24.14955,-24.14955,341.8266,81.38713,0.1950355,25.23628,0,0,268.7452
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,73.36878,73.36878,81,0,22.761,73.36878,0,0,0,0,0,0,0,7.631219,7.249659,82.40285,244.5957,7.249659,0,7.249659,348.7043,83.02466,0.1951339,80.70566,0,81,244.5957
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,37.25502,37.25502,0,0,0,37.25502,0,0,0,0,0,39.21581,37.25502,0,0,75.15319,251.1203,0,39.21581,-39.21581,307.3672,73.18251,0.1951339,40.98052,0,0,251.1203
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,77.65601,77.65601,81,0,22.761,77.65601,0,0,0,0,0,0,0,3.343986,3.176786,118.7263,211.9045,3.176786,0,3.176786,310.3809,73.90008,0.195177,85.42162,0,81,211.9045
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,115.5495,214.7637,68.7,0,68.7,375.5555,89.41779,0.1953407,0,0,81,214.7637
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,85.14835,85.14835,81,0,22.761,85.14835,0,0,0,0,0,4.366682,4.148347,0,0,46.84953,276.5937,0,4.366682,-4.366682,370.9526,88.32187,0.1953407,93.66319,0,81,276.5937
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,17.71585,17.71585,0,0,0,17.71585,0,0,3.552714E-15,0,0,18.64826,17.71585,0,0,51.7014,272.227,0,18.64826,-18.64826,351.2956,83.64164,0.1953407,19.48743,0,0,272.227
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,26.44072,26.44072,0,0,0,26.44072,0,0,3.552714E-15,0,0,27.83233,26.44072,0,0,72.42168,253.5787,0,27.83233,-27.83233,321.9577,76.65645,0.1953407,29.08479,0,0,253.5787
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,82.97417,82.97417,81,0,22.761,82.97417,0,0,0,0,0,2.078078,1.974174,0,0,103.3465,225.7464,0,2.078078,-2.078078,319.7672,76.13491,0.1953407,91.27159,0,81,225.7464
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,37.26416,37.26416,81,0,22.761,37.26416,0,0,0,0,0,0,0,43.73584,41.54905,105.6555,223.6683,41.54905,0,41.54905,359.1841,85.51986,0.1958948,40.99058,0,81,223.6683
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,46.89298,46.89298,0,0,0,46.89298,15.25673,0,7.105427E-15,0,7.154335,49.36103,46.89298,0,0,64.10643,261.0624,0,42.2067,-42.2067,314.6944,74.92709,0.1958948,51.58228,5.723468,0,268.2168
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,77.50163,77.50163,81,0,22.761,77.50163,34.15522,0,0,0,26.47085,0,0,3.498375,3.323456,111.0028,218.8557,29.79431,0,29.79431,342.9597,81.65691,0.1961875,85.25179,21.17668,81,245.3266
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,125.0363,125.0363,81,0,22.761,125.0363,36.93856,0,0,0,46.1866,46.35397,44.03627,0,0,81.20845,245.6706,0,0.1673725,-0.1673725,342.7833,81.61491,0.1961875,137.5399,36.94928,81,291.8572
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,60.45695,60.45695,0,0,0,60.45695,61.90643,0,7.105427E-15,0,37.42673,63.63889,60.45695,0,0,81.39442,245.5033,0,26.21216,-26.21216,315.1533,75.03635,0.1961875,66.50264,29.94139,0,282.93
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,81.76405,81.76405,81,0,22.761,81.76405,55.96618,0,0,0,45.76021,0.8042569,0.764044,0,0,110.519,219.2911,44.95595,0,44.95595,357.8022,85.19083,0.1966059,89.94044,36.60817,81,265.0513
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,68.83132,68.83132,67.9806,0,19.46709,68.83132,96.55283,0,0,0,66.45859,0.895502,0.8507269,0,0,65.56309,259.7514,65.56309,0,65.56309,420.0009,100,0.1966746,75.71445,53.16687,81,326.21
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,108.9162,108.9162,61.22325,0,17.75748,108.9162,46.09335,0,0,0,50.20313,50.20313,47.69298,0,0,0,318.7582,0,0,0,420.0009,100,0.1966746,119.8078,40.16251,81,368.9614
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,25.09436,0,0,25.09436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966746,0,20.07549,0,343.8526
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,101.8841,101.8841,56.58847,0,16.58488,101.8841,46.79787,0,0,0,47.67958,47.67958,45.2956,0,0,0,318.7582,0,0,0,420.0009,100,0.1966746,112.0725,38.14367,81,366.4378
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,51.21305,0,0,51.21305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966746,0,40.97044,0,369.9713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966746,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966746,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,86.15768,86.15768,81,0,22.761,86.15768,0,0,0,0,0,5.429136,5.157679,0,0,0,318.7582,0,5.429136,-5.429136,414.278,98.63743,0.1966746,94.77345,0,81,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,15.15199,15.15199,0,0,0,15.15199,0,0,1.776357E-15,0,0,15.94946,15.15199,0,0,6.032373,313.3291,0,15.94946,-15.94946,397.4658,94.63453,0.1966746,16.66719,0,0,313.3291
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,81.57304,81.57304,81,0,22.761,81.57304,0,0,0,0,0,0.6031924,0.5730329,0,0,23.754,297.3796,0,0.6031924,-0.6031924,396.83,94.48315,0.1966746,89.73034,0,81,297.3796
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,79.39326,79.39326,81,0,22.761,79.39326,0,0,0,0,0,0,0,1.606746,1.526409,24.42421,296.7764,1.526409,0,1.526409,398.2781,94.82793,0.1966943,87.33258,0,81,296.7764
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,21.82223,21.82223,0,0,0,21.82223,0,0,3.552714E-15,0,0,22.97076,21.82223,0,0,22.8978,298.1502,0,22.97076,-22.97076,374.0648,89.06286,0.1966943,24.00445,0,0,298.1502
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,32.19395,32.19395,0,0,0,32.19395,0,0,7.105427E-15,0,0,33.88837,32.19395,0,0,48.42088,275.1794,0,33.88837,-33.88837,338.3433,80.55776,0.1966943,35.41335,0,0,275.1794
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,51.01995,51.01995,0,0,0,51.01995,0,0,7.105427E-15,0,0,53.70521,51.01995,0,0,86.07462,241.2911,0,53.70521,-53.70521,281.733,67.07915,0.1966943,56.12194,0,0,241.2911
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,55.0127,55.0127,0,0,0,55.0127,0,0,7.105427E-15,0,0,57.9081,55.0127,0,0,145.7471,187.5859,0,57.9081,-57.9081,220.6925,52.54573,0.1966943,60.51397,0,0,187.5859
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,24.54802,24.54802,0,0,0,24.54802,0,0,0,0,0,25.84002,24.54802,0,0,210.0894,129.6777,0,25.84002,-25.84002,193.4548,46.06057,0.1966943,27.00282,0,0,129.6777
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,25.43675,25.43675,0,0,0,25.43675,0,0,3.552714E-15,0,0,26.77552,25.43675,0,0,238.8005,103.8377,0,26.77552,-26.77552,165.2309,39.34061,0.1966943,27.98042,0,0,103.8377
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,19.45977,19.45977,0,0,0,19.45977,0,0,0,0,0,20.48397,19.45977,0,0,268.5511,77.06222,0,20.48397,-20.48397,143.6389,34.19967,0.1966943,21.40575,0,0,77.06222
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,22.49711,22.49711,0,0,0,22.49711,0,0,0,0,0,23.68117,22.49711,0,0,291.3111,56.57825,0,23.68117,-23.68117,118.6767,28.25631,0.1966943,24.74682,0,0,56.57825
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,39.79561,39.79561,81,0,22.761,39.79561,25.95498,0,0,0,10.32894,0,0,41.20439,39.14417,317.6235,32.89708,49.47311,0,49.47311,165.6111,39.43113,0.1972905,43.77518,8.263156,81,43.22603
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,44.47189,44.47189,81,0,22.761,44.47189,70.66323,0,0,0,31.42527,0,0,36.52811,34.70171,268.1504,77.42288,66.12698,0,66.12698,228.3446,54.36766,0.1978075,48.91908,25.14022,81,108.8482
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,86.75861,86.75861,81,0,22.761,86.75861,72.57791,0,0,0,62.96759,6.061698,5.758614,0,0,202.0234,136.9372,56.90589,0,56.90589,282.3303,67.22136,0.1983092,95.43448,50.37407,81,199.9048
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,58.16474,0,16.98368,0,0,0,0,0,89.86101,0,0,58.16474,55.2565,145.1175,188.1525,145.1175,0,145.1175,420.0009,100,0.1960442,0,71.88881,81,278.0135
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,85.06696,85.06696,25.83818,0,8.80506,85.06696,73.2906,0,0,0,62.34608,62.34608,59.22878,0,0,0,318.7582,0,0,0,420.0009,100,0.1960442,93.57365,49.87686,81,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,50.38109,50.38109,0,0,0,50.38109,184.3586,39.84912,0,0,92.88185,53.03273,50.38109,0,0,0,318.7582,0,0,0,420.0009,100,0.1960442,55.4192,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960442,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,2.942932,2.942932,0,0,0,2.942932,3012.802,85.5669,0,0,88.66473,3.097823,2.942932,0,0,0,318.7582,0,0,0,420.0009,100,0.1960442,3.237225,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,11.65179,11.65179,0,0,0,11.65179,454.7342,40.71962,0,0,52.98465,12.26504,11.65179,0,0,0,318.7582,0,0,0,420.0009,100,0.1960442,12.81697,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,51.41581,51.41581,0,0,0,51.41581,52.90024,0,0,0,27.19909,54.12191,51.41581,0,0,0,318.7582,0,26.92282,-26.92282,391.6217,93.24307,0.1960442,56.5574,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,66.94086,66.94086,75.12852,0,21.27552,66.94086,31.81263,0,0,0,21.29565,0,0,8.187667,7.778284,29.91424,291.8354,29.07393,0,29.07393,419.2036,99.8102,0.1963293,73.63494,17.03652,81,313.131
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,11.11901,0,0,11.95932,0,0,0,0,0.8403132,318.002,0.8403132,0,0.8403132,420.0009,100,0.1963088,0,9.56746,0,329.9613
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963088,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,149.0299,149.0299,81,0,22.761,149.0299,0,0,2.842171E-14,14.2329,0,71.61044,68.02991,0,0,0,318.7582,0,71.61044,-71.61044,344.5168,82.02765,0.1963088,163.9329,0,81,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.56715,247.1478,0,0,0,344.5168,82.02765,0.1963088,0,0,0,247.1478
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,38.67157,38.67157,0,0,0,38.67157,0,0,7.105427E-15,0,0,40.70691,38.67157,0,0,79.56715,247.1478,0,40.70691,-40.70691,301.608,71.81128,0.1963088,42.53873,0,0,247.1478
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,4.690689,4.690689,0,0,0,4.690689,0,0,8.881784E-16,0,0,4.937567,4.690689,0,0,124.7971,206.4409,0,4.937567,-4.937567,296.4033,70.57207,0.1963088,5.159757,0,0,206.4409
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.2832,201.5033,0,0,0,296.4033,70.57207,0.1963088,0,0,0,201.5033
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,78.23756,78.23756,81,0,22.761,78.23756,0,0,0,0,0,0,0,2.762446,2.624324,130.2832,201.5033,2.624324,0,2.624324,298.893,71.16485,0.1963413,86.06131,0,81,201.5033
