Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,57.10276,57.10276,81,0,22.761,57.10276,0,-3.552714E-15,0,0,0,0,0,23.89724,22.70238,127.6589,203.8652,22.70238,0,22.70238,320.4303,76.29279,0.1966219,62.81304,0,81,203.8652
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,27.23071,27.23071,81,0,22.761,27.23071,0,0,0,0,0,0,0,53.76929,51.08083,104.9565,224.2973,51.08083,0,51.08083,368.8899,87.83074,0.1972475,29.95378,0,81,224.2973
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.87571,270.2701,0,0,0,368.8899,87.83074,0.1972475,0,0,0,270.2701
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.87571,270.2701,0,0,0,368.8899,87.83074,0.1972475,0,0,0,270.2701
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,91.4766,91.4766,81,0,22.761,91.4766,0,0,0,0,0,11.028,10.4766,0,0,53.87571,270.2701,0,11.028,-11.028,357.2653,85.063,0.1972475,100.6243,0,81,270.2701
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,125.737,125.737,81,0,22.761,125.737,6.093406,0,0,0,7.661666,47.09157,44.73699,0,0,66.12904,259.2421,0,39.4299,-39.4299,315.7025,75.16712,0.1972475,138.3107,6.129333,81,266.9037
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,34.05116,34.05116,81,0,22.761,34.05116,43.88626,0,0,0,14.94378,0,0,46.94884,44.6014,109.94,219.8122,59.54518,0,59.54518,372.1921,88.61698,0.1979005,37.45627,11.95502,81,234.756
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,0,0,0,0,16.74781,0,0,67.14268,0,0,0,0,50.39487,273.4028,50.39487,0,50.39487,420.0009,100,0.1966867,0,53.71414,0,340.5455
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,67.91084,0,0,67.91084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966867,0,54.32867,0,386.6691
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,28.8813,28.8813,0,0,0,28.8813,251.7495,42.30715,0,0,72.70851,30.40137,28.8813,0,0,0,318.7582,0,0,0,420.0009,100,0.1966867,31.76943,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966867,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,5.006884,5.006884,0,0,0,5.006884,1400.069,64.82942,0,0,70.09982,5.270404,5.006884,0,0,0,318.7582,0,0,0,420.0009,100,0.1966867,5.507572,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,32.6547,32.6547,0,0,0,32.6547,159.9717,17.86491,0,0,52.23828,34.37337,32.6547,0,0,0,318.7582,0,0,0,420.0009,100,0.1966867,35.92017,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,122.7824,122.7824,69.77557,0,19.92122,122.7824,45.44352,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1966867,135.0606,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,49.99237,49.99237,0,0,0,49.99237,44.3654,0,0,0,22.17932,52.62355,49.99237,0,0,0,318.7582,0,30.44423,-30.44423,387.9098,92.35929,0.1966867,54.99161,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,85.13335,85.13335,81,0,22.761,85.13335,19.26309,0,0,0,16.39931,4.350894,4.13335,0,0,33.82693,288.314,12.04842,0,12.04842,399.3399,95.08075,0.1967897,93.64668,13.11945,81,304.7133
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,95.22773,95.22773,81,0,22.761,95.22773,16.21799,0,0,0,15.44402,14.97655,14.22773,0,0,21.77851,299.1576,0.4674668,0,0.4674668,399.7834,95.18633,0.1967937,104.7505,12.35522,81,314.6016
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,64.13161,64.13161,81,0,22.761,64.13161,0,0,0,0,0,0,0,16.86839,16.02497,21.31104,299.5783,16.02497,0,16.02497,414.986,98.806,0.1969864,70.54477,0,81,299.5783
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,20.27611,20.27611,0,0,0,20.27611,0,0,3.552714E-15,0,0,21.34327,20.27611,0,0,5.286071,314.0008,0,21.34327,-21.34327,392.4883,93.44939,0.1969864,22.30372,0,0,314.0008
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,66.34404,66.34404,81,0,22.761,66.34404,0,0,0,0,0,0,0,14.65596,13.92316,29.00081,292.6575,13.92316,0,13.92316,405.6969,96.59431,0.1971531,72.97844,0,81,292.6575
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,76.19789,76.19789,81,0,22.761,76.19789,0,0,0,0,0,0,0,4.802107,4.562002,15.07765,305.1884,4.562002,0,4.562002,410.0248,97.62476,0.1972076,83.81768,0,81,305.1884
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,19.93588,19.93588,0,0,0,19.93588,0,0,3.552714E-15,0,0,20.98514,19.93588,0,0,10.51565,309.2941,0,20.98514,-20.98514,387.9045,92.35804,0.1972076,21.92947,0,0,309.2941
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,88.41222,88.41222,81,0,22.761,88.41222,0,0,0,0,0,7.802339,7.412221,0,0,33.83247,288.309,0,7.802339,-7.802339,379.6801,90.39986,0.1972076,97.25344,0,81,288.309
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,65.36281,65.36281,81,0,22.761,65.36281,0,0,0,0,0,0,0,15.63719,14.85533,42.50174,280.5067,14.85533,0,14.85533,393.7732,93.75533,0.1973848,71.89909,0,81,280.5067
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,70.90086,70.90086,81,0,22.761,70.90086,0,0,0,0,0,0,0,10.09915,9.594189,27.6464,293.8765,9.594189,0,9.594189,402.875,95.92243,0.1974988,77.99094,0,81,293.8765
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,16.40119,16.40119,0,0,0,16.40119,0,0,0,0,0,17.26441,16.40119,0,0,18.05222,302.5112,0,17.26441,-17.26441,384.6767,91.58951,0.1974988,18.04131,0,0,302.5112
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,97.76581,97.76581,81,0,22.761,97.76581,0,0,0,0,0,17.64822,16.76581,0,0,37.2349,285.2468,0,17.64822,-17.64822,366.0739,87.16027,0.1974988,107.5424,0,81,285.2468
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,73.8433,73.8433,81,0,22.761,73.8433,0,0,0,0,0,0,0,7.156697,6.798862,56.84403,267.5986,6.798862,0,6.798862,372.5238,88.69597,0.1975795,81.22763,0,81,267.5986
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,79.79378,79.79378,81,0,22.761,79.79378,0,0,0,0,0,0,0,1.206222,1.145911,50.04517,273.7176,1.145911,0,1.145911,373.6109,88.9548,0.197593,87.77316,0,81,273.7176
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,134.9568,134.9568,81,0,22.761,134.9568,14.34076,7.105427E-15,0,0,19.35383,56.79661,53.95678,0,0,48.89926,274.7489,0,37.44278,-37.44278,334.1428,79.55765,0.197593,148.4525,15.48307,81,294.1027
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,83.31107,83.31107,81,0,22.761,83.31107,50.00608,0,0,0,41.6606,2.432711,2.311075,0,0,90.50235,237.3061,39.22789,0,39.22789,371.3576,88.4183,0.19792,91.64218,33.32848,81,278.9667
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,99.98988,99.98988,71.96059,0,20.47403,99.98988,80.78714,1.421085E-14,0,0,80.77896,29.50451,28.02928,0,0,51.27446,272.6112,51.27446,0,51.27446,420.0009,100,0.1980732,109.9889,64.62317,81,353.3902
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,11.41953,11.41953,0,0,0,11.41953,970.0073,98.74972,0,0,110.7703,12.02056,11.41953,0,0,0,318.7582,0,0,0,420.0009,100,0.1980732,12.56148,88.61623,0,429.5285
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980732,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,94.59692,94.59692,25.89691,0,8.81992,94.59692,109.2607,31.04146,0,0,103.3572,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1980732,104.0566,82.6858,81,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,102.5258,102.5258,33.82583,0,10.82594,102.5258,92.03993,22.04892,0,0,94.36471,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1980732,112.7784,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980732,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,79.00675,79.00675,20.25,0,7.39125,79.00675,107.4064,23.00906,0,0,84.85828,61.84921,58.75675,0,0,0,318.7582,0,0,0,420.0009,100,0.1980732,86.90743,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,90.67553,90.67553,31.58201,0,10.25825,90.67553,68.60033,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.1980732,99.74308,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,168.2827,149.7,81,0,22.761,149.7,23.73162,0,18.58268,35.41095,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1980732,185.1109,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,102.0104,102.0104,81,0,22.761,102.0104,10.0831,0,0,0,10.28582,22.11625,21.01044,0,0,40.87728,281.9687,0,11.83043,-11.83043,368.7509,87.79765,0.1980732,112.2115,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,92.60239,92.60239,81,0,22.761,92.60239,0,0,0,0,0,12.21304,11.60239,0,0,54.02221,270.1382,0,12.21304,-12.21304,355.8772,84.7325,0.1980732,101.8626,0,81,270.1382
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,224.0561,149.7,81,0,22.761,149.7,0,0,74.35612,96.76173,0,72.31579,68.7,0,0,67.59225,257.9252,0,72.31579,-72.31579,279.6497,66.58312,0.1980732,246.4617,0,81,257.9252
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.9431,185.6094,68.7,0,68.7,344.8242,82.10084,0.1981948,0,0,81,185.6094
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,44.58789,44.58789,0,0,0,44.58789,0,0,7.105427E-15,0,0,46.93462,44.58789,0,0,79.24313,247.4394,0,46.93462,-46.93462,295.3508,70.32147,0.1981948,49.04668,0,0,247.4394
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,38.438,38.438,0,0,0,38.438,0,0,0,0,0,40.46105,38.438,0,0,131.3927,200.5048,0,40.46105,-40.46105,252.7011,60.1668,0.1981948,42.2818,0,0,200.5048
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.3494,160.0437,0,0,0,252.7011,60.1668,0.1981948,0,0,0,160.0437
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,58.28338,58.28338,0,0,0,58.28338,0,0,7.105427E-15,0,0,61.35093,58.28338,0,0,176.3494,160.0437,0,61.35093,-61.35093,188.0315,44.76932,0.1981948,64.11172,0,0,160.0437
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,67.65923,67.65923,81,0,22.761,67.65923,0,0,0,0,0,0,0,13.34077,12.67373,244.5171,98.6928,12.67373,0,12.67373,200.0549,47.63202,0.1983411,74.42515,0,81,98.6928
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,63.95154,63.95154,81,0,22.761,63.95154,0,0,0,0,0,0,0,17.04846,16.19604,231.8434,110.0992,16.19604,0,16.19604,215.4198,51.29032,0.1985273,70.34669,0,81,110.0992
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,215.6474,124.6756,68.7,0,68.7,280.5943,66.80804,0.1986439,0,0,81,124.6756
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,144.8102,144.8102,81,0,22.761,144.8102,0,0,0,9.591254,0,67.16866,63.81023,0,0,146.9474,186.5056,0,67.16866,-67.16866,209.7923,49.95046,0.1986439,159.2913,0,81,186.5056
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,51.36679,51.36679,81,0,22.761,51.36679,0,0,0,0,0,0,0,29.63321,28.15155,221.5792,119.3369,28.15155,0,28.15155,236.4993,56.30923,0.198963,56.50347,0,81,119.3369
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,88.046,88.046,81,0,22.761,88.046,25.86559,0,0,0,22.77361,7.416843,7.046001,0,0,193.4277,144.6733,15.35677,0,15.35677,251.068,59.77797,0.1990847,96.8506,18.21889,81,167.4469
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,53.57283,53.57283,81,0,22.761,53.57283,84.83737,0,0,0,45.44978,0,0,27.42717,26.05581,178.0709,158.4944,71.50559,0,71.50559,318.9041,75.9294,0.1994125,58.93011,36.35982,81,203.9442
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,88.17102,88.17102,81,0,22.761,88.17102,73.02917,0,0,0,64.39057,7.548445,7.171023,0,0,106.5653,222.8495,56.84213,0,56.84213,372.8293,88.7687,0.1998532,96.98813,51.51246,81,287.24
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,29.50004,29.50004,0,0,0,29.50004,324.6005,14.98145,0,0,95.75729,31.05268,29.50004,0,0,49.72317,274.0074,49.72317,0,49.72317,420.0009,100,0.1987207,32.45005,76.60583,0,369.7647
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,89.23814,89.23814,20.53815,0,7.464151,89.23814,86.20842,4.615005,0,0,76.93079,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987207,98.16196,61.54464,81,395.689
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,55.11476,55.11476,0,0,0,55.11476,160.0888,30.21702,0,0,88.23256,58.01554,55.11476,0,0,0,318.7582,0,0,0,420.0009,100,0.1987207,60.62624,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,35.22707,35.22707,0,0,0,35.22707,245.9832,49.57155,0,0,86.65267,37.08112,35.22707,0,0,0,318.7582,0,0,0,420.0009,100,0.1987207,38.74977,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.474031,1.474031,0,0,0,1.474031,5811.759,84.11554,0,0,85.66715,1.551612,1.474031,0,0,0,318.7582,0,0,0,420.0009,100,0.1987207,1.621435,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,94.48371,94.48371,40.87658,0,12.60977,94.48371,59.72306,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1987207,103.9321,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,62.55926,62.55926,20.25,0,7.39125,62.55926,76.16814,3.114166,0,0,47.65023,44.53606,42.30926,0,0,0,318.7582,0,0,0,420.0009,100,0.1987207,68.81519,38.12018,81,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,92.73638,92.73638,67.52908,0,19.35286,92.73638,28.61229,0,0,0,26.534,26.534,25.2073,0,0,0,318.7582,0,0,0,420.0009,100,0.1987207,102.01,21.2272,81,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987207,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,112.7797,112.7797,81,0,22.761,112.7797,0,0,0,0,0,33.45235,31.77973,0,0,0,318.7582,0,33.45235,-33.45235,384.739,91.60433,0.1987207,124.0577,0,81,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,92.69257,92.69257,81,0,22.761,92.69257,0,0,0,0,0,12.30797,11.69257,0,0,37.16928,285.3059,0,12.30797,-12.30797,371.7652,88.51535,0.1987207,101.9618,0,81,285.3059
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,98.39489,98.39489,81,0,22.761,98.39489,0,0,0,0,0,18.31041,17.39489,0,0,50.8448,272.9979,0,18.31041,-18.31041,352.4644,83.91991,0.1987207,108.2344,0,81,272.9979
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,128.6714,128.6714,81,0,22.761,128.6714,0,0,0,0,0,50.18039,47.67137,0,0,71.1897,254.6875,0,50.18039,-50.18039,299.5696,71.32595,0.1987207,141.5385,0,81,254.6875
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,10.13185,10.13185,81,0,22.761,10.13185,0,0,0,0,0,0,0,70.86815,67.32475,126.9457,204.5071,67.32475,0,67.32475,363.4395,86.53303,0.199139,11.14503,0,81,204.5071
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,73.28294,73.28294,81,0,22.761,73.28294,0,0,0,0,0,0,0,7.717063,7.33121,59.62095,265.0994,7.33121,0,7.33121,370.3944,88.18897,0.1992192,80.61123,0,81,265.0994
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,160.0551,149.7,81,0,22.761,149.7,0,0,10.35506,26.36057,0,72.31579,68.7,0,0,52.28974,271.6974,0,72.31579,-72.31579,294.1669,70.0396,0.1992192,176.0606,0,81,271.6974
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,12.37807,12.37807,81,0,22.761,12.37807,0,0,0,0,0,0,0,68.62193,65.19083,132.6406,199.3817,65.19083,0,65.19083,356.0124,84.76468,0.199678,13.61588,0,81,199.3817
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,49.05141,49.05141,0,0,0,49.05141,0,0,7.105427E-15,0,0,51.63307,49.05141,0,0,67.44978,258.0534,0,51.63307,-51.63307,301.5863,71.80612,0.199678,53.95655,0,0,258.0534
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,68.97728,68.97728,81,0,22.761,68.97728,0,0,0,0,0,0,0,12.02272,11.42159,124.8199,206.4203,11.42159,0,11.42159,312.4218,74.38599,0.1998012,75.87501,0,81,206.4203
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,125.9951,125.9951,81,0,22.761,125.9951,0,0,0,0,0,47.36327,44.99511,0,0,113.3983,216.6998,0,47.36327,-47.36327,262.4965,62.49905,0.1998012,138.5946,0,81,216.6998
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,69.84338,69.84338,81,0,22.761,69.84338,0,0,0,0,0,0,0,11.15663,10.5988,166.0241,169.3365,10.5988,0,10.5988,272.5514,64.89307,0.1999152,76.82771,0,81,169.3365
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,91.98611,91.98611,81,0,22.761,91.98611,17.09966,0,0,0,15.72931,11.56433,10.98612,0,0,155.4253,178.8754,4.164981,0,4.164981,276.5027,65.83384,0.1999464,101.1847,12.58345,81,194.6048
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,26.97528,26.97528,81,0,22.761,26.97528,147.0602,0,0,0,39.6699,0,0,54.02472,51.32348,151.2603,182.6239,90.99337,0,90.99337,362.8266,86.38711,0.1998228,29.67281,31.73591,81,222.2938
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,7.195742,0,0,67.46272,0,0,0,0,60.26698,264.5179,60.26698,0,60.26698,420.0009,100,0.1984982,0,53.97017,0,331.9807
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,114.8127,114.8127,46.11271,0,13.93452,114.8127,84.06927,24.20642,0,0,96.52222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1984982,126.294,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,121.9791,121.9791,53.27911,0,15.74761,121.9791,96.21921,45.05155,0,0,117.3673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1984982,134.177,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,30.12656,30.12656,0,0,0,30.12656,404.4727,90.14153,0,0,121.8537,31.71217,30.12656,0,0,0,318.7582,0,0,0,420.0009,100,0.1984982,33.13921,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,150.328,149.7,81,0,22.761,149.7,82.95925,51.87421,0.6280355,15.66084,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1984982,165.3608,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,72.43417,72.43417,20.25,0,7.39125,72.43417,143.4762,48.99511,0,0,103.9258,54.93071,52.18417,0,0,0,318.7582,0,0,0,420.0009,100,0.1984982,79.67759,83.14066,81,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,39.31099,39.31099,0,0,0,39.31099,198.8573,36.7928,0,0,78.17279,41.37999,39.31099,0,0,0,318.7582,0,0,0,420.0009,100,0.1984982,43.24209,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.294846,3.294846,0,0,0,3.294846,1812.013,56.23478,0,0,59.70304,3.468259,3.294846,0,0,0,318.7582,0,0,0,420.0009,100,0.1984982,3.624331,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,32.2402,32.2402,0,0,0,32.2402,101.4322,0,0,0,32.70193,33.93705,32.2402,0,0,0,318.7582,0,1.235121,-1.235121,418.6989,99.69002,0.1984982,35.46421,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,143.2732,143.2732,81,0,22.761,143.2732,6.91462,0,2.842171E-14,7.900512,9.906797,65.55073,62.27319,0,0,1.372356,317.5231,0,55.64393,-55.64393,360.045,85.72484,0.1984982,157.6005,7.925437,81,327.4299
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,57.81359,57.81359,0,0,0,57.81359,0,0,7.105427E-15,0,0,60.85641,57.81359,0,0,63.19895,261.8792,0,60.85641,-60.85641,295.8968,70.45147,0.1984982,63.59495,0,0,261.8792
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,93.17776,93.17776,81,0,22.761,93.17776,0,0,0,0,0,12.81869,12.17775,0,0,130.8172,201.0228,0,12.81869,-12.81869,282.3847,67.23431,0.1984982,102.4955,0,81,201.0228
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,39.20272,39.20272,81,0,22.761,39.20272,0,0,0,0,0,0,0,41.79728,39.70742,145.0602,188.2041,39.70742,0,39.70742,320.0544,76.20329,0.1989218,43.12299,0,81,188.2041
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,120.8919,120.8919,81,0,22.761,120.8919,0,0,1.421085E-14,0,0,41.99151,39.89194,0,0,105.3528,223.9408,0,41.99151,-41.99151,275.7915,65.66451,0.1989218,132.9811,0,81,223.9408
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,101.2451,101.2451,81,0,22.761,101.2451,0,0,0,0,0,21.31064,20.2451,0,0,152.01,181.9492,0,21.31064,-21.31064,253.3281,60.3161,0.1989218,111.3696,0,81,181.9492
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,83.1228,83.1228,81,0,22.761,83.1228,0,0,0,0,0,2.234525,2.122799,0,0,175.6885,160.6386,0,2.234525,-2.234525,250.9727,59.75529,0.1989218,91.43508,0,81,160.6386
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,5.985757,5.985757,78.30154,0,22.07829,5.985757,0,0,0,0,0,0,0,72.31579,68.7,178.1713,158.4041,68.7,0,68.7,316.1473,75.27301,0.1992102,6.584333,0,81,158.4041
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,51.60201,51.60201,81,0,22.761,51.60201,0,0,0,0,0,0,0,29.39799,27.92809,109.4713,220.2341,27.92809,0,27.92809,342.6422,81.58131,0.1995028,56.7622,0,81,220.2341
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,70.28914,70.28914,81,0,22.761,70.28914,0,0,0,0,0,0,0,10.71086,10.17532,81.54318,245.3694,10.17532,0,10.17532,352.2953,83.87968,0.199609,77.31805,0,81,245.3694
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.36787,254.5271,0,0,0,352.2953,83.87968,0.199609,0,0,0,254.5271
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.36787,254.5271,0,0,0,352.2953,83.87968,0.199609,0,0,0,254.5271
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,33.18758,33.18758,0,0,0,33.18758,0,0,7.105427E-15,0,0,34.9343,33.18758,0,0,71.36787,254.5271,0,34.9343,-34.9343,315.4713,75.11208,0.199609,36.50634,0,0,254.5271
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,110.1838,219.5928,6.282599,0,6.282599,321.4315,76.53117,0.1994734,0,5.026079,0,225.8754
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,130.3461,130.3461,81,0,22.761,130.3461,17.59034,0,0,0,22.92832,51.94323,49.34607,0,0,103.9012,225.2472,0,29.01491,-29.01491,290.8471,69.24918,0.1994734,143.3807,18.34265,81,248.1755
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,56.08093,56.08093,81,0,22.761,56.08093,45.33143,0,0,0,25.42229,0,0,24.91907,23.67311,136.14,196.2323,49.09541,0,49.09541,337.4231,80.33868,0.1999039,61.68903,20.33783,81,221.6546
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,17.50713,17.50713,0,0,0,17.50713,168.4495,0,0,0,29.49067,18.42855,17.50713,0,0,87.04454,240.4181,11.06211,0,11.06211,347.9176,82.83735,0.1996662,19.25784,23.59253,0,269.9088
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,112.8866,112.8866,81,0,22.761,112.8866,43.16121,0,0,0,48.72323,33.56487,31.88663,0,0,75.98243,250.374,15.15836,0,15.15836,362.2981,86.26127,0.1997758,124.1753,38.97858,81,299.0973
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,98.7461,98.7461,67.12672,0,19.25106,98.7461,95.30263,7.105427E-15,0,0,94.10764,33.28356,31.61938,0,0,60.82407,264.0166,60.82407,0,60.82407,420.0009,100,0.1995917,108.6207,75.28611,81,358.1242
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,72.46944,72.46944,20.25,0,7.39125,72.46944,84.09975,5.978784,0,0,60.94661,54.96783,52.21944,0,0,0,318.7582,0,0,0,420.0009,100,0.1995917,79.71638,48.75729,81,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1995917,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,38.37649,38.37649,0,0,0,38.37649,119.7407,5.555956,0,0,45.95226,40.3963,38.37649,0,0,0,318.7582,0,0,0,420.0009,100,0.1995917,42.21413,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,132.4406,132.4406,81,0,22.761,132.4406,30.08194,0,0,0,39.84072,54.14804,51.44064,0,0,0,318.7582,0,14.30732,-14.30732,404.9196,96.40923,0.1995917,145.6847,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,71.45305,71.45305,63.19259,0,18.25573,71.45305,34.41735,5.329071E-15,0,0,24.59224,8.695217,8.260456,0,0,15.89703,304.4509,15.89703,0,15.89703,420.0009,100,0.1997058,78.59835,19.67379,81,329.0432
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,8.818901,0,0,8.818901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997058,0,7.055121,0,327.5771
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,84.68098,84.68098,81,0,22.761,84.68098,0,0,0,0,0,3.874724,3.680988,0,0,0,318.7582,0,3.874724,-3.874724,415.9165,99.02754,0.1997058,93.14909,0,81,318.7582
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,105.4877,105.4877,81,0,22.761,105.4877,0,0,0,0,0,25.77648,24.48765,0,0,4.305249,314.8835,0,25.77648,-25.77648,388.7457,92.55832,0.1997058,116.0364,0,81,314.8835
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,52.16398,52.16398,0,0,0,52.16398,0,0,0,0,0,54.90945,52.16398,0,0,32.94578,289.107,0,54.90945,-54.90945,330.8661,78.77748,0.1997058,57.38038,0,0,289.107
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,41.42044,41.42044,0,0,0,41.42044,0,0,7.105427E-15,0,0,43.60046,41.42044,0,0,93.95628,234.1976,0,43.60046,-43.60046,284.9072,67.8349,0.1997058,45.56248,0,0,234.1976
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.4012,190.5971,0,0,0,284.9072,67.8349,0.1997058,0,0,0,190.5971
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.4012,190.5971,0,0,0,284.9072,67.8349,0.1997058,0,0,0,190.5971
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,86.86194,86.86194,81,0,22.761,86.86194,0,0,0,0,0,6.17046,5.861937,0,0,142.4012,190.5971,0,6.17046,-6.17046,278.4029,66.28628,0.1997058,95.54813,0,81,190.5971
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,8.308601,8.308601,80.62439,0,22.66597,8.308601,0,0,0,0,0,0,0,72.31579,68.7,149.2573,184.4267,68.7,0,68.7,343.5775,81.80399,0.2000494,9.139462,0,81,184.4267
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,18.70172,18.70172,0,0,0,18.70172,0,0,3.552714E-15,0,0,19.68602,18.70172,0,0,80.55731,246.2567,0,19.68602,-19.68602,322.8266,76.86332,0.2000494,20.57189,0,0,246.2567
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,28.62043,28.62043,0,0,0,28.62043,0,0,3.552714E-15,0,0,30.12677,28.62043,0,0,102.4307,226.5706,0,30.12677,-30.12677,291.0702,69.30228,0.2000494,31.48247,0,0,226.5706
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.9048,196.4439,0,0,0,291.0702,69.30228,0.2000494,0,0,0,196.4439
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,31.79519,31.79519,0,0,0,31.79519,0,0,3.552714E-15,0,0,33.46862,31.79519,0,0,135.9048,196.4439,0,33.46862,-33.46862,255.7912,60.90253,0.2000494,34.9747,0,0,196.4439
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,52.93578,52.93578,0,0,0,52.93578,35.29599,0,0,0,18.68421,55.72187,52.93578,0,0,173.0922,162.9753,0,37.03767,-37.03767,216.75,51.60705,0.2000494,58.22936,14.94736,0,181.6595
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,106.1519,106.1519,81,0,22.761,106.1519,28.98046,0,0,0,30.76329,26.47564,25.15186,0,0,214.2452,125.9376,4.287656,0,4.287656,220.8177,52.57553,0.2000797,116.767,24.61064,81,156.7009
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,52.26441,52.26441,81,0,22.761,52.26441,75.85282,0,0,0,39.64403,0,0,28.73559,27.29881,209.9575,129.7965,66.94284,0,66.94284,284.3252,67.69634,0.200466,57.49085,31.71523,81,169.4405
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,17.11066,17.11066,81,0,22.761,17.11066,381.4078,0,0,0,65.26138,0,0,63.88934,60.69488,143.0147,190.045,125.9563,0,125.9563,403.8178,96.1469,0.1996202,18.82172,52.20911,81,255.3064
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,32.3193,32.3193,0,0,0,32.3193,240.7587,26.73281,0,0,77.81154,34.02032,32.3193,0,0,17.05841,303.4057,17.05841,0,17.05841,420.0009,100,0.1992684,35.55124,62.24923,0,381.2172
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,12.97312,12.97312,0,0,0,12.97312,605.6559,64.91656,0,0,78.57247,13.65592,12.97312,0,0,0,318.7582,0,0,0,420.0009,100,0.1992684,14.27043,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,30.50455,30.50455,0,0,0,30.50455,240.491,41.25064,0,0,73.36069,32.11005,30.50455,0,0,0,318.7582,0,0,0,420.0009,100,0.1992684,33.555,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,22.03126,22.03126,0,0,0,22.03126,255.5404,33.10796,0,0,56.29875,23.1908,22.03126,0,0,0,318.7582,0,0,0,420.0009,100,0.1992684,24.23438,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992684,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992684,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992684,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992684,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992684,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,13.24561,13.24561,0,0,0,13.24561,0,0,0,0,0,13.94274,13.24561,0,0,0,318.7582,0,13.94274,-13.94274,405.3039,96.50073,0.1992684,14.57017,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,16.59168,16.59168,0,0,0,16.59168,0,0,0,0,0,17.46492,16.59168,0,0,15.49194,304.8155,0,17.46492,-17.46492,386.8943,92.11749,0.1992684,18.25084,0,0,304.8155
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,47.88101,47.88101,0,0,0,47.88101,0,0,7.105427E-15,0,0,50.40107,47.88101,0,0,34.8974,287.3506,0,50.40107,-50.40107,333.7669,79.46814,0.1992684,52.66911,0,0,287.3506
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.824723,1.824723,0,0,0,1.824723,0,0,2.220446E-16,0,0,1.920761,1.824723,0,0,90.89859,236.9495,0,1.920761,-1.920761,331.7422,78.98608,0.1992684,2.007196,0,0,236.9495
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.03277,235.0287,0,0,0,331.7422,78.98608,0.1992684,0,0,0,235.0287
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,38.35722,38.35722,0,0,0,38.35722,0,0,7.105427E-15,0,0,40.37602,38.35722,0,0,93.03277,235.0287,0,40.37602,-40.37602,289.1822,68.85275,0.1992684,42.19294,0,0,235.0287
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,29.42368,29.42368,0,0,0,29.42368,0,0,3.552714E-15,0,0,30.9723,29.42368,0,0,137.895,194.6527,0,30.9723,-30.9723,256.5345,61.07951,0.1992684,32.36605,0,0,194.6527
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,41.44147,41.44147,0,0,0,41.44147,0,0,0,0,0,43.6226,41.44147,0,0,172.3087,163.6804,0,43.6226,-43.6226,210.5522,50.13138,0.1992684,45.58562,0,0,163.6804
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,19.94515,19.94515,0,0,0,19.94515,0,0,0,0,0,20.99489,19.94515,0,0,220.7782,120.0578,0,20.99489,-20.99489,188.4217,44.86221,0.1992684,21.93966,0,0,120.0578
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,72.01199,72.01199,81,0,22.761,72.01199,0,0,0,0,0,0,0,8.988008,8.538609,244.1059,99.06292,8.538609,0,8.538609,196.5221,46.79088,0.1993536,79.21319,0,81,99.06292
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,157.9229,149.7,81,0,22.761,149.7,0,0,8.222901,24.01519,0,72.31579,68.7,0,0,235.5673,106.7477,0,72.31579,-72.31579,120.2946,28.6415,0.1993536,173.7152,0,81,106.7477
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,68.60076,68.60076,81,0,22.761,68.60076,17.39199,0,0,0,11.93104,0,0,12.39924,11.77927,315.9182,34.43188,23.71031,0,23.71031,142.7881,33.99711,0.1995539,75.46084,9.54483,81,46.36292
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,71.50143,71.50143,81,0,22.761,71.50143,50.22458,0,0,0,35.91129,0,0,9.498577,9.023648,292.2079,55.77116,44.93494,0,44.93494,185.4172,44.14685,0.1998914,78.65157,28.72903,81,91.68246
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,91.7027,91.7027,81,0,22.761,91.7027,57.90107,0,0,0,53.09684,11.266,10.7027,0,0,247.2729,96.21261,41.83084,0,41.83084,225.1014,53.59546,0.2001782,100.873,42.47747,81,149.3094
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,72.31579,0,20.56389,0,0,0,0,0,59.85925,0,0,72.31579,68.7,205.4421,133.8604,128.5592,0,128.5592,347.0634,82.63397,0.1990601,0,47.8874,81,193.7196
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,54.61758,54.61758,0,0,0,54.61758,191.3499,0,0,0,104.5107,57.49219,54.61758,0,0,76.88282,249.5637,47.0185,0,47.0185,391.6691,93.25435,0.1981218,60.07933,83.60855,0,354.0744
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,81.89283,0,0,111.7571,0,0,0,0,29.86432,291.8803,29.86432,0,29.86432,420.0009,100,0.1975303,0,89.40572,0,403.6375
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975303,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,192.2292,149.7,81,0,22.761,149.7,46.84167,0,42.52918,61.75209,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1975303,211.4521,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,112.9044,112.9044,45.99722,0,13.9053,112.9044,64.53795,6.661338E-15,0,0,72.8662,70.42863,66.90719,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1975325,124.1949,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,35.54935,35.54935,0,0,0,35.54935,154.8063,17.61225,0,0,55.03263,37.42037,35.54935,0,0,0,318.7582,0,0,0,420.0009,100,0.1975325,39.10429,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,91.66521,91.66521,62.29887,0,18.02962,91.66521,33.72264,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1975325,100.8317,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,71.84013,71.84013,68.43887,0,19.58304,71.84013,4.98365,4.440892E-16,0,0,3.580261,3.580261,3.401248,0,0,0,318.7582,0,0,0,420.0009,100,0.1975325,79.02414,2.864208,81,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,73.37128,73.37128,73.37128,0,20.83093,73.37128,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975325,80.7084,0,81,318.7582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,132.9202,132.9202,81,0,22.761,132.9202,0,0,0,0,0,54.65286,51.92022,0,0,0,318.7582,0,54.65286,-54.65286,362.3917,86.28355,0.1975325,146.2122,0,81,318.7582
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,209.1078,149.7,81,0,22.761,149.7,0,0,59.40784,80.31862,0,72.31579,68.7,0,0,60.7254,264.1054,0,72.31579,-72.31579,286.1641,68.13418,0.1975325,230.0186,0,81,264.1054
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,5.425604,5.425604,77.74139,0,21.93657,5.425604,0,0,0,0,0,0,0,72.31579,68.7,141.0763,191.7896,68.7,0,68.7,351.3387,83.6519,0.1977897,5.968165,0,81,191.7896
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.37627,253.6196,0,0,0,351.3387,83.6519,0.1977897,0,0,0,253.6196
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,33.63427,33.63427,0,0,0,33.63427,0,0,0,0,0,35.4045,33.63427,0,0,72.37627,253.6196,0,35.4045,-35.4045,314.019,74.76629,0.1977897,36.9977,0,0,253.6196
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.390802,3.390802,0,0,0,3.390802,0,0,4.440892E-16,0,0,3.569265,3.390802,0,0,111.7146,218.2151,0,3.569265,-3.569265,310.2567,73.8705,0.1977897,3.729882,0,0,218.2151
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.6805,214.6458,0,0,0,310.2567,73.8705,0.1977897,0,0,0,214.6458
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.6805,214.6458,0,0,0,310.2567,73.8705,0.1977897,0,0,0,214.6458
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.6805,214.6458,0,0,0,310.2567,73.8705,0.1977897,0,0,0,214.6458
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,6.109773,6.109773,0,0,0,6.109773,0,0,8.881784E-16,0,0,6.43134,6.109773,0,0,115.6805,214.6458,0,6.43134,-6.43134,303.4775,72.2564,0.1977897,6.72075,0,0,214.6458
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,41.13414,41.13414,0,0,0,41.13414,0,0,7.105427E-15,0,0,43.29909,41.13414,0,0,122.8264,208.2145,0,43.29909,-43.29909,257.8362,61.38946,0.1977897,45.24755,0,0,208.2145
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,170.9365,164.9154,6.870485,0,6.870485,264.3542,62.94134,0.1976549,0,5.496388,0,171.7859
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,166.0971,149.7,81,0,22.761,149.7,21.73704,0,16.39708,33.00679,32.54034,72.31579,68.7,0,0,164.066,171.0988,0,39.77545,-39.77545,222.4272,52.95874,0.1976549,182.7068,26.03227,81,203.6392
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,47.12188,47.12188,81,0,22.761,47.12188,77.63278,0,0,0,36.58203,0,0,33.87812,32.18422,208.261,131.3234,68.76624,0,68.76624,287.6646,68.49142,0.1979983,51.83407,29.26562,81,167.9054
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,16.14429,16.14429,81,0,22.761,16.14429,326.3431,0,0,0,52.68579,0,0,64.85571,61.61292,139.4947,193.213,114.2987,0,114.2987,396.0978,94.30882,0.1974573,17.75872,42.14864,81,245.8988
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,88.89881,88.89881,20.25,0,7.39125,88.89881,109.8595,0.2059036,0,0,97.66381,72.26191,68.64881,0,0,25.196,296.0818,25.196,0,25.196,420.0009,100,0.1969738,97.7887,78.13105,81,393.7456
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,33.48353,33.48353,0,0,0,33.48353,331.7435,75.83362,0,0,111.0794,35.24582,33.48353,0,0,0,318.7582,0,0,0,420.0009,100,0.1969738,36.83188,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,96.70309,96.70309,28.00309,0,9.352782,96.70309,93.96558,18.55184,0,0,90.86762,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969738,106.3734,72.6941,81,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,13.94499,13.94499,0,0,0,13.94499,322.7662,30.33076,0,0,45.0097,14.67893,13.94499,0,0,0,318.7582,0,0,0,420.0009,100,0.1969738,15.33948,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,16.12217,16.12217,0,0,0,16.12217,225.9053,19.45014,0,0,36.42084,16.97071,16.12217,0,0,0,318.7582,0,0,0,420.0009,100,0.1969738,17.73439,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,9.621861,9.621861,0,0,0,9.621861,273.9872,16.23439,0,0,26.36267,10.12827,9.621861,0,0,0,318.7582,0,0,0,420.0009,100,0.1969738,10.58405,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,74.48389,74.48389,69.12469,0,19.75655,74.48389,7.573797,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.1969738,81.93227,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,171.0749,149.7,81,0,22.761,149.7,1.662383,0,21.37491,38.4824,2.488587,72.31579,68.7,0,0,0,318.7582,0,69.8272,-69.8272,346.3965,82.4752,0.1969738,188.1824,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,125.0215,125.0215,81,0,22.761,125.0215,0,0,1.421085E-14,0,0,46.33846,44.02154,0,0,77.58578,248.931,0,46.33846,-46.33846,297.5515,70.84545,0.1969738,137.5237,0,81,248.931
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,155.8229,149.7,81,0,22.761,149.7,0,0,6.122871,21.70516,0,72.31579,68.7,0,0,129.073,202.5926,0,72.31579,-72.31579,221.3239,52.69607,0.1969738,171.4052,0,81,202.5926
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,153.0802,149.7,81,0,22.761,149.7,0,0,3.380198,18.68822,0,72.31579,68.7,0,0,209.4238,130.2768,0,72.31579,-72.31579,145.0964,34.5467,0.1969738,168.3882,0,81,130.2768
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,80.35519,80.35519,81,0,22.761,80.35519,0,0,0,0,0,0,0,0.6448098,0.6125693,289.7747,57.96098,0.6125693,0,0.6125693,145.6775,34.68506,0.1969797,88.39071,0,81,57.96098
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,20.81516,20.81516,81,0,22.761,20.81516,0,0,0,0,0,0,0,60.18484,57.1756,289.1621,58.51229,57.1756,0,57.1756,199.9191,47.59969,0.1975263,22.89668,0,81,58.51229
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,29.18904,29.18904,81,0,22.761,29.18904,0,0,0,0,0,0,0,51.81096,49.22041,231.9865,109.9703,49.22041,0,49.22041,246.6137,58.71742,0.197992,32.10794,0,81,109.9703
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,55.72897,55.72897,81,0,22.761,55.72897,0,0,0,0,0,0,0,25.27103,24.00748,182.7661,154.2687,24.00748,0,24.00748,269.3892,64.14014,0.1982176,61.30186,0,81,154.2687
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,70.47167,70.47167,81,0,22.761,70.47167,0,0,0,0,0,0,0,10.52833,10.00191,158.7587,175.8754,10.00191,0,10.00191,278.8778,66.39935,0.1983113,77.51884,0,81,175.8754
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,6.902428,6.902428,79.21822,0,22.31021,6.902428,0,0,0,0,0,0,0,72.31579,68.7,148.7567,184.8772,68.7,0,68.7,344.0523,81.91706,0.1985925,7.592671,0,81,184.8772
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,16.24926,16.24926,0,0,0,16.24926,0,0,3.552714E-15,0,0,17.10449,16.24926,0,0,80.05675,246.7072,0,17.10449,-17.10449,326.0226,77.62428,0.1985925,17.87419,0,0,246.7072
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,69.41454,69.41454,81,0,22.761,69.41454,0,0,0,0,0,0,0,11.58546,11.00619,99.06173,229.6027,11.00619,0,11.00619,336.464,80.11032,0.1986944,76.356,0,81,229.6027
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,72.23338,72.23338,81,0,22.761,72.23338,0,0,0,0,0,0,0,8.766621,8.32829,88.05554,239.5082,8.32829,0,8.32829,344.3649,81.99149,0.1987713,79.45672,0,81,239.5082
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,124.5229,124.5229,81,0,22.761,124.5229,14.05007,0,0,0,17.49555,45.81357,43.52289,0,0,79.72725,247.0037,0,28.31802,-28.31802,314.5151,74.8844,0.1987713,136.9752,13.99644,81,264.4992
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,49.48766,49.48766,81,0,22.761,49.48766,98.89228,0,0,0,48.93948,0,0,31.51234,29.93672,111.1917,218.6857,78.8762,0,78.8762,389.3437,92.70068,0.1989034,54.43643,39.15158,81,267.6252
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,50.44155,50.44155,0,0,0,50.44155,156.248,0,0,0,78.81393,53.09637,50.44155,0,0,32.31552,289.6743,25.71757,0,25.71757,413.7415,98.50968,0.1984219,55.4857,63.05115,0,368.4882
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,100.0386,0,0,106.6366,0,0,0,0,6.597949,312.8201,6.597949,0,6.597949,420.0009,100,0.1982987,0,85.30924,0,419.4566
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,121.3612,121.3612,52.66122,0,15.59129,121.3612,99.29615,48.19123,0,0,120.507,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1982987,133.4973,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,20.90138,20.90138,0,0,0,20.90138,578.7316,98.96142,0,0,120.9629,22.00145,20.90138,0,0,0,318.7582,0,0,0,420.0009,100,0.1982987,22.99151,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982987,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.171822,2.171822,0,0,0,2.171822,4542.866,96.37683,0,0,98.66296,2.286129,2.171822,0,0,0,318.7582,0,0,0,420.0009,100,0.1982987,2.389004,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,51.5428,51.5428,0,0,0,51.5428,155.9081,26.10382,0,0,80.35941,54.25558,51.5428,0,0,0,318.7582,0,0,0,420.0009,100,0.1982987,56.69708,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,44.41847,44.41847,0,0,0,44.41847,125.9581,9.192393,0,0,55.94868,46.75629,44.41847,0,0,0,318.7582,0,0,0,420.0009,100,0.1982987,48.86032,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,198.1595,149.7,81,0,22.761,149.7,17.29772,0,48.45948,68.27542,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1982987,217.9754,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,49.03365,49.03365,0,0,0,49.03365,17.7733,0,7.105427E-15,0,8.714898,51.61437,49.03365,0,0,51.57901,272.3371,0,42.89947,-42.89947,325.8487,77.58286,0.1982987,53.93702,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,58.015,58.015,0,0,0,58.015,0,0,7.105427E-15,0,0,61.06842,58.015,0,0,99.24509,229.4377,0,61.06842,-61.06842,261.4769,62.25628,0.1982987,63.81651,0,0,229.4377
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,109.5158,109.5158,81,0,22.761,109.5158,0,0,0,0,0,30.01664,28.51581,0,0,167.0989,168.3692,0,30.01664,-30.01664,229.8366,54.72289,0.1982987,120.4674,0,81,168.3692
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,33.93565,33.93565,81,0,22.761,33.93565,0,0,0,0,0,0,0,47.06435,44.71113,200.4507,138.3526,44.71113,0,44.71113,272.2533,64.82208,0.1987075,37.32922,0,81,138.3526
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,22.66471,22.66471,81,0,22.761,22.66471,0,0,0,0,0,0,0,58.33529,55.41852,155.7396,178.5926,55.41852,0,55.41852,324.8279,77.33983,0.1992095,24.93118,0,81,178.5926
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,45.26492,45.26492,81,0,22.761,45.26492,0,0,0,0,0,0,0,35.73508,33.94833,100.3211,228.4693,33.94833,0,33.94833,357.0341,85.00796,0.1995145,49.79141,0,81,228.4693
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,22.86435,22.86435,0,0,0,22.86435,0,0,3.552714E-15,0,0,24.06774,22.86435,0,0,66.37273,259.0228,0,24.06774,-24.06774,331.6645,78.96758,0.1995145,25.15078,0,0,259.0228
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,36.563,36.563,0,0,0,36.563,0,0,7.105427E-15,0,0,38.48737,36.563,0,0,93.11466,234.955,0,38.48737,-38.48737,291.0953,69.30826,0.1995145,40.2193,0,0,234.955
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.8784,196.4677,0,0,0,291.0953,69.30826,0.1995145,0,0,0,196.4677
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,25.05811,25.05811,0,0,0,25.05811,0,0,3.552714E-15,0,0,26.37696,25.05811,0,0,135.8784,196.4677,0,26.37696,-26.37696,263.2915,62.68833,0.1995145,27.56392,0,0,196.4677
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,33.32225,33.32225,0,0,0,33.32225,0,0,7.105427E-15,0,0,35.07606,33.32225,0,0,165.1861,170.0907,0,35.07606,-35.07606,226.3181,53.88515,0.1995145,36.65448,0,0,170.0907
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.1595,135.0146,0,0,0,226.3181,53.88515,0.1995145,0,0,0,135.0146
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,19.17187,19.17187,0,0,0,19.17187,0,0,0,0,0,20.18092,19.17187,0,0,204.1595,135.0146,0,20.18092,-20.18092,205.0455,48.82027,0.1995145,21.08906,0,0,135.0146
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,226.5828,114.8337,13.35548,0,13.35548,217.7157,51.83696,0.1992673,0,10.68439,0,128.1892
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,81.12143,81.12143,81,0,22.761,81.12143,43.37288,0,0,0,35.1847,0.1278234,0.1214323,0,0,213.2273,126.8537,35.05687,0,35.05687,250.9735,59.75549,0.199487,89.23357,28.14776,81,162.0384
