Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,145.8528,145.8528,81,0,22.761,145.8528,54.77156,0,0,10.73805,79.88584,68.26608,64.85278,0,0,178.1704,158.4048,11.61976,0,11.61976,261.997,62.38012,0.1993728,160.438,63.90867,81,238.2907
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,69.57281,69.57281,81,0,22.761,69.57281,145.2714,0,0,0,101.0694,0,0,11.42719,10.85583,166.5507,168.8626,111.9252,0,111.9252,368.1786,87.6614,0.1988939,76.53009,80.85551,81,269.932
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,64.48831,64.48831,20.25,0,7.39125,64.48831,179.6565,14.66537,0,0,115.8574,46.56664,44.23831,0,0,54.62543,269.5953,54.62543,0,54.62543,420.0009,100,0.1979054,70.93714,92.68595,81,385.4528
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,119.8736,119.8736,51.17355,0,15.21491,119.8736,103.893,52.22447,0,0,124.5403,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979054,131.8609,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,60.0968,60.0968,0,0,0,60.0968,187.0392,49.14481,0,0,112.4046,63.25979,60.0968,0,0,0,318.7582,0,0,0,420.0009,100,0.1979054,66.10648,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,156.4043,149.7,81,0,22.761,149.7,57.01043,13.02882,6.704338,22.34477,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979054,172.0448,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,78.83175,78.83175,20.25,0,7.39125,78.83175,99.6312,16.87601,0,0,78.54101,61.66499,58.58175,0,0,0,318.7582,0,0,0,420.0009,100,0.1979054,86.71492,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979054,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,101.1131,101.1131,70.0526,0,19.99131,101.1131,32.33533,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1979054,111.2244,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,69.96063,69.96063,66.6151,0,19.12162,69.96063,5.033713,2.220446E-15,0,0,3.521617,3.521617,3.345536,0,0,0,318.7582,0,0,0,420.0009,100,0.1979054,76.9567,2.817294,81,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,32.79819,32.79819,0,0,0,32.79819,0,0,0,0,0,34.52441,32.79819,0,0,0,318.7582,0,34.52441,-34.52441,383.6089,91.33527,0.1979054,36.07801,0,0,318.7582
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,128.2729,128.2729,81,0,22.761,128.2729,0,0,0,0,0,49.76094,47.2729,0,0,38.36045,284.2338,0,49.76094,-49.76094,331.1563,78.84657,0.1979054,141.1002,0,81,284.2338
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,102.2314,102.2314,81,0,22.761,102.2314,0,0,0,0,0,22.34879,21.23136,0,0,93.65039,234.4729,0,22.34879,-22.34879,307.5986,73.23761,0.1979054,112.4545,0,81,234.4729
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,54.9737,54.9737,81,0,22.761,54.9737,0,0,0,0,0,0,0,26.0263,24.72499,118.4824,212.1241,24.72499,0,24.72499,331.0547,78.8224,0.1981254,60.47107,0,81,212.1241
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.7574,234.3766,68.7,0,68.7,396.2293,94.34012,0.1982179,0,0,81,234.3766
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.0574,296.2066,0,0,0,396.2293,94.34012,0.1982179,0,0,0,296.2066
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.0574,296.2066,0,0,0,396.2293,94.34012,0.1982179,0,0,0,296.2066
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.0574,296.2066,0,0,0,396.2293,94.34012,0.1982179,0,0,0,296.2066
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,55.68866,55.68866,0,0,0,55.68866,0,0,7.105427E-15,0,0,58.61965,55.68866,0,0,25.0574,296.2066,0,58.61965,-58.61965,334.4388,79.62812,0.1982179,61.25753,0,0,296.2066
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,6.337914,6.337914,0,0,0,6.337914,0,0,8.881784E-16,0,0,6.671488,6.337914,0,0,90.19034,237.5869,0,6.671488,-6.671488,327.4064,77.95375,0.1982179,6.971705,0,0,237.5869
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,69.91068,69.91068,81,0,22.761,69.91068,0,0,0,0,0,0,0,11.08933,10.53486,97.6031,230.9154,10.53486,0,10.53486,337.4007,80.33333,0.1983106,76.90174,0,81,230.9154
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.06824,240.3968,0,0,0,337.4007,80.33333,0.1983106,0,0,0,240.3968
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,52.51255,52.51255,0,0,0,52.51255,14.53803,0,0,0,7.63429,55.27636,52.51255,0,0,87.06824,240.3968,0,47.64207,-47.64207,287.1815,68.37641,0.1983106,57.7638,6.107432,0,248.0311
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,75.70516,75.70516,81,0,22.761,75.70516,16.8438,0,0,0,12.75163,0,0,5.294837,5.030095,140.0039,192.7547,17.78172,0,17.78172,304.0507,72.39288,0.1984337,83.27568,10.2013,81,205.5064
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,72.31579,0,20.56389,0,0,0,0,0,9.795241,0,0,72.31579,68.7,122.2222,208.7583,78.49524,0,78.49524,378.5179,90.12312,0.1983497,0,7.836193,81,218.5535
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,121.4982,121.4982,81,0,22.761,121.4982,9.335093,0,1.421085E-14,0,11.34197,42.62971,40.49823,0,0,43.72692,279.404,0,31.28774,-31.28774,345.5377,82.27071,0.1983497,133.6481,9.073579,81,290.746
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,0,0,0,0,0,0,0,18.13539,0,0,0,0,78.49107,248.1163,18.13539,0,18.13539,362.7424,86.36707,0.1980288,0,14.50831,0,266.2516
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,0,0,0,0,0,0,0,17.13671,0,0,0,0,60.35568,264.4381,17.13671,0,17.13671,378.9997,90.23785,0.1977265,0,13.70937,0,281.5748
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,37.36847,37.36847,0,0,0,37.36847,91.00975,0,7.105427E-15,0,34.00895,39.33523,37.36847,0,0,43.21897,279.8611,0,5.32628,-5.32628,373.3853,88.90109,0.1977265,41.10531,27.20716,0,313.8701
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,13.88122,13.88122,0,0,0,13.88122,183.9787,0,0,0,25.53849,14.61182,13.88122,0,0,49.13706,274.5349,10.92668,0,10.92668,383.7513,91.36917,0.1975342,15.26935,20.4308,0,300.0734
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,46.72793,46.72793,0,0,0,46.72793,44.43647,0,7.105427E-15,0,20.76424,49.18729,46.72793,0,0,38.21038,284.3689,0,28.42305,-28.42305,353.7908,84.23573,0.1975342,51.40072,16.61139,0,305.1331
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,69.79155,255.9458,4.981838,0,4.981838,358.5169,85.36101,0.1974467,0,3.985471,0,260.9277
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,64.80971,260.4295,6.355579,0,6.355579,364.5464,86.79659,0.1973352,0,5.084464,0,266.7851
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,45.0295,45.0295,0,0,0,45.0295,9.672294,0,0,0,4.355385,47.39947,45.0295,0,0,58.45413,266.1495,0,43.04409,-43.04409,319.1739,75.99364,0.1973352,49.53245,3.484308,0,270.5049
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,96.91466,96.91466,81,0,22.761,96.91466,0,0,0,0,0,16.75227,15.91466,0,0,106.2809,223.1054,0,16.75227,-16.75227,301.5155,71.78926,0.1973352,106.6061,0,81,223.1054
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,47.46272,47.46272,81,0,22.761,47.46272,0,0,0,0,0,0,0,33.53728,31.86041,124.8945,206.3531,31.86041,0,31.86041,331.7409,78.98578,0.1976136,52.20899,0,81,206.3531
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,49.93391,49.93391,81,0,22.761,49.93391,0,-3.552714E-15,0,0,0,0,0,31.06609,29.51279,93.03412,235.0275,29.51279,0,29.51279,359.7392,85.65202,0.19787,54.9273,0,81,235.0275
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,4.383844,4.383844,0,0,0,4.383844,0,0,8.881784E-16,0,0,4.614573,4.383844,0,0,63.52133,261.589,0,4.614573,-4.614573,354.875,84.49389,0.19787,4.822229,0,0,261.589
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,33.63509,33.63509,0,0,0,33.63509,0,0,0,0,0,35.40536,33.63509,0,0,68.64864,256.9745,0,35.40536,-35.40536,317.5545,75.60806,0.19787,36.9986,0,0,256.9745
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,49.6034,49.6034,0,0,0,49.6034,0,0,7.105427E-15,0,0,52.2141,49.6034,0,0,107.9879,221.5691,0,52.2141,-52.2141,262.516,62.50368,0.19787,54.56374,0,0,221.5691
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,52.84921,52.84921,0,0,0,52.84921,0,0,7.105427E-15,0,0,55.63074,52.84921,0,0,166.0036,169.355,0,55.63074,-55.63074,203.8761,48.54182,0.19787,58.13412,0,0,169.355
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.167545,4.167545,0,0,0,4.167545,0,0,8.881784E-16,0,0,4.386889,4.167545,0,0,227.8155,113.7243,0,4.386889,-4.386889,199.2519,47.44083,0.19787,4.584299,0,0,113.7243
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,41.07172,41.07172,0,0,0,41.07172,0,0,0,0,0,43.23339,41.07172,0,0,232.6898,109.3374,0,43.23339,-43.23339,153.6799,36.59037,0.19787,45.17889,0,0,109.3374
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,36.54127,36.54127,0,0,0,36.54127,0,0,0,0,0,38.4645,36.54127,0,0,280.727,66.10397,0,38.4645,-38.4645,113.1347,26.93679,0.19787,40.1954,0,0,66.10397
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,44.00789,44.00789,81,0,22.761,44.00789,0,0,0,0,0,0,0,36.99211,35.1425,323.4653,27.63948,35.1425,0,35.1425,146.4738,34.87465,0.1981737,48.40868,0,81,27.63948
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,104.1109,104.1109,81,0,22.761,104.1109,0,0,0,0,0,24.3273,23.11093,0,0,288.3228,59.26773,0,24.3273,-24.3273,120.8306,28.76914,0.1981737,114.522,0,81,59.26773
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,104.4412,104.4412,81,0,22.761,104.4412,13.30056,3.552714E-15,0,0,13.89126,24.67496,23.44121,0,0,315.3531,34.94043,0,10.7837,-10.7837,109.4636,26.06271,0.1981737,114.8853,11.11301,81,48.83169
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,28.15948,28.15948,81,0,22.761,28.15948,92.21374,0,0,0,25.96691,0,0,52.84052,50.19849,327.335,24.15673,76.16541,0,76.16541,181.7204,43.26669,0.1983474,30.97543,20.77353,81,50.12364
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,33.35167,33.35167,81,0,22.761,33.35167,107.0515,0,0,0,35.70346,0,0,47.64833,45.26591,251.1696,92.7056,80.96938,0,80.96938,258.5347,61.55577,0.1984358,36.68684,28.56277,81,128.4091
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,25.73488,25.73488,81,0,22.761,25.73488,156.1811,0,0,0,40.19303,0,0,55.26512,52.50186,170.2002,165.578,92.69489,0,92.69489,346.4728,82.49337,0.1983223,28.30837,32.15443,81,205.7711
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,77.50533,249.0034,32.70098,0,32.70098,377.4957,89.87975,0.1977645,0,26.16079,0,281.7044
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,158.0736,149.7,81,0,22.761,149.7,30.93232,0,8.373578,24.18094,46.30569,72.31579,68.7,0,0,44.80434,278.4343,0,26.0101,-26.0101,350.0786,83.35189,0.1977645,173.8809,37.04455,81,324.74
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,36.60413,36.60413,0,0,0,36.60413,163.0599,0,0,0,59.68666,38.53066,36.60413,0,0,73.70445,252.4242,21.156,0,21.156,370.149,88.13054,0.1974054,40.26454,47.74933,0,312.1109
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,22.3014,22.3014,0,0,0,22.3014,297.1616,0,0,0,66.27118,23.47515,22.3014,0,0,52.54845,271.4646,42.79602,0,42.79602,410.7489,97.79716,0.1966828,24.53153,53.01694,0,337.7358
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,40.55372,0,0,50.30615,0,0,0,0,9.75243,309.981,9.75243,0,9.75243,420.0009,100,0.1965189,0,40.24492,0,360.2872
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,112.6583,112.6583,81,0,22.761,112.6583,19.71621,0,0,0,22.21194,33.3245,31.65828,0,0,0,318.7582,0,11.11256,-11.11256,408.2872,97.21104,0.1965189,123.9241,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,0,0,0,5.371132,0,0,0,0,12.34729,307.6457,5.371132,0,5.371132,413.3827,98.42425,0.1964287,0,4.296906,0,313.0168
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,6.976155,312.4797,2.670212,0,2.670212,415.9159,99.02739,0.1963839,0,2.13617,0,315.1499
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.305943,314.8829,0,0,0,415.9159,99.02739,0.1963839,0,0,0,314.8829
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,52.10278,52.10278,0,0,0,52.10278,0,0,0,0,0,54.84503,52.10278,0,0,4.305943,314.8829,0,54.84503,-54.84503,358.1041,85.26272,0.1963839,57.31306,0,0,314.8829
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,9.968992,9.968992,0,0,0,9.968992,0,0,1.776357E-15,0,0,10.49368,9.968992,0,0,65.24487,260.0378,0,10.49368,-10.49368,347.0428,82.62908,0.1963839,10.96589,0,0,260.0378
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,77.86691,77.86691,81,0,22.761,77.86691,0,0,0,0,0,0,0,3.133095,2.97644,76.9045,249.5442,2.97644,0,2.97644,349.8665,83.30138,0.1964092,85.65359,0,81,249.5442
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,72.37106,72.37106,81,0,22.761,72.37106,0,0,0,0,0,0,0,8.628942,8.197495,73.92806,252.223,8.197495,0,8.197495,357.6433,85.15301,0.1964788,79.60816,0,81,252.223
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,30.32162,30.32162,0,0,0,30.32162,0,0,3.552714E-15,0,0,31.9175,30.32162,0,0,65.73057,259.6007,0,31.9175,-31.9175,323.9994,77.14255,0.1964788,33.35379,0,0,259.6007
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,28.59401,28.59401,0,0,0,28.59401,0,0,3.552714E-15,0,0,30.09896,28.59401,0,0,101.1945,227.6832,0,30.09896,-30.09896,292.2722,69.58849,0.1964788,31.45341,0,0,227.6832
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,10.26447,10.26447,0,0,0,10.26447,0,0,1.776357E-15,0,0,10.8047,10.26447,0,0,134.6377,197.5843,0,10.8047,-10.8047,280.8831,66.87679,0.1964788,11.29092,0,0,197.5843
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.643,186.7796,0,0,0,280.8831,66.87679,0.1964788,0,0,0,186.7796
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,79.0763,79.0763,81,0,22.761,79.0763,0,0,0,0,0,0,0,1.923701,1.827516,146.643,186.7796,1.827516,0,1.827516,282.6168,67.28959,0.1964943,86.98392,0,81,186.7796
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,144.8155,188.4243,68.7,0,68.7,347.7914,82.8073,0.1965907,0,0,81,188.4243
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,29.97924,29.97924,0,0,0,29.97924,0,0,0,0,0,31.5571,29.97924,0,0,76.11546,250.2543,0,31.5571,-31.5571,314.5273,74.8873,0.1965907,32.97717,0,0,250.2543
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,111.1789,218.6972,15.36811,0,15.36811,329.1068,78.35859,0.1963349,0,12.29449,0,234.0653
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,95.81079,232.5285,41.79096,0,41.79096,368.7531,87.79819,0.1956424,0,33.43277,0,274.3195
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,80.08824,80.08824,65.20788,0,18.76559,80.08824,87.00824,7.105427E-15,0,0,69.68336,15.66354,14.88036,0,0,54.01983,270.1404,54.01983,0,54.01983,420.0009,100,0.1958162,88.09707,55.74669,81,339.8237
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,160.0489,149.7,81,0,22.761,149.7,61.31067,19.46628,10.34889,26.35378,91.78207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958162,176.0538,73.42565,81,410.5403
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,49.10031,49.10031,0,0,0,49.10031,218.0375,55.37255,0,0,107.0571,51.68453,49.10031,0,0,0,318.7582,0,0,0,420.0009,100,0.1958162,54.01034,85.64567,0,425.8153
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958162,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,15.11595,15.11595,0,0,0,15.11595,809.0729,106.3875,0,0,122.299,15.91152,15.11595,0,0,0,318.7582,0,0,0,420.0009,100,0.1958162,16.62754,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958162,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.319312,3.319312,0,0,0,3.319312,2509.621,79.80814,0,0,83.30215,3.494012,3.319312,0,0,0,318.7582,0,0,0,420.0009,100,0.1958162,3.651243,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,69.72612,69.72612,25.35571,0,8.682995,69.72612,66.9845,7.105427E-15,0,0,46.7057,46.7057,44.37041,0,0,0,318.7582,0,0,0,420.0009,100,0.1958162,76.69874,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,37.43693,37.43693,0,0,0,37.43693,83.61665,0,0,0,31.3035,39.4073,37.43693,0,0,0,318.7582,0,8.103789,-8.103789,411.4587,97.96616,0.1958162,41.18062,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,104.9625,104.9625,81,0,22.761,104.9625,4.107316,3.552714E-15,0,0,4.311143,25.22372,23.96253,0,0,9.00421,310.6544,0,20.91257,-20.91257,389.4149,92.71765,0.1958162,115.4588,3.448914,81,314.9656
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,23.18761,23.18761,0,0,0,23.18761,0,0,0,0,0,24.40801,23.18761,0,0,32.2404,289.7419,0,24.40801,-24.40801,363.6866,86.59187,0.1958162,25.50637,0,0,289.7419
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.36042,265.3339,0,0,0,363.6866,86.59187,0.1958162,0,0,0,265.3339
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,40.87949,40.87949,0,0,0,40.87949,0,0,0,0,0,43.03105,40.87949,0,0,59.36042,265.3339,0,43.03105,-43.03105,318.3279,75.79221,0.1958162,44.96744,0,0,265.3339
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.1727,222.3028,0,0,0,318.3279,75.79221,0.1958162,0,0,0,222.3028
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,17.53129,17.53129,0,0,0,17.53129,0,0,0,0,0,18.45399,17.53129,0,0,107.1727,222.3028,0,18.45399,-18.45399,298.8757,71.16074,0.1958162,19.28442,0,0,222.3028
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,4.771339,4.771339,0,0,0,4.771339,0,0,8.881784E-16,0,0,5.022462,4.771339,0,0,127.6771,203.8488,0,5.022462,-5.022462,293.5815,69.90023,0.1958162,5.248473,0,0,203.8488
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,51.13824,51.13824,0,0,0,51.13824,0,0,7.105427E-15,0,0,53.82973,51.13824,0,0,133.2576,198.8264,0,53.82973,-53.82973,236.84,56.39037,0.1958162,56.25206,0,0,198.8264
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,53.12421,53.12421,0,0,0,53.12421,0,0,7.105427E-15,0,0,55.92022,53.12421,0,0,193.0684,144.9966,0,55.92022,-55.92022,177.895,42.35586,0.1958162,58.43663,0,0,144.9966
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,7.601765,7.601765,0,0,0,7.601765,0,0,8.881784E-16,0,0,8.001858,7.601765,0,0,255.202,89.07642,0,8.001858,-8.001858,169.4603,40.3476,0.1958162,8.361942,0,0,89.07642
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,51.71203,51.71203,0,0,0,51.71203,0,0,0,0,0,54.43372,51.71203,0,0,264.093,81.07455,0,54.43372,-54.43372,112.0821,26.68616,0.1958162,56.88324,0,0,81.07455
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,63.59748,63.59748,81,0,22.761,63.59748,0,0,0,0,0,0,0,17.40252,16.53239,324.5749,26.64084,16.53239,0,16.53239,127.7661,30.42043,0.1959551,69.95723,0,81,26.64084
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,34.70714,34.70714,81,0,22.761,34.70714,0,0,0,0,0,0,0,46.29286,43.97822,308.0425,41.51999,43.97822,0,43.97822,169.4875,40.35408,0.1963225,38.17785,0,81,41.51999
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,264.0643,81.10039,76.59303,0,76.59303,242.15,57.65465,0.1962892,0,6.314429,81,88.99342
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,64.88303,64.88303,81,0,22.761,64.88303,47.07562,0,0,0,30.54409,0,0,16.11697,15.31112,187.4712,150.0341,45.85521,0,45.85521,285.6521,68.01227,0.1965943,71.37133,24.43527,81,180.5782
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,80.67723,80.67723,81,0,22.761,80.67723,89.74857,0,0,0,72.40666,0,0,0.3227675,0.3066292,141.616,191.3038,72.71329,0,72.71329,354.634,84.43649,0.1968231,88.74496,57.92533,81,263.7105
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,69.59438,69.59438,44.09967,0,13.42522,69.59438,137.5675,0,0,0,95.73925,26.83653,25.4947,0,0,68.90273,256.7458,68.90273,0,68.90273,420.0009,100,0.1962623,76.55381,76.5914,81,352.485
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.41306,3.41306,0,0,0,3.41306,3245.041,107.1625,0,0,110.7552,3.592695,3.41306,0,0,0,318.7582,0,0,0,420.0009,100,0.1962623,3.754366,88.60413,0,429.5134
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,44.04531,44.04531,0,0,0,44.04531,260.1087,68.20221,0,0,114.5657,46.36349,44.04531,0,0,0,318.7582,0,0,0,420.0009,100,0.1962623,48.44985,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,22.57112,22.57112,0,0,0,22.57112,489.6577,86.76215,0,0,110.5212,23.75908,22.57112,0,0,0,318.7582,0,0,0,420.0009,100,0.1962623,24.82824,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,81.1674,81.1674,20.25,0,7.39125,81.1674,144.1242,52.85831,0,0,116.9819,64.12359,60.91741,0,0,0,318.7582,0,0,0,420.0009,100,0.1962623,89.28415,93.58552,81,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,88.75036,88.75036,22.99666,0,8.086156,88.75036,77.98776,0,0,0,69.21442,69.21442,65.75369,0,0,0,318.7582,0,0,0,420.0009,100,0.1962623,97.6254,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,67.23097,67.23097,20.25,0,7.39125,67.23097,75.98036,1.62868,0,0,51.08234,49.45366,46.98097,0,0,0,318.7582,0,0,0,420.0009,100,0.1962623,73.95407,40.86587,81,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.05719582,0.05719582,0,0,0,0.05719582,22116.62,12.58958,0,0,12.64978,0.06020612,0.05719582,0,0,0,318.7582,0,0,0,420.0009,100,0.1962623,0.0629154,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962623,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,6.828609,6.828609,0,0,0,6.828609,0,0,8.881784E-16,0,0,7.188009,6.828609,0,0,0,318.7582,0,7.188009,-7.188009,412.424,98.196,0.1962623,7.511469,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,68.8565,68.8565,77.26353,0,21.81567,68.8565,0,3.552714E-15,0,0,0,0,0,8.407028,7.986677,7.986677,311.5702,7.986677,0,7.986677,420.0009,100,0.1963274,75.74215,0,81,311.5702
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,44.57178,44.57178,0,0,0,44.57178,0,0,0,0,0,46.91767,44.57178,0,0,0,318.7582,0,46.91767,-46.91767,370.5453,88.22489,0.1963274,49.02896,0,0,318.7582
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,20.61191,20.61191,0,0,0,20.61191,0,0,0,0,0,21.69675,20.61191,0,0,52.13074,271.8405,0,21.69675,-21.69675,347.6749,82.77957,0.1963274,22.6731,0,0,271.8405
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,59.61654,59.61654,0,0,0,59.61654,0,0,7.105427E-15,0,0,62.75425,59.61654,0,0,76.23824,250.1438,0,62.75425,-62.75425,281.5261,67.02989,0.1963274,65.57819,0,0,250.1438
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,43.45673,43.45673,0,0,0,43.45673,0,0,7.105427E-15,0,0,45.74392,43.45673,0,0,145.9652,187.3896,0,45.74392,-45.74392,233.3078,55.54936,0.1963274,47.8024,0,0,187.3896
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,22.64325,22.64325,0,0,0,22.64325,0,0,0,0,0,23.835,22.64325,0,0,196.7918,141.6456,0,23.835,-23.835,208.1835,49.5674,0.1963274,24.90757,0,0,141.6456
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,59.54062,59.54062,0,0,0,59.54062,0,0,7.105427E-15,0,0,62.67434,59.54062,0,0,223.2751,117.8106,0,62.67434,-62.67434,142.1189,33.83778,0.1963274,65.49468,0,0,117.8106
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,71.61509,71.61509,81,0,22.761,71.61509,0,0,0,0,0,0,0,9.384912,8.915666,292.9132,55.13631,8.915666,0,8.915666,150.5771,35.85162,0.1963999,78.7766,0,81,55.13631
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,48.07758,48.07758,81,0,22.761,48.07758,0,0,0,0,0,0,0,32.92242,31.2763,283.9976,63.16041,31.2763,0,31.2763,180.2484,42.91619,0.1966534,52.88534,0,81,63.16041
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,83.55864,83.55864,81,0,22.761,83.55864,0,0,0,0,0,2.693306,2.558641,0,0,252.7213,91.30907,0,2.693306,-2.693306,177.4094,42.24025,0.1966534,91.91451,0,81,91.30907
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,255.7138,88.61577,68.7,0,68.7,242.5839,57.75797,0.1967446,0,0,81,88.61577
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,67.94115,67.94115,81,0,22.761,67.94115,7.390965,0,0,0,5.021507,0,0,13.05885,12.40591,187.0138,150.4458,17.42742,0,17.42742,259.117,61.69441,0.1968727,74.73526,4.017206,81,155.4673
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,169.5864,166.1304,93.05059,0,93.05059,347.3926,82.71235,0.196577,0,19.48047,81,190.481
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,0,0,0,40.02026,0,0,0,0,76.53584,249.876,40.02026,0,40.02026,385.3591,91.75199,0.1959474,0,32.0162,0,289.8962
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,27.0163,27.0163,0,0,0,27.0163,250.8357,2.812744,0,0,67.76654,28.43822,27.0163,0,0,36.51558,285.8942,36.51558,0,36.51558,420.0009,100,0.1953764,29.71793,54.21323,0,353.6607
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,9.233631,9.233631,0,0,0,9.233631,1008.352,83.38793,0,0,93.10754,9.719612,9.233631,0,0,0,318.7582,0,0,0,420.0009,100,0.1953764,10.15699,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,61.27664,61.27664,0,0,0,61.27664,166.7027,37.64807,0,0,102.1498,64.50172,61.27664,0,0,0,318.7582,0,0,0,420.0009,100,0.1953764,67.4043,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953764,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,125.968,125.968,57.26799,0,16.7568,125.968,67.02892,12.11919,0,0,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953764,138.5648,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,31.05804,31.05804,0,0,0,31.05804,156.2363,15.83127,0,0,48.52394,32.69268,31.05804,0,0,0,318.7582,0,0,0,420.0009,100,0.1953764,34.16385,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,63.13457,63.13457,31.28492,0,10.18308,63.13457,53.10237,0,0,0,33.52595,33.52595,31.84965,0,0,0,318.7582,0,0,0,420.0009,100,0.1953764,69.44802,26.82076,81,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,130.5542,130.5542,81,0,22.761,130.5542,10.21286,0,0,0,13.33332,52.16227,49.55416,0,0,0,318.7582,0,38.82895,-38.82895,379.0715,90.25494,0.1953764,143.6096,10.66665,81,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,43.14328,279.9293,6.129226,0,6.129226,384.8862,91.6394,0.1952808,0,4.90338,0,286.0585
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.01405,285.4456,0,0,0,384.8862,91.6394,0.1952808,0,0,0,285.4456
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,58.5512,58.5512,0,0,0,58.5512,0,0,7.105427E-15,0,0,61.63284,58.5512,0,0,37.01405,285.4456,0,61.63284,-61.63284,319.9195,76.17116,0.1952808,64.40632,0,0,285.4456
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,111.7851,111.7851,81,0,22.761,111.7851,0,0,0,0,0,32.40535,30.78508,0,0,105.495,223.8127,0,32.40535,-32.40535,285.7613,68.03826,0.1952808,122.9636,0,81,223.8127
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,94.92522,94.92522,81,0,22.761,94.92522,0,0,0,0,0,14.65813,13.92523,0,0,141.5009,191.4074,0,14.65813,-14.65813,270.3102,64.35945,0.1952808,104.4177,0,81,191.4074
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,50.25178,50.25178,81,0,22.761,50.25178,0,0,0,0,0,0,0,30.74822,29.21081,157.7877,176.7493,29.21081,0,29.21081,298.0221,70.95749,0.1955148,55.27696,0,81,176.7493
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,27.01472,27.01472,81,0,22.761,27.01472,0,-7.105427E-15,0,0,0,0,0,53.98528,51.28602,128.5769,203.039,51.28602,0,51.28602,346.6762,82.5418,0.1959228,29.71619,0,81,203.039
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.29091,249.1964,0,0,0,346.6762,82.5418,0.1959228,0,0,0,249.1964
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,22.97799,22.97799,0,0,0,22.97799,0,0,0,0,0,24.18735,22.97799,0,0,77.29091,249.1964,0,24.18735,-24.18735,321.1805,76.47141,0.1959228,25.27578,0,0,249.1964
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,18.93459,18.93459,0,0,0,18.93459,0,0,0,0,0,19.93115,18.93459,0,0,104.1657,225.009,0,19.93115,-19.93115,300.1713,71.46921,0.1959228,20.82805,0,0,225.009
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,44.94312,44.94312,0,0,0,44.94312,0,0,0,0,0,47.30855,44.94312,0,0,126.3115,205.0779,0,47.30855,-47.30855,250.3037,59.59599,0.1959228,49.43743,0,0,205.0779
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,22.58397,22.58397,0,0,0,22.58397,0,0,3.552714E-15,0,0,23.7726,22.58397,0,0,178.8765,157.7694,0,23.7726,-23.7726,225.2452,53.62969,0.1959228,24.84236,0,0,157.7694
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.116973,1.116973,0,0,0,1.116973,0,0,0,0,0,1.175761,1.116973,0,0,205.2905,133.9968,0,1.175761,-1.175761,224.0058,53.33461,0.1959228,1.228671,0,0,133.9968
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,107.8324,107.8324,81,0,22.761,107.8324,10.05986,7.105427E-15,0,0,10.84779,28.24464,26.83241,0,0,206.5969,132.821,0,17.39685,-17.39685,205.6679,48.96845,0.1959228,118.6156,8.678235,81,143.6688
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,23.02026,23.02026,81,0,22.761,23.02026,61.23108,0,0,0,14.09556,0,0,57.97974,55.08075,225.9267,115.4242,69.17631,0,69.17631,271.2943,64.59376,0.1962006,25.32229,11.27644,81,129.5197
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,35.29842,35.29842,81,0,22.761,35.29842,106.1173,0,0,0,37.45774,0,0,45.70158,43.4165,156.7504,177.6828,80.87424,0,80.87424,348.0184,82.86135,0.1962954,38.82826,29.9662,81,215.1406
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,61.09407,61.09407,0,0,0,61.09407,75.64159,1.421085E-14,0,0,46.21253,64.30955,61.09407,0,0,75.8762,250.4697,0,18.09702,-18.09702,328.9424,78.31947,0.1962954,67.20348,36.97002,0,296.6822
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,0,0,0,60.7828,0,0,0,0,95.98399,232.3726,60.7828,0,60.7828,386.606,92.04888,0.1953653,0,48.62624,0,293.1554
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,57.79546,57.79546,0,0,0,57.79546,118.1459,0,0,0,68.28297,60.83733,57.79546,0,0,35.20119,287.0771,7.445639,0,7.445639,393.6696,93.73067,0.195252,63.57501,54.62637,0,355.3601
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,29.24323,29.24323,0,0,0,29.24323,238.1791,11.11337,0,0,69.65127,30.78235,29.24323,0,0,27.75555,293.7782,27.75555,0,27.75555,420.0009,100,0.1948307,32.16755,55.72102,0,363.4295
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948307,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,13.05396,13.05396,0,0,0,13.05396,423.0659,41.48583,0,0,55.22684,13.74101,13.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.1948307,14.35935,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,68.39693,68.39693,46.13174,0,13.93933,68.39693,34.26622,0,0,0,23.43704,23.43704,22.26519,0,0,0,318.7582,0,0,0,420.0009,100,0.1948307,75.23662,18.74964,81,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,8.938062,0,0,8.938062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948307,0,7.150449,0,327.6963
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,154.8358,149.7,81,0,22.761,149.7,3.669089,0,5.135818,20.6194,5.492626,72.31579,68.7,0,0,0,318.7582,0,66.82317,-66.82317,349.563,83.22913,0.1948307,170.3194,4.394101,81,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,97.34166,97.34166,81,0,22.761,97.34166,0,0,0,0,0,17.20175,16.34166,0,0,74.24796,251.9351,0,17.20175,-17.20175,331.4308,78.91194,0.1948307,107.0758,0,81,251.9351
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,25.16545,25.16545,81,0,22.761,25.16545,0,0,0,0,0,0,0,55.83455,53.04282,93.36101,234.7333,53.04282,0,53.04282,381.7516,90.89307,0.1952458,27.682,0,81,234.7333
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.31819,282.4719,0,0,0,381.7516,90.89307,0.1952458,0,0,0,282.4719
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.31819,282.4719,0,0,0,381.7516,90.89307,0.1952458,0,0,0,282.4719
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.31819,282.4719,0,0,0,381.7516,90.89307,0.1952458,0,0,0,282.4719
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,42.70897,42.70897,0,0,0,42.70897,0,0,7.105427E-15,0,0,44.95681,42.70897,0,0,40.31819,282.4719,0,44.95681,-44.95681,334.363,79.61008,0.1952458,46.97987,0,0,282.4719
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,31.46613,31.46613,0,0,0,31.46613,0,0,0,0,0,33.12224,31.46613,0,0,90.2702,237.515,0,33.12224,-33.12224,299.4491,71.29726,0.1952458,34.61274,0,0,237.515
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,62.45766,62.45766,81,0,22.761,62.45766,0,0,0,0,0,0,0,18.54234,17.61523,127.0727,204.3928,17.61523,0,17.61523,316.1604,75.27613,0.1953828,68.70342,0,81,204.3928
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,53.03702,53.03702,81,0,22.761,53.03702,0,0,0,0,0,0,0,27.96298,26.56483,109.4575,220.2465,26.56483,0,26.56483,341.362,81.2765,0.1955889,58.34072,0,81,220.2465
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,94.78516,94.78516,81,0,22.761,94.78516,0,0,0,0,0,14.51069,13.78516,0,0,82.89262,244.1549,0,14.51069,-14.51069,326.0664,77.6347,0.1955889,104.2637,0,81,244.1549
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,41.84074,41.84074,81,0,22.761,41.84074,0,0,0,0,0,0,0,39.15926,37.20129,99.01562,229.6442,37.20129,0,37.20129,361.3586,86.0376,0.195876,46.02482,0,81,229.6442
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,48.73629,48.73629,0,0,0,48.73629,0,0,7.105427E-15,0,0,51.30136,48.73629,0,0,61.81433,263.1253,0,51.30136,-51.30136,307.2822,73.16229,0.195876,53.60992,0,0,263.1253
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,71.06652,71.06652,81,0,22.761,71.06652,17.78234,0,0,0,12.63729,0,0,9.933478,9.436805,118.8158,211.824,22.07409,0,22.07409,328.2236,78.14831,0.1960176,78.17317,10.10983,81,224.4613
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,76.69213,76.69213,81,0,22.761,76.69213,42.06073,0,0,0,32.25727,0,0,4.307869,4.092476,96.74174,231.6907,36.34975,0,36.34975,362.7079,86.35886,0.1962244,84.36134,25.80582,81,263.9479
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,67.09122,67.09122,60.18574,0,17.49499,67.09122,100.8492,0,0,0,67.66092,7.268923,6.905477,0,0,60.392,264.4054,60.392,0,60.392,420.0009,100,0.1961768,73.80034,54.12874,81,332.0663
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,90.96185,90.96185,22.26185,0,7.900248,90.96185,91.13284,10.58033,0,0,82.89612,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961768,100.058,66.31689,81,401.6543
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,35.22787,35.22787,0,0,0,35.22787,321.7394,76.25997,0,0,113.3419,37.08197,35.22787,0,0,0,318.7582,0,0,0,420.0009,100,0.1961768,38.75066,90.67355,0,432.1002
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,87.26294,87.26294,20.25,0,7.39125,87.26294,142.426,53.74517,0,0,124.2851,70.53993,67.01294,0,0,0,318.7582,0,0,0,420.0009,100,0.1961768,95.98923,99.42809,81,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,97.13122,97.13122,28.43122,0,9.461098,97.13122,120.795,45.01384,0,0,117.3296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961768,106.8443,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,46.82036,46.82036,0,0,0,46.82036,237.5462,61.93542,0,0,111.22,49.28459,46.82036,0,0,0,318.7582,0,0,0,420.0009,100,0.1961768,51.5024,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961768,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961768,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961768,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,70.45723,70.45723,68.36508,0,19.56437,70.45723,3.125673,3.552714E-15,0,0,2.202263,2.202263,2.092149,0,0,0,318.7582,0,0,0,420.0009,100,0.1961768,77.50295,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,57.98392,57.98392,0,0,0,57.98392,0,0,7.105427E-15,0,0,61.0357,57.98392,0,0,0,318.7582,0,61.0357,-61.0357,355.6636,84.68163,0.1961768,63.78231,0,0,318.7582
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,65.01396,65.01396,81,0,22.761,65.01396,0,0,0,0,0,0,0,15.98604,15.18674,67.81744,257.7225,15.18674,0,15.18674,370.071,88.11196,0.1962922,71.51536,0,81,257.7225
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,51.71766,51.71766,0,0,0,51.71766,0,0,7.105427E-15,0,0,54.43964,51.71766,0,0,52.63071,271.3906,0,54.43964,-54.43964,312.6866,74.44903,0.1962922,56.88943,0,0,271.3906
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,41.20653,41.20653,0,0,0,41.20653,0,0,0,0,0,43.37529,41.20653,0,0,113.1192,216.9509,0,43.37529,-43.37529,266.965,63.56296,0.1962922,45.32718,0,0,216.9509
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.314,173.5757,0,0,0,266.965,63.56296,0.1962922,0,0,0,173.5757
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,60.98339,60.98339,0,0,0,60.98339,0,0,0,0,0,64.19305,60.98339,0,0,161.314,173.5757,0,64.19305,-64.19305,199.2996,47.45218,0.1962922,67.08173,0,0,173.5757
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,51.44411,51.44411,0,0,0,51.44411,0,0,7.105427E-15,0,0,54.15169,51.44411,0,0,232.6396,109.3826,0,54.15169,-54.15169,142.2187,33.86152,0.1962922,56.58852,0,0,109.3826
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,27.37788,27.37788,0,0,0,27.37788,0,0,3.552714E-15,0,0,28.81882,27.37788,0,0,292.8081,55.23092,0,28.81882,-28.81882,111.841,26.62875,0.1962922,30.11567,0,0,55.23092
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,19.42474,19.42474,0,0,0,19.42474,0,0,3.552714E-15,0,0,20.44709,19.42474,0,0,324.829,26.4121,0,20.44709,-20.44709,90.28783,21.49706,0.1962922,21.36721,0,0,26.4121
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,43.49046,43.49046,81,0,22.761,43.49046,0,0,0,0,0,0,0,37.50954,35.63406,347.548,5.965003,35.63406,0,35.63406,124.0933,29.54596,0.1965617,47.83951,0,81,5.965003
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,131.903,117.1339,81,0,22.761,117.1339,0,0,14.76915,27.95945,0,38.03566,36.13387,0,0,311.914,38.03566,0,38.03566,-38.03566,84.00017,20,0.1965617,145.0933,0,81,38.03566
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,45.54529,45.54529,81,0,22.761,45.54529,0,0,0,0,0,0,0,35.45471,33.68198,354.1758,0,33.68198,0,33.68198,115.9537,27.60797,0.1968152,50.09982,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,4.856586,4.856586,77.17238,0,21.79261,4.856586,425.2007,0,0,0,20.65023,0,0,72.31579,68.7,320.4938,30.31378,89.35023,0,89.35023,200.7188,47.79009,0.196696,5.342244,16.52019,81,50.96402
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,7.602474,7.602474,79.91827,0,22.48732,7.602474,592.2968,0,0,0,45.02921,0,0,72.31579,68.7,231.1436,110.729,113.7292,0,113.7292,308.6118,73.47884,0.1962785,8.362721,36.02337,81,155.7582
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,45.18198,0,13.69904,0,0,0,0,0,74.4915,0,0,45.18198,42.92289,117.4144,213.0853,117.4144,0,117.4144,420.0009,100,0.1950925,0,59.5932,81,287.5768
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950925,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,67.23535,67.23535,20.25,0,7.39125,67.23535,138.6852,43.78721,0,0,93.24548,49.45826,46.98535,0,0,0,318.7582,0,0,0,420.0009,100,0.1950925,73.95889,74.59638,81,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,109.0916,109.0916,40.39157,0,12.48707,109.0916,106.3892,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950925,120.0007,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,88.05753,88.05753,20.25,0,7.39125,88.05753,136.6197,48.92757,0,0,120.3039,71.37634,67.80753,0,0,0,318.7582,0,0,0,420.0009,100,0.1950925,96.86327,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,213.4214,149.7,81,0,22.761,149.7,69.68091,31.99653,63.72143,85.06357,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950925,234.7636,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950925,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,35.12428,35.12428,0,0,0,35.12428,161.8209,19.86549,0,0,56.83842,36.97293,35.12428,0,0,0,318.7582,0,0,0,420.0009,100,0.1950925,38.63671,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950925,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,20.31269,20.31269,0,0,0,20.31269,23.58372,0,3.552714E-15,0,4.790487,21.38177,20.31269,0,0,0,318.7582,0,16.59129,-16.59129,402.5121,95.83602,0.1950925,22.34395,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,81.41935,81.41935,81,0,22.761,81.41935,0,0,0,0,0,0.441423,0.4193519,0,0,18.43476,302.1669,0,0.441423,-0.441423,402.0468,95.72523,0.1950925,89.56129,0,81,302.1669
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,30.42735,30.42735,0,0,0,30.42735,0,0,3.552714E-15,0,0,32.02879,30.42735,0,0,18.92523,301.7255,0,32.02879,-32.02879,368.2855,87.68684,0.1950925,33.47009,0,0,301.7255
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,46.27157,46.27157,0,0,0,46.27157,0,0,0,0,0,48.70692,46.27157,0,0,54.51278,269.6967,0,48.70692,-48.70692,316.9439,75.46268,0.1950925,50.89873,0,0,269.6967
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,69.86777,69.86777,81,0,22.761,69.86777,0,-1.776357E-15,0,0,0,0,0,11.13222,10.57561,108.6316,220.9898,10.57561,0,10.57561,326.9768,77.85146,0.1951713,76.85455,0,81,220.9898
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,22.64511,22.64511,81,0,22.761,22.64511,0,0,0,0,0,0,0,58.35489,55.43714,98.05596,230.5079,55.43714,0,55.43714,379.5691,90.37341,0.1955823,24.90963,0,81,230.5079
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,49.70454,49.70454,0,0,0,49.70454,0,0,0,0,0,52.32057,49.70454,0,0,42.61882,280.4013,0,52.32057,-52.32057,324.4183,77.24231,0.1955823,54.675,0,0,280.4013
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,5.128283,5.128283,0,0,0,5.128283,0,0,8.881784E-16,0,0,5.398193,5.128283,0,0,100.7528,228.0807,0,5.398193,-5.398193,318.7281,75.8875,0.1955823,5.641111,0,0,228.0807
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,56.14524,56.14524,0,0,0,56.14524,0,0,0,0,0,59.10026,56.14524,0,0,106.7508,222.6825,0,59.10026,-59.10026,256.431,61.05488,0.1955823,61.75977,0,0,222.6825
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.4177,163.5823,0,0,0,256.431,61.05488,0.1955823,0,0,0,163.5823
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,63.75797,63.75797,81,0,22.761,63.75797,0,0,0,0,0,0,0,17.24203,16.37993,172.4177,163.5823,16.37993,0,16.37993,271.9704,64.75472,0.195703,70.13377,0,81,163.5823
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,57.55213,57.55213,81,0,22.761,57.55213,0,0,0,0,0,0,0,23.44787,22.27547,156.0378,178.3242,22.27547,0,22.27547,293.1028,69.78623,0.1958669,63.30735,0,81,178.3242
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,91.87246,91.87246,81,0,22.761,91.87246,0,0,0,0,0,11.44469,10.87246,0,0,133.7623,198.3721,0,11.44469,-11.44469,281.039,66.91391,0.1958669,101.0597,0,81,198.3721
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,4.892933,4.892933,77.20872,0,21.80181,4.892933,388.0563,0,0,0,18.98734,0,0,72.31579,68.7,146.4787,186.9274,87.68734,0,87.68734,364.2265,86.72042,0.195782,5.382226,15.18987,81,205.9148
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,93.7642,93.7642,81,0,22.761,93.7642,54.91,0,0,0,51.48592,13.436,12.7642,0,0,58.79132,265.846,38.04992,0,38.04992,400.3238,95.315,0.1959792,103.1406,41.18874,81,317.332
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,59.44639,59.44639,0,0,0,59.44639,135.0493,0,0,0,80.28192,62.57515,59.44639,0,0,20.7414,300.091,17.70678,0,17.70678,417.1219,99.31455,0.1957272,65.39103,64.22554,0,380.3729
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,84.90354,84.90354,20.25,0,7.39125,84.90354,118.8142,29.78651,0,0,100.8775,68.05636,64.65354,0,0,3.034621,316.0271,3.034621,0,3.034621,420.0009,100,0.1956841,93.3939,80.702,81,416.9046
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,219.7318,149.7,81,0,22.761,149.7,80.5491,48.26621,70.03178,92.00496,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956841,241.705,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,67.44118,67.44118,20.25,0,7.39125,67.44118,190.1531,78.56657,0,0,128.2415,49.67493,47.19118,0,0,0,318.7582,0,0,0,420.0009,100,0.1956841,74.1853,102.5932,81,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,208.9038,149.7,81,0,22.761,149.7,72.92836,36.85797,59.20377,80.09415,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956841,229.7942,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,46.66915,46.66915,0,0,0,46.66915,222.3554,54.64597,0,0,103.7714,49.12542,46.66915,0,0,0,318.7582,0,0,0,420.0009,100,0.1956841,51.33606,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,18.23605,18.23605,0,0,0,18.23605,487.8019,69.75994,0,0,88.95578,19.19584,18.23605,0,0,0,318.7582,0,0,0,420.0009,100,0.1956841,20.05965,71.16463,0,407.714
