Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,33.95952,33.95952,0,0,0,33.95952,170.7279,22.23152,0,0,57.97839,35.74686,33.95952,0,0,0,318.7582,0,0,0,420.0009,100,0.1956841,37.35547,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,36.39938,36.39938,0,0,0,36.39938,70.91925,0,0,0,25.81417,38.31514,36.39938,0,0,0,318.7582,0,12.50097,-12.50097,406.8237,96.86258,0.1956841,40.03932,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,87.43442,87.43442,81,0,22.761,87.43442,3.461329,0,1.421085E-14,0,3.026392,6.773071,6.434418,0,0,13.88997,306.2573,0,3.746679,-3.746679,402.8743,95.92226,0.1956841,96.17786,2.421114,81,309.2837
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,55.62994,55.62994,0,0,0,55.62994,0,0,7.105427E-15,0,0,58.55783,55.62994,0,0,18.05295,302.5106,0,58.55783,-58.55783,341.1489,81.22578,0.1956841,61.19294,0,0,302.5106
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,89.67108,89.67108,81,0,22.761,89.67108,0,0,0,0,0,9.127453,8.671081,0,0,83.11721,243.9527,0,9.127453,-9.127453,331.5277,78.93502,0.1956841,98.63819,0,81,243.9527
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,47.65333,47.65333,81,0,22.761,47.65333,0,0,0,0,0,0,0,33.34667,31.67933,93.25882,234.8253,31.67933,0,31.67933,361.5814,86.09064,0.1959141,52.41867,0,81,234.8253
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,23.06759,23.06759,0,0,0,23.06759,0,0,3.552714E-15,0,0,24.28167,23.06759,0,0,61.57949,263.3367,0,24.28167,-24.28167,335.9863,79.99657,0.1959141,25.37435,0,0,263.3367
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,110.9183,110.9183,81,0,22.761,110.9183,0,0,0,0,0,31.49293,29.91828,0,0,88.55913,239.055,0,31.49293,-31.49293,302.7898,72.09267,0.1959141,122.0101,0,81,239.055
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,40.15336,40.15336,81,0,22.761,40.15336,0,0,0,0,0,0,0,40.84664,38.80431,123.5513,207.5621,38.80431,0,38.80431,339.6028,80.85765,0.1961944,44.1687,0,81,207.5621
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,42.63936,42.63936,0,0,0,42.63936,0,0,7.105427E-15,0,0,44.88354,42.63936,0,0,84.74696,242.486,0,44.88354,-44.88354,292.2914,69.59306,0.1961944,46.9033,0,0,242.486
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,75.15309,75.15309,81,0,22.761,75.15309,0,0,0,0,0,0,0,5.846908,5.554563,134.6176,197.6024,5.554563,0,5.554563,297.5609,70.8477,0.1962344,82.6684,0,81,197.6024
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,26.27797,26.27797,81,0,22.761,26.27797,0,0,0,0,0,0,0,54.72203,51.98593,129.063,202.6015,51.98593,0,51.98593,346.8791,82.5901,0.1966071,28.90577,0,81,202.6015
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,71.60878,71.60878,81,0,22.761,71.60878,0,0,0,0,0,0,0,9.391217,8.921657,77.07706,249.3889,8.921657,0,8.921657,355.3429,84.60529,0.1966708,78.76966,0,81,249.3889
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,13.35327,13.35327,0,0,0,13.35327,0,0,1.776357E-15,0,0,14.05607,13.35327,0,0,68.15541,257.4184,0,14.05607,-14.05607,340.5266,81.07758,0.1966708,14.68859,0,0,257.4184
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,41.99266,41.99266,0,0,0,41.99266,0,0,7.105427E-15,0,0,44.2028,41.99266,0,0,83.77327,243.3623,0,44.2028,-44.2028,293.9327,69.98383,0.1966708,46.19193,0,0,243.3623
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,103.6214,103.6214,81,0,22.761,103.6214,19.24424,0,0,0,19.94116,23.81205,22.62144,0,0,132.8875,199.1595,0,3.870888,-3.870888,289.8524,69.01234,0.1966708,113.9836,15.95293,81,219.1006
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,137.1885,195.2886,113.8162,0,113.8162,397.828,94.72076,0.1961183,0,36.09299,81,240.4048
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,58.88252,58.88252,0,0,0,58.88252,132.3676,0,0,0,77.94141,61.9816,58.88252,0,0,23.37223,297.7232,15.95981,0,15.95981,412.9688,98.32571,0.1958954,64.77077,62.35312,0,375.6646
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,45.02719,45.02719,0,0,0,45.02719,225.1361,46.56301,0,0,101.3725,47.39704,45.02719,0,0,7.412428,312.087,7.412428,0,7.412428,420.0009,100,0.195792,49.52991,81.09798,0,413.4595
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,26.67367,26.67367,0,0,0,26.67367,456.8405,93.77856,0,0,121.8561,28.07755,26.67367,0,0,0,318.7582,0,0,0,420.0009,100,0.195792,29.34104,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,69.49976,69.49976,20.25,0,7.39125,69.49976,179.1717,72.68203,0,0,124.5239,51.84185,49.24976,0,0,0,318.7582,0,0,0,420.0009,100,0.195792,76.44973,99.6191,81,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,97.76228,97.76228,29.06228,0,9.620756,97.76228,118.6911,43.71932,0,0,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.195792,107.5385,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,42.61591,42.61591,0,0,0,42.61591,250.2355,61.7813,0,0,106.6402,44.85886,42.61591,0,0,0,318.7582,0,0,0,420.0009,100,0.195792,46.8775,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,35.28859,35.28859,0,0,0,35.28859,242.5184,48.43542,0,0,85.58131,37.14588,35.28859,0,0,0,318.7582,0,0,0,420.0009,100,0.195792,38.81745,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,71.23569,71.23569,20.25,0,7.39125,71.23569,87.0526,8.343369,0,0,62.01252,53.66915,50.98569,0,0,0,318.7582,0,0,0,420.0009,100,0.195792,78.35926,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195792,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,71.97141,71.97141,64.88639,0,18.68426,71.97141,10.36233,0,0,0,7.457913,7.457913,7.085018,0,0,0,318.7582,0,0,0,420.0009,100,0.195792,79.16855,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,83.12158,83.12158,81,0,22.761,83.12158,0,0,0,0,0,2.233244,2.121582,0,0,0,318.7582,0,2.233244,-2.233244,417.6468,99.43951,0.195792,91.43374,0,81,318.7582
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,62.51828,62.51828,65.13026,0,18.74596,62.51828,0,0,0,0,0,0,0,2.611981,2.481382,2.481382,316.525,2.481382,0,2.481382,420.0009,100,0.1958097,68.77011,0,81,316.525
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,88.70457,88.70457,81,0,22.761,88.70457,0,0,0,0,0,8.110073,7.704569,0,0,0,318.7582,0,8.110073,-8.110073,411.4521,97.96458,0.1958097,97.57503,0,81,318.7582
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,58.59431,58.59431,0,0,0,58.59431,0,0,7.105427E-15,0,0,61.67822,58.59431,0,0,9.011192,310.6482,0,61.67822,-61.67822,346.4375,82.48496,0.1958097,64.45374,0,0,310.6482
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,23.11496,23.11496,0,0,0,23.11496,0,0,0,0,0,24.33153,23.11496,0,0,77.54255,248.9699,0,24.33153,-24.33153,320.7898,76.37838,0.1958097,25.42645,0,0,248.9699
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,36.24378,36.24378,0,0,0,36.24378,0,0,0,0,0,38.15135,36.24378,0,0,104.5776,224.6384,0,38.15135,-38.15135,280.5748,66.80338,0.1958097,39.86816,0,0,224.6384
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,25.97488,25.97488,0,0,0,25.97488,0,0,3.552714E-15,0,0,27.34198,25.97488,0,0,146.968,186.487,0,27.34198,-27.34198,251.7538,59.94126,0.1958097,28.57237,0,0,186.487
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,25.06759,25.06759,0,0,0,25.06759,0,0,3.552714E-15,0,0,26.38694,25.06759,0,0,177.3479,159.1451,0,26.38694,-26.38694,223.9395,53.31883,0.1958097,27.57435,0,0,159.1451
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,88.59242,88.59242,81,0,22.761,88.59242,0,0,0,0,0,7.992022,7.592421,0,0,206.6668,132.7581,0,7.992022,-7.992022,215.5152,51.31304,0.1958097,97.45166,0,81,132.7581
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.965619,1.965619,74.28141,0,21.0612,1.965619,0,0,0,0,0,0,0,72.31579,68.7,215.5468,124.7661,68.7,0,68.7,280.6897,66.83076,0.1959327,2.162181,0,81,124.7661
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,9.737687,9.737687,81,0,22.761,9.737687,0,0,0,0,0,0,0,71.26231,67.6992,146.8468,186.5961,67.6992,0,67.6992,344.9148,82.12241,0.1962015,10.71146,0,81,186.5961
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,45.07727,45.07727,0,0,0,45.07727,0,0,0,0,0,47.44976,45.07727,0,0,79.1476,247.5254,0,47.44976,-47.44976,294.8984,70.21376,0.1962015,49.585,0,0,247.5254
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,9.093559,9.093559,0,0,0,9.093559,141.432,0,0,0,12.86121,9.572168,9.093559,0,0,131.8696,200.0756,3.289037,0,3.289037,298.0186,70.95668,0.196156,10.00292,10.28896,0,212.9368
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,52.86861,52.86861,0,0,0,52.86861,79.49566,0,0,0,42.02825,55.65117,52.86861,0,0,128.5805,203.0358,0,13.62292,-13.62292,283.6588,67.53768,0.196156,58.15547,33.6226,0,245.064
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,0,0,0,72.89468,0,0,0,0,143.7171,189.4128,72.89468,0,72.89468,352.8128,84.00288,0.1951534,0,58.31575,0,262.3075
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,54.33453,54.33453,0,0,0,54.33453,146.6364,0,0,0,79.67418,57.19424,54.33453,0,0,70.8224,255.0181,22.47994,0,22.47994,374.1392,89.08057,0.1948463,59.76798,63.73934,0,334.6922
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,19.86,19.86,0,0,0,19.86,573.2778,44.60527,0,0,113.853,20.90527,19.86,0,0,48.34246,275.25,48.34246,0,48.34246,420.0009,100,0.1941891,21.846,91.08241,0,389.103
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,33.83744,33.83744,0,0,0,33.83744,343.8978,80.74786,0,0,116.3662,35.61836,33.83744,0,0,0,318.7582,0,0,0,420.0009,100,0.1941891,37.22118,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1941891,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,57.17032,57.17032,0,0,0,57.17032,184.6314,45.37508,0,0,105.5544,60.17929,57.17032,0,0,0,318.7582,0,0,0,420.0009,100,0.1941891,62.88736,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,118.9314,118.9314,50.23138,0,14.97654,118.9314,68.23135,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1941891,130.8245,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,15.50588,15.50588,0,0,0,15.50588,306.5272,31.20776,0,0,47.52974,16.32198,15.50588,0,0,0,318.7582,0,0,0,420.0009,100,0.1941891,17.05647,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,41.26237,41.26237,0,0,0,41.26237,75.36189,0,0,0,31.09611,43.43408,41.26237,0,0,0,318.7582,0,12.33797,-12.33797,406.9955,96.90349,0.1941891,45.38861,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,74.83915,74.83915,81,0,22.761,74.83915,5.564917,0,0,0,4.164736,0,0,6.160848,5.852806,13.70886,306.4203,10.01754,0,10.01754,416.499,99.16622,0.1942518,82.32307,3.331789,81,310.585
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,47.67847,47.67847,0,0,0,47.67847,0,0,7.105427E-15,0,0,50.18786,47.67847,0,0,3.691315,315.436,0,50.18786,-50.18786,363.5963,86.57037,0.1942518,52.44631,0,0,315.436
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.4556,265.2482,0,0,0,363.5963,86.57037,0.1942518,0,0,0,265.2482
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,85.36536,85.36536,81,0,22.761,85.36536,0,0,0,0,0,4.595123,4.365367,0,0,59.4556,265.2482,0,4.595123,-4.595123,358.7526,85.41712,0.1942518,93.9019,0,81,265.2482
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.285732,1.285732,0,0,0,1.285732,0,0,0,0,0,1.353402,1.285732,0,0,64.56129,260.653,0,1.353402,-1.353402,357.326,85.07745,0.1942518,1.414305,0,0,260.653
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,13.77408,13.77408,0,0,0,13.77408,0,0,1.776357E-15,0,0,14.49903,13.77408,0,0,66.06508,259.2997,0,14.49903,-14.49903,342.0427,81.43857,0.1942518,15.15149,0,0,259.2997
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,26.12156,26.12156,0,0,0,26.12156,0,0,3.552714E-15,0,0,27.49638,26.12156,0,0,82.17511,244.8006,0,27.49638,-27.49638,313.059,74.5377,0.1942518,28.73371,0,0,244.8006
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,75.64302,75.64302,81,0,22.761,75.64302,0,0,0,0,0,0,0,5.356982,5.089133,112.7266,217.3042,5.089133,0,5.089133,317.8869,75.68722,0.1942879,83.20732,0,81,217.3042
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,59.73921,59.73921,81,0,22.761,59.73921,0,0,0,0,0,0,0,21.26079,20.19775,107.6375,221.8845,20.19775,0,20.19775,337.0482,80.24941,0.1944307,65.71313,0,81,221.8845
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,137.7109,137.7109,81,0,22.761,137.7109,0,0,0,1.781979,0,59.69567,56.71089,0,0,87.43976,240.0624,0,59.69567,-59.69567,274.1234,65.26736,0.1944307,151.482,0,81,240.0624
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,75.96259,75.96259,81,0,22.761,75.96259,0,0,0,0,0,0,0,5.037415,4.785544,153.7683,180.3668,4.785544,0,4.785544,278.6634,66.3483,0.1944645,83.55885,0,81,180.3668
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,148.9827,184.6738,68.7,0,68.7,343.838,81.86601,0.1945529,0,0,81,184.6738
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,83.85564,83.85564,81,0,22.761,83.85564,0,0,0,0,0,3.005943,2.855646,0,0,80.28274,246.5038,0,3.005943,-3.005943,340.6694,81.1116,0.1945529,92.24121,0,81,246.5038
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,61.73241,61.73241,0,0,0,61.73241,34.27598,0,0,0,21.15939,64.98148,61.73241,0,0,83.62267,243.4978,0,43.82209,-43.82209,294.4769,70.1134,0.1945529,67.90565,16.92751,0,264.6572
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,63.78889,63.78889,81,0,22.761,63.78889,82.97066,0,0,0,52.92607,0,0,17.2111,16.35055,132.3139,199.6757,69.27662,0,69.27662,360.1984,85.76136,0.1948009,70.16779,42.34085,81,252.6018
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,75.9446,75.9446,63.56094,0,18.34892,75.9446,100.1687,0,0,0,76.07271,13.03543,12.38366,0,0,63.03727,262.0247,63.03727,0,63.03727,420.0009,100,0.1947938,83.53905,60.85817,81,338.0974
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,74.1769,74.1769,20.25,0,7.39125,74.1769,140.7921,47.67006,0,0,104.4352,56.76515,53.92689,0,0,0,318.7582,0,0,0,420.0009,100,0.1947938,81.59458,83.54817,81,423.1935
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,79.50099,79.50099,20.25,0,7.39125,79.50099,149.3957,56.40162,0,0,118.7711,62.36946,59.25099,0,0,0,318.7582,0,0,0,420.0009,100,0.1947938,87.4511,95.01687,81,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947938,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,47.61948,47.61948,0,0,0,47.61948,209.5727,49.67167,0,0,99.79744,50.12577,47.61948,0,0,0,318.7582,0,0,0,420.0009,100,0.1947938,52.38143,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,41.11766,41.11766,0,0,0,41.11766,224.2828,48.93809,0,0,92.21984,43.28175,41.11766,0,0,0,318.7582,0,0,0,420.0009,100,0.1947938,45.22943,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,50.77839,50.77839,0,0,0,50.77839,158.2916,26.92698,0,0,80.37791,53.45093,50.77839,0,0,0,318.7582,0,0,0,420.0009,100,0.1947938,55.85622,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,127.5921,127.5921,73.06152,0,20.75256,127.5921,44.98761,0,0,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1947938,140.3513,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947938,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,55.13126,55.13126,0,0,0,55.13126,9.671405,0,0,0,5.331968,58.03291,55.13126,0,0,0,318.7582,0,52.70094,-52.70094,364.4492,86.77344,0.1947938,60.64439,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.5566,266.0573,0,0,0,364.4492,86.77344,0.1947938,0,0,0,266.0573
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.5566,266.0573,0,0,0,364.4492,86.77344,0.1947938,0,0,0,266.0573
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,49.18137,49.18137,0,0,0,49.18137,0,0,7.105427E-15,0,0,51.76987,49.18137,0,0,58.5566,266.0573,0,51.76987,-51.76987,309.8789,73.78056,0.1947938,54.09951,0,0,266.0573
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,7.346178,7.346178,0,0,0,7.346178,0,0,8.881784E-16,0,0,7.732819,7.346178,0,0,116.0787,214.2874,0,7.732819,-7.732819,301.7278,71.83981,0.1947938,8.080795,0,0,214.2874
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,115.0671,115.0671,81,0,22.761,115.0671,0,0,0,0,0,35.86015,34.06715,0,0,124.6707,206.5546,0,35.86015,-35.86015,263.9279,62.83985,0.1947938,126.5739,0,81,206.5546
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,164.5153,170.6944,68.7,0,68.7,329.1024,78.35757,0.1948794,0,0,81,170.6944
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,21.62536,21.62536,81,0,22.761,21.62536,0,0,0,0,0,0,0,59.37463,56.4059,95.81532,232.5244,56.4059,0,56.4059,382.6138,91.09834,0.1952671,23.7879,0,81,232.5244
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,35.77004,35.77004,0,0,0,35.77004,0,0,7.105427E-15,0,0,37.65267,35.77004,0,0,39.40941,283.2898,0,37.65267,-37.65267,342.9244,81.6485,0.1952671,39.34704,0,0,283.2898
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,19.43936,19.43936,0,0,0,19.43936,0,0,3.552714E-15,0,0,20.46249,19.43936,0,0,81.24571,245.6371,0,20.46249,-20.46249,321.355,76.51295,0.1952671,21.3833,0,0,245.6371
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.9818,225.1746,0,0,0,321.355,76.51295,0.1952671,0,0,0,225.1746
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,76.08102,76.08102,81,0,22.761,76.08102,0,0,0,0,0,0,0,4.918975,4.673026,103.9818,225.1746,4.673026,0,4.673026,325.7883,77.56847,0.1952991,83.68913,0,81,225.1746
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,56.14592,56.14592,81,0,22.761,56.14592,0,0,0,0,0,0,0,24.85408,23.61138,99.30878,229.3803,23.61138,0,23.61138,348.188,82.90173,0.1954603,61.76051,0,81,229.3803
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,78.4183,78.4183,81,0,22.761,78.4183,17.34153,0,0,0,13.59893,0,0,2.581697,2.452612,75.6974,250.6306,16.05154,0,16.05154,363.4158,86.5274,0.1955431,86.26013,10.87914,81,264.2295
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,62.57117,62.57117,81,0,22.761,62.57117,63.34154,0,0,0,39.63354,0,0,18.42883,17.50739,59.64586,265.077,57.14093,0,57.14093,417.6245,99.4342,0.1958533,68.82829,31.70683,81,304.7105
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,120.5077,120.5077,62.06349,0,17.97006,120.5077,53.1295,0,0,0,64.02513,61.5202,58.44419,0,0,2.50493,316.5038,2.50493,0,2.50493,420.0009,100,0.1958654,132.5585,51.2201,81,380.5289
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,81.99588,0,0,81.99588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958654,0,65.5967,0,400.7541
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,38.69951,38.69951,0,0,0,38.69951,269.0479,63.38391,0,0,104.1202,40.73633,38.69951,0,0,0,318.7582,0,0,0,420.0009,100,0.1958654,42.56946,83.2962,0,422.8785
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,30.1249,30.1249,0,0,0,30.1249,400.3828,88.90451,0,0,120.6149,31.71042,30.1249,0,0,0,318.7582,0,0,0,420.0009,100,0.1958654,33.13739,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,79.60091,79.60091,20.25,0,7.39125,79.60091,144.2939,52.3846,0,0,114.8592,62.47464,59.35091,0,0,0,318.7582,0,0,0,420.0009,100,0.1958654,87.561,91.8874,81,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,69.39252,69.39252,20.25,0,7.39125,69.39252,150.4113,52.64519,0,0,104.3742,51.72897,49.14252,0,0,0,318.7582,0,0,0,420.0009,100,0.1958654,76.33177,83.49933,81,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,113.1444,113.1444,48.21271,0,14.46581,113.1444,60.4088,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1958654,124.4589,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,65.05355,65.05355,20.25,0,7.39125,65.05355,80.80577,5.405391,0,0,52.56702,47.16163,44.80355,0,0,0,318.7582,0,0,0,420.0009,100,0.1958654,71.55891,42.05362,81,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,61.06021,61.06021,0,0,0,61.06021,32.45892,0,0,0,19.81949,64.27391,61.06021,0,0,0,318.7582,0,44.45442,-44.45442,373.1418,88.8431,0.1958654,67.16624,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,106.255,106.255,81,0,22.761,106.255,3.645104,3.552714E-15,0,0,3.873106,26.58422,25.255,0,0,49.3938,274.3038,0,22.71111,-22.71111,349.2021,83.1432,0.1958654,116.8805,3.098485,81,278.1769
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.62837,251.5927,0,0,0,349.2021,83.1432,0.1958654,0,0,0,251.5927
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.62837,251.5927,0,0,0,349.2021,83.1432,0.1958654,0,0,0,251.5927
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,4.799762,4.799762,0,0,0,4.799762,0,0,8.881784E-16,0,0,5.052381,4.799762,0,0,74.62837,251.5927,0,5.052381,-5.052381,343.8765,81.87519,0.1958654,5.279738,0,0,251.5927
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,18.02052,18.02052,0,0,0,18.02052,0,0,3.552714E-15,0,0,18.96897,18.02052,0,0,80.24213,246.5403,0,18.96897,-18.96897,323.8814,77.11447,0.1958654,19.82257,0,0,246.5403
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,20.95918,20.95918,0,0,0,20.95918,0,0,0,0,0,22.06229,20.95918,0,0,101.3188,227.5713,0,22.06229,-22.06229,300.6257,71.57741,0.1958654,23.05509,0,0,227.5713
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,10.92908,10.92908,0,0,0,10.92908,0,0,1.776357E-15,0,0,11.50429,10.92908,0,0,125.8324,205.509,0,11.50429,-11.50429,288.4991,68.69013,0.1958654,12.02198,0,0,205.509
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,67.327,67.327,81,0,22.761,67.327,0,0,0,0,0,0,0,13.67301,12.98936,138.615,194.0048,12.98936,0,12.98936,300.8219,71.62412,0.1959531,74.05969,0,81,194.0048
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,8.205053,8.205053,80.52084,0,22.63977,8.205053,0,0,0,0,0,0,0,72.31579,68.7,125.6256,205.6952,68.7,0,68.7,365.9965,87.14185,0.1961869,9.025558,0,81,205.6952
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,64.37312,64.37312,81,0,22.761,64.37312,0,0,0,0,0,0,0,16.62688,15.79553,56.92561,267.5252,15.79553,0,15.79553,380.9814,90.70969,0.1962926,70.81043,0,81,267.5252
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,48.19198,48.19198,0,0,0,48.19198,0,0,7.105427E-15,0,0,50.7284,48.19198,0,0,41.13007,281.7411,0,50.7284,-50.7284,327.509,77.97818,0.1962926,53.01118,0,0,281.7411
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,39.7996,39.7996,0,0,0,39.7996,0,0,7.105427E-15,0,0,41.89431,39.7996,0,0,97.49496,231.0128,0,41.89431,-41.89431,283.3485,67.4638,0.1962926,43.77956,0,0,231.0128
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,26.90415,26.90415,0,0,0,26.90415,0,0,3.552714E-15,0,0,28.32016,26.90415,0,0,144.0442,189.1185,0,28.32016,-28.32016,253.4964,60.35617,0.1962926,29.59457,0,0,189.1185
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,154.7304,149.7,81,0,22.761,149.7,5.870997,0,5.030396,20.50344,8.788883,72.31579,68.7,0,0,175.511,160.7983,0,63.52691,-63.52691,186.5332,44.41258,0.1962926,170.2034,7.031106,81,169.5872
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,55.26217,55.26217,81,0,22.761,55.26217,71.5082,0,0,0,39.51699,0,0,25.73783,24.45093,246.0965,97.27139,63.96792,0,63.96792,247.2185,58.86143,0.1965947,60.78839,31.61359,81,136.7884
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,41.07281,41.07281,81,0,22.761,41.07281,113.0098,0,0,0,46.41632,0,0,39.92719,37.93083,182.1286,154.8425,84.34715,0,84.34715,327.2372,77.91348,0.1966277,45.18009,37.13305,81,201.2588
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,159.6562,149.7,81,0,22.761,149.7,62.18811,0,9.956248,25.92187,93.0956,72.31579,68.7,0,0,97.78143,230.7549,20.77981,0,20.77981,346.9507,82.60714,0.1963565,175.6219,74.47648,81,323.8506
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,118.4494,118.4494,81,0,22.761,118.4494,73.87726,0,0,0,87.5072,39.42046,37.44944,0,0,77.00161,249.4568,48.08674,0,48.08674,392.5698,93.46881,0.1963131,130.2944,70.00576,81,336.964
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,53.27867,53.27867,0,0,0,53.27867,136.6647,0,0,0,72.8131,56.08281,53.27867,0,0,28.91488,292.7348,16.7303,0,16.7303,408.4415,97.24779,0.196096,58.60653,58.25048,0,365.5479
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,44.01357,44.01357,0,0,0,44.01357,175.454,18.70894,0,0,77.22359,46.33008,44.01357,0,0,12.18458,307.7921,12.18458,0,12.18458,420.0009,100,0.1959383,48.41493,61.77888,0,385.0157
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,3.984543,3.984543,0,0,0,3.984543,2223.986,84.4214,0,0,88.61565,4.194255,3.984543,0,0,0,318.7582,0,0,0,420.0009,100,0.1959383,4.382997,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,11.15655,11.15655,0,0,0,11.15655,250.1179,16.1608,0,0,27.90453,11.74374,11.15655,0,0,0,318.7582,0,0,0,420.0009,100,0.1959383,12.27221,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,39.38646,39.38646,0,0,0,39.38646,51.80635,0,7.105427E-15,0,20.40469,41.45943,39.38646,0,0,0,318.7582,0,21.05474,-21.05474,397.8072,94.71581,0.1959383,43.3251,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,37.8605,37.8605,0,0,0,37.8605,64.19267,0,0,0,24.30367,39.85316,37.8605,0,0,23.39416,297.7035,0,15.54949,-15.54949,381.4166,90.81329,0.1959383,41.64655,19.44294,0,322.0071
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,63.9271,63.9271,81,0,22.761,63.9271,9.03069,0,0,0,5.773059,0,0,17.07289,16.21925,40.67137,282.154,21.99231,0,21.99231,402.2803,95.78084,0.1960723,70.31982,4.618447,81,287.9271
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,80.61448,80.61448,81,0,22.761,80.61448,0,0,0,0,0,0,0,0.3855172,0.3662414,18.67906,301.9471,0.3662414,0,0.3662414,402.6278,95.86356,0.1960747,88.67593,0,81,301.9471
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.31282,302.2767,0,0,0,402.6278,95.86356,0.1960747,0,0,0,302.2767
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.31282,302.2767,0,0,0,402.6278,95.86356,0.1960747,0,0,0,302.2767
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,27.97862,27.97862,0,0,0,27.97862,0,0,3.552714E-15,0,0,29.45118,27.97862,0,0,18.31282,302.2767,0,29.45118,-29.45118,371.5835,88.47208,0.1960747,30.77648,0,0,302.2767
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.03635,272.8255,0,0,0,371.5835,88.47208,0.1960747,0,0,0,272.8255
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,80.0215,80.0215,81,0,22.761,80.0215,0,0,0,0,0,0,0,0.9784995,0.9295745,51.03635,272.8255,0.9295745,0,0.9295745,372.4654,88.68205,0.1960808,88.02365,0,81,272.8255
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,28.03024,28.03024,0,0,0,28.03024,0,0,3.552714E-15,0,0,29.50552,28.03024,0,0,50.10678,273.6621,0,29.50552,-29.50552,341.3638,81.27694,0.1960808,30.83327,0,0,273.6621
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,64.33482,64.33482,81,0,22.761,64.33482,0,0,0,0,0,0,0,16.66518,15.83192,82.89069,244.1566,15.83192,0,15.83192,356.3833,84.853,0.1961848,70.7683,0,81,244.1566
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,71.26376,71.26376,81,0,22.761,71.26376,0,0,0,0,0,0,0,9.736241,9.249429,67.05877,258.4053,9.249429,0,9.249429,365.1581,86.94223,0.1962456,78.39014,0,81,258.4053
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,59.90841,59.90841,0,0,0,59.90841,0,0,7.105427E-15,0,0,63.06148,59.90841,0,0,57.80934,266.7298,0,63.06148,-63.06148,298.6855,71.11544,0.1962456,65.89925,0,0,266.7298
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.8776,203.6684,0,0,0,298.6855,71.11544,0.1962456,0,0,0,203.6684
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,74.46608,74.46608,81,0,22.761,74.46608,0,0,0,0,0,0,0,6.533919,6.207223,127.8776,203.6684,6.207223,0,6.207223,304.5741,72.51751,0.1962862,81.91269,0,81,203.6684
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,83.32092,83.32092,81,0,22.761,83.32092,17.33379,0,0,0,14.44267,2.443077,2.320923,0,0,121.6704,209.2549,11.99959,0,11.99959,315.9579,75.22794,0.1963421,91.65302,11.55414,81,223.6975
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,109.6708,220.0545,102.4548,0,102.4548,413.1552,98.37007,0.1959843,0,27.00386,81,253.8093
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,56.11951,56.11951,0,0,0,56.11951,116.7618,0,0,0,65.52613,59.07317,56.11951,0,0,7.216001,312.2638,6.452965,0,6.452965,419.2769,99.82764,0.1959017,61.73146,52.42091,0,377.7899
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,95.65603,0,0,96.41907,0,0,0,0,0.7630358,318.0715,0.7630358,0,0.7630358,420.0009,100,0.195892,0,77.13525,0,414.4906
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195892,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195892,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,58.28836,58.28836,0,0,0,58.28836,141.7646,21.27608,0,0,82.63225,61.35617,58.28836,0,0,0,318.7582,0,0,0,420.0009,100,0.195892,64.1172,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,140.8901,140.8901,72.19008,0,20.53209,140.8901,58.36555,9.915477,0,5.279086,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.195892,154.9791,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195892,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195892,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,43.37915,43.37915,0,0,0,43.37915,49.40147,0,7.105427E-15,0,21.42994,45.66226,43.37915,0,0,0,318.7582,0,24.23232,-24.23232,394.4577,93.91832,0.195892,47.71706,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,23.93492,23.93492,0,0,0,23.93492,23.1186,0,3.552714E-15,0,5.533417,25.19465,23.93492,0,0,26.9248,294.5259,0,19.66124,-19.66124,373.733,88.98386,0.195892,26.32841,4.426734,0,300.0593
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,105.5237,105.5237,81,0,22.761,105.5237,0,0,0,0,0,25.81443,24.52371,0,0,48.77062,274.8647,0,25.81443,-25.81443,346.5222,82.50511,0.195892,116.0761,0,81,274.8647
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,91.23836,91.23836,81,0,22.761,91.23836,0,0,0,0,0,10.77722,10.23836,0,0,77.45332,249.0502,0,10.77722,-10.77722,335.162,79.80031,0.195892,100.3622,0,81,249.0502
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,51.40965,51.40965,81,0,22.761,51.40965,0,0,0,0,0,0,0,29.59035,28.11083,89.42802,238.273,28.11083,0,28.11083,361.8303,86.14989,0.1960751,56.55062,0,81,238.273
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,18.80597,18.80597,0,0,0,18.80597,0,0,3.552714E-15,0,0,19.79576,18.80597,0,0,61.31718,263.5728,0,19.79576,-19.79576,340.9637,81.18167,0.1960751,20.68657,0,0,263.5728
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,85.85564,85.85564,81,0,22.761,85.85564,0,0,0,0,0,5.111204,4.855643,0,0,83.31248,243.777,0,5.111204,-5.111204,335.576,79.89889,0.1960751,94.44121,0,81,243.777
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,88.99159,238.6658,68.7,0,68.7,400.7505,95.4166,0.1961507,0,0,81,238.6658
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,111.9086,111.9086,81,0,22.761,111.9086,0,0,1.421085E-14,0,0,32.53537,30.90861,0,0,20.29159,300.4958,0,32.53537,-32.53537,366.4553,87.25108,0.1961507,123.0995,0,81,300.4958
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,46.53178,46.53178,0,0,0,46.53178,0,0,7.105427E-15,0,0,48.98082,46.53178,0,0,56.44201,267.9604,0,48.98082,-48.98082,314.825,74.95817,0.1961507,51.18495,0,0,267.9604
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,22.61729,22.61729,0,0,0,22.61729,0,0,3.552714E-15,0,0,23.80767,22.61729,0,0,110.8651,218.9796,0,23.80767,-23.80767,289.7295,68.98306,0.1961507,24.87902,0,0,218.9796
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,23.96748,23.96748,0,0,0,23.96748,0,0,0,0,0,25.22892,23.96748,0,0,137.3181,195.1719,0,25.22892,-25.22892,263.1358,62.65126,0.1961507,26.36422,0,0,195.1719
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.3502,169.943,0,0,0,263.1358,62.65126,0.1961507,0,0,0,169.943
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,60.86378,60.86378,0,0,0,60.86378,0,0,7.105427E-15,0,0,64.06713,60.86378,0,0,165.3502,169.943,0,64.06713,-64.06713,195.6031,46.57208,0.1961507,66.95015,0,0,169.943
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,236.5359,105.8759,20.02933,0,20.02933,214.6046,51.09624,0.1958963,0,16.02346,0,125.9052
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,83.23837,83.23837,81,0,22.761,83.23837,56.39373,0,0,0,46.94122,2.356172,2.238364,0,0,216.5066,123.9023,44.58505,0,44.58505,256.9017,61.16695,0.1961012,91.5622,37.55297,81,170.8435
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,47.89514,47.89514,81,0,22.761,47.89514,147.8106,0,0,0,70.7941,0,0,33.10486,31.44962,171.9216,164.0288,102.2437,0,102.2437,353.8986,84.26141,0.1959105,52.68465,56.63528,81,234.8229
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,20.45168,20.45168,0,0,0,20.45168,369.8064,0,0,0,75.6316,21.52808,20.45168,0,0,69.67785,256.0482,54.10352,0,54.10352,405.2257,96.48212,0.1952328,22.49684,60.50528,0,331.6797
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,74.75923,0,0,90.33356,0,0,0,0,15.57433,304.7413,15.57433,0,15.57433,420.0009,100,0.1950386,0,72.26685,0,395.0749
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,54.16233,54.16233,0,0,0,54.16233,148.6986,23.52565,0,0,80.53863,57.01297,54.16233,0,0,0,318.7582,0,0,0,420.0009,100,0.1950386,59.57856,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950386,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,62.19917,62.19917,0,0,0,62.19917,149.0656,27.24476,0,0,92.71756,65.4728,62.19917,0,0,0,318.7582,0,0,0,420.0009,100,0.1950386,68.41908,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950386,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,88.26749,88.26749,32.79884,0,10.56611,88.26749,66.14899,0,0,0,58.38805,58.38805,55.46864,0,0,0,318.7582,0,0,0,420.0009,100,0.1950386,97.09424,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,142.875,142.875,81,0,22.761,142.875,18.33668,0,0,7.462475,26.19853,65.13155,61.87498,0,0,0,318.7582,0,38.93303,-38.93303,378.9618,90.22883,0.1950386,157.1625,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,49.05637,49.05637,0,0,0,49.05637,6.811476,0,7.105427E-15,0,3.341463,51.63828,49.05637,0,0,43.25892,279.8252,0,48.29682,-48.29682,328.0525,78.10758,0.1950386,53.962,2.67317,0,283.1667
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,12.86994,12.86994,0,0,0,12.86994,0,0,1.776357E-15,0,0,13.54731,12.86994,0,0,96.92205,231.5284,0,13.54731,-13.54731,313.7724,74.70757,0.1950386,14.15694,0,0,231.5284
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,46.933,46.933,0,0,0,46.933,0,0,7.105427E-15,0,0,49.40316,46.933,0,0,111.9746,217.9811,0,49.40316,-49.40316,261.6969,62.30866,0.1950386,51.6263,0,0,217.9811
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,46.5007,46.5007,0,0,0,46.5007,0,0,7.105427E-15,0,0,48.94811,46.5007,0,0,166.867,168.5779,0,48.94811,-48.94811,210.1011,50.02396,0.1950386,51.15077,0,0,168.5779
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,62.40318,62.40318,0,0,0,62.40318,0,0,7.105427E-15,0,0,65.68756,62.40318,0,0,221.2538,119.6298,0,65.68756,-65.68756,140.8603,33.5381,0.1950386,68.6435,0,0,119.6298
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.24,53.94225,0,0,0,140.8603,33.5381,0.1950386,0,0,0,53.94225
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,32.82792,32.82792,0,0,0,32.82792,0,0,0,0,0,34.5557,32.82792,0,0,294.24,53.94225,0,34.5557,-34.5557,104.4354,24.86552,0.1950386,36.11071,0,0,53.94225
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,47.68476,47.68476,81,0,22.761,47.68476,0,0,0,0,0,0,0,33.31524,31.64948,332.6352,19.38655,31.64948,0,31.64948,134.4607,32.01439,0.1952421,52.45324,0,81,19.38655
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,300.9857,47.87107,68.7,0,68.7,199.6353,47.53211,0.1953197,0,0,81,47.87107
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,232.2857,109.7011,68.7,0,68.7,264.8098,63.04982,0.1953966,0,0,81,109.7011
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,49.39741,49.39741,81,0,22.761,49.39741,0,0,0,0,0,0,0,31.60259,30.02246,163.5857,171.5311,30.02246,0,30.02246,293.2916,69.83119,0.1955869,54.33715,0,81,171.5311
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.5633,198.5513,68.7,0,68.7,358.4662,85.34891,0.1956623,0,0,81,198.5513
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,59.61423,59.61423,0,0,0,59.61423,0,0,7.105427E-15,0,0,62.75182,59.61423,0,0,64.86327,260.3813,0,62.75182,-62.75182,292.3199,69.59984,0.1956623,65.57565,0,0,260.3813
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,9.213838,9.213838,0,0,0,9.213838,195.5,0,0,0,18.01305,9.698777,9.213838,0,0,134.5875,197.6295,8.314276,0,8.314276,300.2075,71.47784,0.1955602,10.13522,14.41044,0,215.6425
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,104.1963,104.1963,81,0,22.761,104.1963,36.54596,0,0,0,38.07955,24.41719,23.19633,0,0,126.2732,205.1123,13.66236,0,13.66236,313.1688,74.56385,0.1956214,114.616,30.46364,81,243.1919
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,68.61331,68.61331,81,0,22.761,68.61331,83.87906,0,0,0,57.5522,0,0,12.38669,11.76735,112.6109,217.4084,69.31956,0,69.31956,378.9311,90.2215,0.195841,75.47465,46.04176,81,274.9606
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,45.13026,45.13026,0,0,0,45.13026,190.5624,0,0,0,86.00131,47.50553,45.13026,0,0,43.29132,279.7961,38.49578,0,38.49578,415.4514,98.9168,0.1953714,49.64328,68.80105,0,365.7974
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,62.26379,62.26379,0,0,0,62.26379,181.3731,42.59342,0,0,112.9298,65.54082,62.26379,0,0,4.79554,314.4422,4.79554,0,4.79554,420.0009,100,0.1953131,68.49017,90.34383,0,427.372
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,91.22022,0,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953131,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,95.90731,95.90731,27.20731,0,9.151449,95.90731,102.6582,26.14089,0,0,98.45668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953131,105.498,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953131,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,73.02789,73.02789,20.25,0,7.39125,73.02789,94.87142,13.72692,0,0,69.28259,55.55566,52.77788,0,0,0,318.7582,0,0,0,420.0009,100,0.1953131,80.33067,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,67.81573,67.81573,26.97702,0,9.093186,67.81573,63.3896,0,0,0,42.98812,42.98812,40.83871,0,0,0,318.7582,0,0,0,420.0009,100,0.1953131,74.59731,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,116.222,116.222,81,0,22.761,116.222,24.92116,7.105427E-15,0,0,28.96387,37.07581,35.22202,0,0,0,318.7582,0,8.11194,-8.11194,411.4501,97.96411,0.1953131,127.8442,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,14.22745,14.22745,0,0,0,14.22745,47.52084,0,1.776357E-15,0,6.761003,14.97626,14.22745,0,0,9.013268,310.6463,0,8.215258,-8.215258,402.7905,95.9023,0.1953131,15.65019,5.408802,0,317.4073
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,161.3982,149.7,81,0,22.761,149.7,0,0,11.69825,27.83807,0,72.31579,68.7,0,0,18.14133,302.431,0,72.31579,-72.31579,326.5629,77.75292,0.1953131,177.5381,0,81,302.431
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,120.8369,120.8369,81,0,22.761,120.8369,0,0,1.421085E-14,0,0,41.93359,39.83691,0,0,98.49221,230.1152,0,41.93359,-41.93359,282.3611,67.22868,0.1953131,132.9206,0,81,230.1152
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,82.64068,82.64068,81,0,22.761,82.64068,0,0,0,0,0,1.72703,1.640678,0,0,145.0851,188.1816,0,1.72703,-1.72703,280.5406,66.79524,0.1953131,90.90475,0,81,188.1816
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,46.97542,46.97542,81,0,22.761,46.97542,0,0,0,0,0,0,0,34.02458,32.32335,147.004,186.4546,32.32335,0,32.32335,311.2052,74.09633,0.1955152,51.67296,0,81,186.4546
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,99.71184,99.71184,81,0,22.761,99.71184,0,0,0,0,0,19.69667,18.71184,0,0,114.6807,215.5456,0,19.69667,-19.69667,290.4431,69.15298,0.1955152,109.683,0,81,215.5456
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,35.65642,35.65642,81,0,22.761,35.65642,0,-7.105427E-15,0,0,0,0,0,45.34358,43.0764,136.5658,195.849,43.0764,0,43.0764,331.309,78.88293,0.1957832,39.22206,0,81,195.849
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.48945,234.6177,68.7,0,68.7,396.4835,94.40064,0.1958564,0,0,81,234.6177
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.78945,296.4477,0,0,0,396.4835,94.40064,0.1958564,0,0,0,296.4477
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,38.93169,38.93169,0,0,0,38.93169,0,0,0,0,0,40.98073,38.93169,0,0,24.78945,296.4477,0,40.98073,-40.98073,353.286,84.11555,0.1958564,42.82486,0,0,296.4477
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,13.79399,13.79399,0,0,0,13.79399,0,0,1.776357E-15,0,0,14.51999,13.79399,0,0,70.32359,255.467,0,14.51999,-14.51999,337.9806,80.47141,0.1958564,15.17339,0,0,255.467
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,52.98029,52.98029,0,0,0,52.98029,0,0,7.105427E-15,0,0,55.76873,52.98029,0,0,86.45692,240.947,0,55.76873,-55.76873,279.1952,66.47491,0.1958564,58.27832,0,0,240.947
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,28.31504,28.31504,0,0,0,28.31504,0,0,3.552714E-15,0,0,29.80531,28.31504,0,0,148.4222,185.1783,0,29.80531,-29.80531,247.7776,58.99456,0.1958564,31.14655,0,0,185.1783
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,45.86403,45.86403,0,0,0,45.86403,24.45485,0,0,0,11.21598,48.27793,45.86403,0,0,181.5392,155.373,0,37.06195,-37.06195,208.7109,49.69298,0.1958564,50.45043,8.972785,0,166.5889
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,222.7191,118.311,36.44748,0,36.44748,243.288,57.92561,0.1954168,0,29.15798,0,154.7585
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,186.2716,151.1137,42.14297,0,42.14297,283.2684,67.44472,0.194911,0,33.71438,0,193.2567
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.9153792,0.9153792,0,0,0,0.9153792,6684.699,0,0,0,61.19035,0.9635571,0.9153792,0,0,144.1287,189.0424,60.2268,0,60.2268,340.4045,81.04854,0.1941926,1.006917,48.95228,0,250.2328
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,11.61064,11.61064,0,0,0,11.61064,432.7861,0,0,0,50.24926,12.22173,11.61064,0,0,83.90188,243.2465,38.02753,0,38.02753,376.4806,89.63806,0.1937418,12.77171,40.19941,0,293.4958
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,145.4841,145.4841,81,0,22.761,145.4841,67.07351,0,0,10.3325,97.58129,67.878,64.48409,0,0,45.87434,277.4713,29.7033,0,29.7033,404.6596,96.34734,0.1934633,160.0325,78.06503,81,375.0526
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,78.60347,0,0,94.77452,0,0,0,0,16.17105,304.2043,16.17105,0,16.17105,420.0009,100,0.1932728,0,75.81962,0,398.9788
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,46.94163,46.94163,0,0,0,46.94163,225.7327,56.55035,0,0,105.9626,49.41224,46.94163,0,0,0,318.7582,0,0,0,420.0009,100,0.1932728,51.6358,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1932728,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,112.8263,112.8263,74.28329,0,21.06167,112.8263,35.95934,0,1.421085E-14,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1932728,124.1089,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,48.82983,48.82983,0,0,0,48.82983,36.86766,0,7.105427E-15,0,18.00241,51.39982,48.82983,0,0,0,318.7582,0,33.3974,-33.3974,384.7969,91.61813,0.1932728,53.71281,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,37.10823,285.3608,5.207279,0,5.207279,389.7369,92.79433,0.1932116,0,4.165823,0,290.5681
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,100.6957,100.6957,81,0,22.761,100.6957,0,0,0,0,0,20.73237,19.69575,0,0,31.90095,290.0474,0,20.73237,-20.73237,367.8831,87.59104,0.1932116,110.7653,0,81,290.0474
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,71.72472,71.72472,81,0,22.761,71.72472,0,0,0,0,0,0,0,9.275284,8.81152,54.93691,269.315,8.81152,0,8.81152,376.2425,89.58136,0.1932666,78.89719,0,81,269.315
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,111.5582,111.5582,81,0,22.761,111.5582,0,0,1.421085E-14,0,0,32.16652,30.5582,0,0,46.12539,277.2454,0,32.16652,-32.16652,342.336,81.5084,0.1932666,122.714,0,81,277.2454
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.86597,245.0789,0,0,0,342.336,81.5084,0.1932666,0,0,0,245.0789
