Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,61.56179,61.56179,0,0,0,61.56179,0,0,7.105427E-15,0,0,64.80188,61.56179,0,0,81.86597,245.0789,0,64.80188,-64.80188,274.0288,65.24482,0.1932666,67.71796,0,0,245.0789
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,6.043881,6.043881,0,0,0,6.043881,0,0,8.881784E-16,0,0,6.36198,6.043881,0,0,153.8681,180.277,0,6.36198,-6.36198,267.3227,63.64812,0.1932666,6.648269,0,0,180.277
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.9369,173.915,0,0,0,267.3227,63.64812,0.1932666,0,0,0,173.915
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.9369,173.915,0,0,0,267.3227,63.64812,0.1932666,0,0,0,173.915
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,29.64491,29.64491,0,0,0,29.64491,0,0,3.552714E-15,0,0,31.20517,29.64491,0,0,160.9369,173.915,0,31.20517,-31.20517,234.4295,55.81644,0.1932666,32.60941,0,0,173.915
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,108.3807,108.3807,81,0,22.761,108.3807,0,0,0,0,0,28.82177,27.38068,0,0,195.6093,142.7098,0,28.82177,-28.82177,204.0487,48.58293,0.1932666,119.2187,0,81,142.7098
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,27.60745,27.60745,81,0,22.761,27.60745,0,0,0,0,0,0,0,53.39255,50.72292,227.6335,113.8881,50.72292,0,50.72292,252.1687,60.04005,0.1935824,30.36819,0,81,113.8881
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,58.30558,58.30558,81,0,22.761,58.30558,0,0,0,0,0,0,0,22.69442,21.5597,176.9106,159.5387,21.5597,0,21.5597,272.622,64.90988,0.193716,64.13614,0,81,159.5387
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,63.58501,63.58501,81,0,22.761,63.58501,27.8851,3.552714E-15,0,0,17.73074,0,0,17.415,16.54424,155.3509,178.9424,34.27499,0,34.27499,305.1382,72.65179,0.1938967,69.9435,14.18459,81,196.6732
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,70.35541,70.35541,81,0,22.761,70.35541,72.545,0,0,0,51.03933,0,0,10.6446,10.11237,121.0759,209.7899,61.1517,0,61.1517,363.1517,86.46452,0.1941837,77.39095,40.83146,81,260.8292
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,84.39896,84.39896,69.17266,0,19.76868,84.39896,89.99152,0,0,0,75.9519,16.02768,15.22629,0,0,59.92422,264.8264,59.92422,0,59.92422,420.0009,100,0.1943107,92.83885,60.76152,81,340.7783
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,68.89716,68.89716,20.25,0,7.39125,68.89716,144.7867,48.54638,0,0,99.75392,51.20754,48.64716,0,0,0,318.7582,0,0,0,420.0009,100,0.1943107,75.78688,79.80314,81,418.5121
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,102.5343,102.5343,33.83435,0,10.82809,102.5343,111.4066,41.91428,0,0,114.2301,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1943107,112.7878,91.38406,81,432.9883
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,17.30163,17.30163,0,0,0,17.30163,743.2496,110.382,0,0,128.5943,18.21224,17.30163,0,0,0,318.7582,0,0,0,420.0009,100,0.1943107,19.03179,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943107,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943107,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,14.27624,14.27624,0,0,0,14.27624,583.8925,68.33025,0,0,83.35787,15.02762,14.27624,0,0,0,318.7582,0,0,0,420.0009,100,0.1943107,15.70386,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,54.96909,54.96909,0,0,0,54.96909,126.4017,11.61966,0,0,69.48186,57.8622,54.96909,0,0,0,318.7582,0,0,0,420.0009,100,0.1943107,60.466,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,96.24135,96.24135,62.41064,0,18.05789,96.24135,37.00205,0,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1943107,105.8655,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,72.81227,72.81227,64.75841,0,18.65188,72.81227,11.64329,3.552714E-15,0,0,8.477746,8.477746,8.053859,0,0,0,318.7582,0,0,0,420.0009,100,0.1943107,80.0935,6.782197,81,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,40.07425,40.07425,0,0,0,40.07425,0,0,0,0,0,42.18341,40.07425,0,0,0,318.7582,0,42.18341,-42.18341,375.5356,89.41306,0.1943107,44.08167,0,0,318.7582
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,147.3727,147.3727,81,0,22.761,147.3727,0,0,0,12.41002,0,69.86605,66.37275,0,0,46.87046,276.5748,0,69.86605,-69.86605,301.8903,71.87851,0.1943107,162.11,0,81,276.5748
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,42.32317,42.32317,81,0,22.761,42.32317,0,0,0,0,0,0,0,38.67683,36.74298,124.4994,206.7088,36.74298,0,36.74298,336.7478,80.17789,0.1945341,46.55549,0,81,206.7088
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,13.21737,13.21737,0,0,0,13.21737,0,0,1.776357E-15,0,0,13.91302,13.21737,0,0,87.75642,239.7775,0,13.91302,-13.91302,322.0822,76.68608,0.1945341,14.5391,0,0,239.7775
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,47.62843,47.62843,0,0,0,47.62843,0,0,7.105427E-15,0,0,50.13519,47.62843,0,0,103.2153,225.8644,0,50.13519,-50.13519,269.235,64.10345,0.1945341,52.39128,0,0,225.8644
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,70.56825,70.56825,81,0,22.761,70.56825,0,0,0,0,0,0,0,10.43175,9.910162,158.9211,175.7292,9.910162,0,9.910162,278.6367,66.34193,0.1945942,77.62508,0,81,175.7292
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,91.6133,91.6133,81,0,22.761,91.6133,0,0,0,0,0,11.1719,10.61331,0,0,149.0109,184.6484,0,11.1719,-11.1719,266.8604,63.53807,0.1945942,100.7746,0,81,184.6484
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,46.11223,46.11223,81,0,22.761,46.11223,0,0,0,0,0,0,0,34.88777,33.14338,161.4242,173.4765,33.14338,0,33.14338,298.303,71.02438,0.1947948,50.72345,0,81,173.4765
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.2808,203.3055,68.7,0,68.7,363.4775,86.5421,0.1948693,0,0,81,203.3055
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,63.21464,63.21464,81,0,22.761,63.21464,0,0,0,0,0,0,0,17.78536,16.89609,59.58078,265.1355,16.89609,0,16.89609,379.5066,90.35853,0.1949707,69.5361,0,81,265.1355
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,84.62059,84.62059,81,0,22.761,84.62059,0,0,0,0,0,3.811148,3.620591,0,0,42.68469,280.342,0,3.811148,-3.811148,375.4893,89.40203,0.1949707,93.08265,0,81,280.342
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.9193,276.5309,0,0,0,375.4893,89.40203,0.1949707,0,0,0,276.5309
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,46.9193,276.5309,17.45401,0,17.45401,392.0476,93.34448,0.1947688,0,13.96321,0,293.9849
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,29.46529,292.2395,25.59204,0,25.59204,416.3264,99.12512,0.1944734,0,20.47363,0,317.8315
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,132.7731,132.7731,72.85909,0,20.70135,132.7731,50.41733,1.332268E-15,0,0,66.94068,63.06743,59.91406,0,0,3.873249,315.2723,3.873249,0,3.873249,420.0009,100,0.1944901,146.0505,53.55254,81,382.213
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,74.01672,0,0,74.01672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944901,0,59.21338,0,392.7749
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,38.6365,38.6365,0,0,0,38.6365,213.9094,41.97712,0,0,82.64712,40.67,38.6365,0,0,0,318.7582,0,0,0,420.0009,100,0.1944901,42.50015,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,79.8828,79.8828,20.25,0,7.39125,79.8828,90.71816,9.696839,0,0,72.46822,62.77137,59.6328,0,0,0,318.7582,0,0,0,420.0009,100,0.1944901,87.87109,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,42.37862,42.37862,0,0,0,42.37862,224.1357,50.37653,0,0,94.9856,44.60907,42.37862,0,0,0,318.7582,0,0,0,420.0009,100,0.1944901,46.61648,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,57.5182,57.5182,0,0,0,57.5182,156.6751,29.57123,0,0,90.1167,60.54547,57.5182,0,0,0,318.7582,0,0,0,420.0009,100,0.1944901,63.27002,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944901,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,48.47183,48.47183,0,0,0,48.47183,110.537,2.556347,0,0,53.57933,51.02298,48.47183,0,0,0,318.7582,0,0,0,420.0009,100,0.1944901,53.31902,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,146.2768,146.2768,81,0,22.761,146.2768,26.43018,0,0,11.20445,38.66121,68.71239,65.27677,0,0,0,318.7582,0,30.05119,-30.05119,388.3241,92.45794,0.1944901,160.9044,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,18.08878,18.08878,0,0,0,18.08878,55.96893,0,0,0,10.1241,19.04082,18.08878,0,0,33.39021,288.707,0,8.916723,-8.916723,378.925,90.22007,0.1944901,19.89766,8.099277,0,298.8311
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,114.4406,114.4406,81,0,22.761,114.4406,0,0,0,0,0,35.20062,33.44059,0,0,43.29768,279.7903,0,35.20062,-35.20062,341.8203,81.38564,0.1944901,125.8846,0,81,279.7903
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,5.461336,5.461336,0,0,0,5.461336,0,0,0,0,0,5.748775,5.461336,0,0,82.40948,244.5897,0,5.748775,-5.748775,335.7606,79.94284,0.1944901,6.007469,0,0,244.5897
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,68.15642,68.15642,81,0,22.761,68.15642,0,1.776357E-15,0,0,0,0,0,12.84359,12.20141,88.797,238.8409,12.20141,0,12.20141,347.3359,82.69885,0.1945633,74.97205,0,81,238.8409
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,78.60754,78.60754,81,0,22.761,78.60754,0,0,0,0,0,0,0,2.392466,2.272843,76.5956,249.8222,2.272843,0,2.272843,349.4921,83.21223,0.1945769,86.46828,0,81,249.8222
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.32275,251.8678,0,0,0,349.4921,83.21223,0.1945769,0,0,0,251.8678
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,45.33196,45.33196,0,0,0,45.33196,0,0,0,0,0,47.71785,45.33196,0,0,74.32275,251.8678,0,47.71785,-47.71785,299.1931,71.2363,0.1945769,49.86516,0,0,251.8678
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,19.73989,19.73989,0,0,0,19.73989,0,0,3.552714E-15,0,0,20.77883,19.73989,0,0,127.3426,204.1499,0,20.77883,-20.77883,277.2903,66.02135,0.1945769,21.71388,0,0,204.1499
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,62.51641,62.51641,81,0,22.761,62.51641,0,0,0,0,0,0,0,18.48359,17.55941,150.4302,183.3711,17.55941,0,17.55941,293.9485,69.98761,0.1946822,68.76806,0,81,183.3711
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,8.071684,8.071684,80.38747,0,22.60603,8.071684,0,0,0,0,0,0,0,72.31579,68.7,132.8708,199.1745,68.7,0,68.7,359.1231,85.50533,0.1948901,8.878853,0,81,199.1745
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,65.94913,65.94913,81,0,22.761,65.94913,0,0,0,0,0,0,0,15.05086,14.29832,64.17078,261.0045,14.29832,0,14.29832,372.6877,88.73499,0.1949751,72.54405,0,81,261.0045
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,91.84316,91.84316,81,0,22.761,91.84316,0,0,0,0,0,11.41386,10.84316,0,0,49.87246,273.873,0,11.41386,-11.41386,360.6564,85.8704,0.1949751,101.0275,0,81,273.873
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,18.73108,18.73108,0,0,0,18.73108,0,0,3.552714E-15,0,0,19.71693,18.73108,0,0,62.55452,262.4592,0,19.71693,-19.71693,339.873,80.92197,0.1949751,20.60419,0,0,262.4592
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,4.880106,4.880106,0,0,0,4.880106,224.6802,0,0,0,10.96463,5.136954,4.880106,0,0,84.46222,242.7422,5.827676,0,5.827676,345.4016,82.2383,0.1949082,5.368117,8.771705,0,253.7069
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,97.97014,97.97014,81,0,22.761,97.97014,17.64195,3.552714E-15,0,0,17.28384,17.8633,16.97014,0,0,78.63454,247.9871,0,0.5794588,-0.5794588,344.7908,82.09287,0.1949082,107.7672,13.82708,81,265.271
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,0,0,0,0,0,0,0,32.42916,0,0,0,0,79.27839,247.4077,32.42916,0,32.42916,375.5558,89.41786,0.1945371,0,25.94333,0,279.8369
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,14.35097,0,0,61.20019,0,0,0,0,46.84922,276.5939,46.84922,0,46.84922,420.0009,100,0.1940035,0,48.96015,0,337.7941
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,51.07099,51.07099,0,0,0,51.07099,91.1758,0,0,0,46.56438,53.75893,51.07099,0,0,0,318.7582,0,7.194556,-7.194556,412.4171,98.19435,0.1940035,56.17809,37.2515,0,365.3226
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,57.07366,57.07366,0,0,0,57.07366,88.88906,0,0,0,50.73224,60.07754,57.07366,0,0,7.993951,311.5637,0,9.345296,-9.345296,402.5663,95.84893,0.1940035,62.78102,40.58579,0,362.2959
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,114.847,114.847,81,0,22.761,114.847,42.44173,0,0,0,48.74306,35.62842,33.847,0,0,18.37761,302.2184,13.11464,0,13.11464,415.0079,98.81122,0.1940596,126.3317,38.99445,81,350.9614
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,63.1228,0,0,68.38577,0,0,0,0,5.262976,314.0215,5.262976,0,5.262976,420.0009,100,0.1939999,0,54.70862,0,382.4073
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,69.26909,69.26909,20.62943,0,7.487247,69.26909,73.91412,0,0,0,51.19964,51.19964,48.63966,0,0,0,318.7582,0,0,0,420.0009,100,0.1939999,76.196,40.95971,81,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,73.88563,73.88563,50.58186,0,15.06521,73.88563,33.20035,0,0,0,24.53029,24.53029,23.30377,0,0,0,318.7582,0,0,0,420.0009,100,0.1939999,81.27419,19.62423,81,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,97.73764,97.73764,81,0,22.761,97.73764,15.03093,0,1.421085E-14,0,14.69087,17.61857,16.73764,0,0,0,318.7582,0,2.927694,-2.927694,416.9148,99.26523,0.1939999,107.5114,11.7527,81,333.4491
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,106.3645,106.3645,81,0,22.761,106.3645,5.890558,3.552714E-15,0,0,6.26546,26.69944,25.36447,0,0,3.252993,315.8305,0,20.43398,-20.43398,395.3755,94.13683,0.1939999,117.0009,5.012368,81,322.096
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.95742,295.3965,0,0,0,395.3755,94.13683,0.1939999,0,0,0,295.3965
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,40.90409,40.90409,0,0,0,40.90409,0,0,7.105427E-15,0,0,43.05694,40.90409,0,0,25.95742,295.3965,0,43.05694,-43.05694,349.9895,83.33066,0.1939999,44.9945,0,0,295.3965
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,57.23408,57.23408,0,0,0,57.23408,0,0,7.105427E-15,0,0,60.2464,57.23408,0,0,73.79846,252.3396,0,60.2464,-60.2464,286.4842,68.21039,0.1939999,62.95749,0,0,252.3396
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,69.52672,69.52672,81,0,22.761,69.52672,0,0,0,0,0,0,0,11.47328,10.89962,140.7389,192.0932,10.89962,0,10.89962,296.8245,70.67236,0.1940648,76.47939,0,81,192.0932
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,43.70713,43.70713,81,0,22.761,43.70713,0,0,0,0,0,0,0,37.29287,35.42823,129.8393,201.9029,35.42823,0,35.42823,330.4347,78.67476,0.1942752,48.07784,0,81,201.9029
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,6.980176,6.980176,79.29597,0,22.32988,6.980176,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,94.41106,233.7883,68.7,0,68.7,395.6092,94.19247,0.1944641,7.678194,0,81,233.7883
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.71106,295.6183,0,0,0,395.6092,94.19247,0.1944641,0,0,0,295.6183
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.71106,295.6183,0,0,0,395.6092,94.19247,0.1944641,0,0,0,295.6183
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,99.85839,99.85839,81,0,22.761,99.85839,0,0,0,0,0,19.85094,18.85839,0,0,25.71106,295.6183,0,19.85094,-19.85094,374.6845,89.21041,0.1944641,109.8442,0,81,295.6183
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,31.88775,31.88775,0,0,0,31.88775,0,0,3.552714E-15,0,0,33.56605,31.88775,0,0,47.76765,275.7673,0,33.56605,-33.56605,339.3027,80.78621,0.1944641,35.07652,0,0,275.7673
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.06326,242.2013,0,0,0,339.3027,80.78621,0.1944641,0,0,0,242.2013
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.06326,242.2013,0,0,0,339.3027,80.78621,0.1944641,0,0,0,242.2013
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,71.94537,71.94537,81,0,22.761,71.94537,10.43145,0,0,0,7.504944,0,0,9.054637,8.601905,85.06326,242.2013,16.10685,0,16.10685,354.583,84.42436,0.1945464,79.1399,6.003955,81,249.7062
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,21.38615,21.38615,0,0,0,21.38615,81.33253,0,3.552714E-15,0,17.3939,22.51174,21.38615,0,0,68.95641,256.6974,0,5.117839,-5.117839,349.1884,83.13992,0.1945464,23.52476,13.91512,0,274.0913
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,23.64993,23.64993,0,0,0,23.64993,234.3561,0,0,0,55.42506,24.89466,23.64993,0,0,74.64291,251.5796,30.53039,0,30.53039,378.152,90.03602,0.1942023,26.01493,44.34005,0,307.0047
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,58.26455,58.26455,0,0,0,58.26455,115.3044,0,0,0,67.18158,61.33111,58.26455,0,0,44.11251,279.057,5.850474,0,5.850474,383.7023,91.35751,0.1941365,64.091,53.74527,0,346.2386
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,24.44907,24.44907,0,0,0,24.44907,373.0147,27.20074,0,0,91.19865,25.73587,24.44907,0,0,38.26204,284.3224,38.26204,0,38.26204,420.0009,100,0.1937072,26.89398,72.95892,0,375.521
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,37.70604,37.70604,0,0,0,37.70604,255.0325,56.47209,0,0,96.16266,39.69057,37.70604,0,0,0,318.7582,0,0,0,420.0009,100,0.1937072,41.47664,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937072,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,60.2149,60.2149,0,0,0,60.2149,160.9715,33.5447,0,0,96.9288,63.3841,60.2149,0,0,0,318.7582,0,0,0,420.0009,100,0.1937072,66.23639,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,11.74629,11.74629,0,0,0,11.74629,640.0228,62.81443,0,0,75.17895,12.36452,11.74629,0,0,0,318.7582,0,0,0,420.0009,100,0.1937072,12.92092,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,112.5679,112.5679,63.1666,0,18.24915,112.5679,46.19554,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1937072,123.8247,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,56.91794,56.91794,0,0,0,56.91794,54.28845,0,0,0,30.89987,59.91362,56.91794,0,0,0,318.7582,0,29.01375,-29.01375,389.4177,92.71831,0.1937072,62.60973,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,64.41623,64.41623,81,0,22.761,64.41623,9.963801,0,0,0,6.418305,0,0,16.58377,15.75458,32.2375,289.7445,22.17289,0,22.17289,410.4527,97.72664,0.1938273,70.85786,5.134644,81,296.1628
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,127.3262,127.3262,81,0,22.761,127.3262,0,0,0,0,0,48.76438,46.32616,0,0,10.06462,309.7001,0,48.76438,-48.76438,359.0505,85.48805,0.1938273,140.0588,0,81,309.7001
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.24726,260.9357,0,0,0,359.0505,85.48805,0.1938273,0,0,0,260.9357
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,107.7026,107.7026,81,0,22.761,107.7026,0,0,0,0,0,28.10804,26.70263,0,0,64.24726,260.9357,0,28.10804,-28.10804,329.4221,78.43367,0.1938273,118.4729,0,81,260.9357
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,23.79428,23.79428,81,0,22.761,23.79428,0,0,0,0,0,0,0,57.20572,54.34544,95.47842,232.8277,54.34544,0,54.34544,380.9787,90.70902,0.1941465,26.17371,0,81,232.8277
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,56.0649,56.0649,0,0,0,56.0649,0,0,7.105427E-15,0,0,59.01569,56.0649,0,0,41.13298,281.7386,0,59.01569,-59.01569,318.7707,75.89763,0.1941465,61.67139,0,0,281.7386
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,33.2714,33.2714,0,0,0,33.2714,0,0,7.105427E-15,0,0,35.02253,33.2714,0,0,106.706,222.7229,0,35.02253,-35.02253,281.8537,67.10789,0.1941465,36.59855,0,0,222.7229
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,45.52237,45.52237,0,0,0,45.52237,0,0,0,0,0,47.91828,45.52237,0,0,145.6199,187.7003,0,47.91828,-47.91828,231.3434,55.08165,0.1941465,50.0746,0,0,187.7003
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,34.17778,34.17778,0,0,0,34.17778,0,0,7.105427E-15,0,0,35.9766,34.17778,0,0,198.8624,139.782,0,35.9766,-35.9766,193.4207,46.05246,0.1941465,37.59555,0,0,139.782
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,108.3347,108.3347,81,0,22.761,108.3347,0,0,0,0,0,28.77335,27.33468,0,0,238.8364,103.8054,0,28.77335,-28.77335,163.0909,38.8311,0.1941465,119.1682,0,81,103.8054
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,270.8068,75.0321,68.7,0,68.7,228.2655,54.34882,0.1942209,0,0,81,75.0321
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,44.59154,44.59154,81,0,22.761,44.59154,0,0,0,0,0,0,0,36.40846,34.58804,202.1068,136.8621,34.58804,0,34.58804,261.0786,62.16144,0.1944221,49.0507,0,81,136.8621
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,26.9663,26.9663,81,0,22.761,26.9663,0,0,0,0,0,0,0,54.0337,51.33201,167.5188,167.9913,51.33201,0,51.33201,309.7764,73.75613,0.1947192,29.66294,0,81,167.9913
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,7.954816,7.954816,80.27061,0,22.57646,7.954816,104.9667,0,0,0,8.349905,0,0,72.31579,68.7,116.1868,214.1901,77.0499,0,77.0499,382.8723,91.1599,0.1948253,8.750298,6.679924,81,222.54
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,114.8302,114.8302,81,0,22.761,114.8302,16.58286,0,0,0,19.04212,35.61069,33.83016,0,0,39.13686,283.535,0,16.56857,-16.56857,365.4075,87.00163,0.1948253,126.3132,15.2337,81,302.5772
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,93.3847,93.3847,81,0,22.761,93.3847,51.92731,0,0,0,48.49216,13.03652,12.3847,0,0,57.54639,266.9665,35.45564,0,35.45564,399.0437,95.01022,0.1949704,102.7232,38.79373,81,315.4586
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,40.91463,40.91463,0,0,0,40.91463,151.2585,0,0,0,61.88686,43.06804,40.91463,0,0,22.09075,298.8766,18.81882,0,18.81882,416.8968,99.26095,0.1947627,45.0061,49.50948,0,360.7634
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,31.17167,0,0,34.44361,0,0,0,0,3.271931,315.8135,3.271931,0,3.271931,420.0009,100,0.1947267,0,27.55489,0,350.2571
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,22.40706,22.40706,0,0,0,22.40706,249.8934,32.40739,0,0,55.99377,23.58638,22.40706,0,0,0,318.7582,0,0,0,420.0009,100,0.1947267,24.64777,44.79501,0,374.752
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,103.8104,103.8104,63.61654,0,18.36299,103.8104,40.75637,0,0,0,42.30936,42.30936,40.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1947267,114.1915,33.84749,81,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,22.60293,0,0,22.60293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947267,0,18.08234,0,341.3611
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,61.58718,61.58718,0,0,0,61.58718,28.42909,0,7.105427E-15,0,17.50868,64.82861,61.58718,0,0,0,318.7582,0,47.31994,-47.31994,370.1212,88.12393,0.1947267,67.7459,14.00694,0,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,52.57771,271.4383,13.42467,0,13.42467,382.857,91.15625,0.1945788,0,10.73973,0,284.8629
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,65.50367,65.50367,81,0,22.761,65.50367,6.345247,0,0,0,4.15637,0,0,15.49633,14.72151,39.15304,283.5205,18.87788,0,18.87788,400.7661,95.42032,0.1946801,72.05404,3.325096,81,287.6768
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,20.27516,300.5106,3.347046,0,3.347046,403.9414,96.17634,0.1946433,0,2.677637,0,303.8576
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,87.68147,87.68147,81,0,22.761,87.68147,0,0,0,0,0,7.03313,6.681473,0,0,16.92811,303.5229,0,7.03313,-7.03313,396.5279,94.4112,0.1946433,96.44962,0,81,303.5229
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,23.89184,23.89184,0,0,0,23.89184,0,0,3.552714E-15,0,0,25.14931,23.89184,0,0,24.7427,296.4898,0,25.14931,-25.14931,370.0182,88.09939,0.1946433,26.28102,0,0,296.4898
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,23.80549,23.80549,0,0,0,23.80549,0,0,0,0,0,25.05841,23.80549,0,0,52.68637,271.3405,0,25.05841,-25.05841,343.6043,81.81038,0.1946433,26.18604,0,0,271.3405
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.52905,246.2821,0,0,0,343.6043,81.81038,0.1946433,0,0,0,246.2821
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,83.91755,83.91755,81,0,22.761,83.91755,0,0,0,0,0,3.071104,2.917549,0,0,80.52905,246.2821,0,3.071104,-3.071104,340.367,81.03961,0.1946433,92.3093,0,81,246.2821
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,29.55776,29.55776,0,0,0,29.55776,0,0,3.552714E-15,0,0,31.11343,29.55776,0,0,83.94138,243.211,0,31.11343,-31.11343,307.5706,73.23095,0.1946433,32.51353,0,0,243.211
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,135.7304,135.7304,81,0,22.761,135.7304,0,0,0,0,0,57.61092,54.73037,0,0,118.5119,212.0975,0,57.61092,-57.61092,246.8434,58.77211,0.1946433,149.3034,0,81,212.0975
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,34.83768,34.83768,81,0,22.761,34.83768,0,0,0,0,0,0,0,46.16232,43.8542,182.524,154.4866,43.8542,0,43.8542,288.4471,68.67775,0.1948935,38.32145,0,81,154.4866
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,70.488,70.488,81,0,22.761,70.488,0,0,0,0,0,0,0,10.512,9.9864,138.6698,193.9554,9.9864,0,9.9864,297.9211,70.93344,0.1949503,77.5368,0,81,193.9554
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,61.92525,61.92525,81,0,22.761,61.92525,0,0,0,0,0,0,0,19.07475,18.12101,128.6834,202.9432,18.12101,0,18.12101,315.1122,75.02656,0.1950532,68.11777,0,81,202.9432
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,41.29982,41.29982,81,0,22.761,41.29982,0,0,0,0,0,0,0,39.70018,37.71517,110.5624,219.2521,37.71517,0,37.71517,350.8919,83.54552,0.1952667,45.4298,0,81,219.2521
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,131.8533,131.8533,81,0,22.761,131.8533,0,0,0,0,0,53.52974,50.85325,0,0,72.84721,253.1957,0,53.52974,-53.52974,294.4666,70.11095,0.1952667,145.0386,0,81,253.1957
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,53.06282,53.06282,81,0,22.761,53.06282,36.67553,0,0,0,19.46107,0,0,27.93718,26.54032,132.3247,199.666,46.00139,0,46.00139,338.1074,80.50159,0.1954945,58.36911,15.56886,81,219.1271
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,30.96856,30.96856,0,0,0,30.96856,157.9891,0,0,0,48.92695,32.59848,30.96856,0,0,86.3233,241.0672,16.32847,0,16.32847,353.5979,84.18981,0.1953159,34.06541,39.14156,0,289.9942
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,70.08534,70.08534,68.11669,0,19.50152,70.08534,102.8276,0,0,0,72.06709,2.072261,1.968648,0,0,69.99483,255.7629,69.99483,0,69.99483,420.0009,100,0.1953039,77.09387,57.65368,81,327.83
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,75.42426,75.42426,20.25,0,7.39125,75.42426,109.808,24.7437,0,0,82.82186,58.07816,55.17426,0,0,0,318.7582,0,0,0,420.0009,100,0.1953039,82.96668,66.25749,81,401.5801
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,33.1519,33.1519,0,0,0,33.1519,304.2997,65.9844,0,0,100.8811,34.89673,33.1519,0,0,0,318.7582,0,0,0,420.0009,100,0.1953039,36.46709,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,74.69295,74.69295,20.25,0,7.39125,74.69295,137.7103,45.55154,0,0,102.8599,57.30836,54.44295,0,0,0,318.7582,0,0,0,420.0009,100,0.1953039,82.16224,82.28793,81,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,120.8906,120.8906,52.19062,0,15.47223,120.8906,87.26225,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953039,132.9797,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,141.001,141.001,72.301,0,20.56015,141.001,73.78924,31.72777,0,5.401106,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953039,155.1011,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,18.98384,18.98384,0,0,0,18.98384,491.1451,73.25518,0,0,93.23817,19.98298,18.98384,0,0,0,318.7582,0,0,0,420.0009,100,0.1953039,20.88222,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,107.6764,107.6764,46.99248,0,14.1571,107.6764,59.32387,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1953039,118.444,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,44.33091,44.33091,0,0,0,44.33091,70.61206,0,0,0,31.30297,46.66412,44.33091,0,0,0,318.7582,0,15.36115,-15.36115,403.8088,96.14475,0.1953039,48.764,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,43.11645,43.11645,0,0,0,43.11645,18.80595,0,7.105427E-15,0,8.108459,45.38574,43.11645,0,0,17.06794,303.3971,0,37.27728,-37.27728,364.5151,86.78913,0.1953039,47.42809,6.486766,0,311.5055
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,91.95921,91.95921,81,0,22.761,91.95921,0,0,0,0,0,11.53602,10.95922,0,0,58.48714,266.1198,0,11.53602,-11.53602,352.355,83.89389,0.1953039,101.1551,0,81,266.1198
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,56.2495,56.2495,0,0,0,56.2495,0,0,7.105427E-15,0,0,59.21,56.2495,0,0,71.30493,254.5838,0,59.21,-59.21,289.9422,69.03372,0.1953039,61.87445,0,0,254.5838
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,113.3051,113.3051,81,0,22.761,113.3051,0,0,0,0,0,34.00538,32.30511,0,0,137.0938,195.3738,0,34.00538,-34.00538,254.0974,60.49926,0.1953039,124.6356,0,81,195.3738
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,58.97266,58.97266,81,0,22.761,58.97266,0,0,0,0,0,0,0,22.02734,20.92597,174.8776,161.3684,20.92597,0,20.92597,273.9495,65.22594,0.1954211,64.86993,0,81,161.3684
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,153.9516,180.2018,68.7,0,68.7,339.1241,80.74367,0.1954882,0,0,81,180.2018
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,26.32507,26.32507,0,0,0,26.32507,0,0,0,0,0,27.7106,26.32507,0,0,85.2516,242.0318,0,27.7106,-27.7106,309.9145,73.78902,0.1954882,28.95757,0,0,242.0318
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,115.3164,115.3164,81,0,22.761,115.3164,0,0,0,0,0,36.12253,34.31641,0,0,116.0412,214.3212,0,36.12253,-36.12253,271.838,64.72321,0.1954882,126.848,0,81,214.3212
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,81.77008,81.77008,81,0,22.761,81.77008,0,0,0,0,0,0.8106083,0.7700779,0,0,156.1773,178.1987,0,0.8106083,-0.8106083,270.9836,64.51978,0.1954882,89.94708,0,81,178.1987
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,60.59412,60.59412,81,0,22.761,60.59412,0,0,0,0,0,0,0,20.40588,19.38558,157.078,177.388,19.38558,0,19.38558,289.3744,68.89852,0.1955961,66.65353,0,81,177.388
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,41.76842,41.76842,81,0,22.761,41.76842,0,0,0,0,0,0,0,39.23158,37.27,137.6924,194.8351,37.27,0,37.27,324.7318,77.31694,0.1958027,45.94527,0,81,194.8351
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,46.72294,46.72294,81,0,22.761,46.72294,0,0,0,0,0,0,0,34.27706,32.56321,100.4224,228.3781,32.56321,0,32.56321,355.624,84.6722,0.1959825,51.39523,0,81,228.3781
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,10.78115,10.78115,0,0,0,10.78115,0,0,0,0,0,11.34858,10.78115,0,0,67.85919,257.685,0,11.34858,-11.34858,343.6615,81.82401,0.1959825,11.85927,0,0,257.685
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,8.117638,8.117638,0,0,0,8.117638,202.8996,0,0,0,16.47065,8.544882,8.117638,0,0,80.46873,246.3364,7.925769,0,7.925769,351.1805,83.61425,0.1958969,8.929401,13.17652,0,262.807
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,42.63195,42.63195,0,0,0,42.63195,92.31973,0,0,0,39.3577,44.87574,42.63195,0,0,72.54295,253.4696,0,5.518038,-5.518038,345.364,82.22936,0.1958969,46.89515,31.48616,0,292.8273
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,0,0,0,66.7829,0,0,0,0,78.67411,247.9515,66.7829,0,66.7829,408.7198,97.31406,0.1951781,0,53.42632,0,314.7344
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,93.51283,93.51283,24.81283,0,8.545647,93.51283,107.6561,16.46528,0,0,100.6723,72.31579,68.7,0,0,11.89121,308.0561,11.89121,0,11.89121,420.0009,100,0.1950506,102.8641,80.53783,81,408.7284
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950506,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,64.98672,64.98672,20.25,0,7.39125,64.98672,143.9047,46.42767,0,0,93.51894,47.09128,44.73671,0,0,0,318.7582,0,0,0,420.0009,100,0.1950506,71.48539,74.81516,81,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,128.7836,128.7836,60.08361,0,17.46915,128.7836,88.87563,42.14146,0,0,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950506,141.662,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,89.5414,89.5414,20.84141,0,7.540876,89.5414,104.3479,21.11878,0,0,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950506,98.49554,74.74765,81,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,72.80018,72.80018,20.25,0,7.39125,72.80018,92.73659,12.19642,0,0,67.5124,55.31598,52.55017,0,0,0,318.7582,0,0,0,420.0009,100,0.1950506,80.08019,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,49.9617,49.9617,0,0,0,49.9617,94.47668,0,0,0,47.20216,52.59127,49.9617,0,0,0,318.7582,0,5.389105,-5.389105,414.3202,98.64748,0.1950506,54.95787,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,107.6974,107.6974,81,0,22.761,107.6974,28.36747,0,0,0,30.55103,28.10253,26.6974,0,0,5.987895,313.3691,2.448502,0,2.448502,416.6431,99.20053,0.1950603,118.4671,24.44082,81,343.9202
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,134.8206,134.8206,81,0,22.761,134.8206,3.375985,0,0,0,4.551523,56.65324,53.82058,0,0,3.539392,315.5728,0,52.10172,-52.10172,361.7231,86.12437,0.1950603,148.3026,3.641218,81,320.1243
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,60.61527,60.61527,0,0,0,60.61527,0,0,7.105427E-15,0,0,63.80555,60.61527,0,0,61.43019,263.4711,0,63.80555,-63.80555,294.4661,70.11083,0.1950603,66.6768,0,0,263.4711
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,10.95026,10.95026,0,0,0,10.95026,0,0,1.776357E-15,0,0,11.52659,10.95026,0,0,132.3252,199.6655,0,11.52659,-11.52659,282.316,67.21796,0.1950603,12.04529,0,0,199.6655
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.3592936,0.3592936,0,0,0,0.3592936,0,0,5.551115E-17,0,0,0.3782038,0.3592936,0,0,145.1326,188.1389,0,0.3782038,-0.3782038,281.9173,67.12304,0.1950603,0.395223,0,0,188.1389
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,25.01114,25.01114,0,0,0,25.01114,0,0,3.552714E-15,0,0,26.32751,25.01114,0,0,145.5528,187.7607,0,26.32751,-26.32751,254.1657,60.51552,0.1950603,27.51225,0,0,187.7607
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,51.89257,51.89257,0,0,0,51.89257,0,0,7.105427E-15,0,0,54.62375,51.89257,0,0,174.8056,161.4332,0,54.62375,-54.62375,196.5872,46.80639,0.1950603,57.08182,0,0,161.4332
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,47.05298,47.05298,0,0,0,47.05298,0,0,7.105427E-15,0,0,49.52945,47.05298,0,0,235.4986,106.8094,0,49.52945,-49.52945,144.3786,34.37579,0.1950603,51.75827,0,0,106.8094
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,4.05002,4.05002,0,0,0,4.05002,0,0,8.881784E-16,0,0,4.263178,4.05002,0,0,290.5314,57.28,0,4.263178,-4.263178,139.8848,33.30584,0.1950603,4.455021,0,0,57.28
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.2682,53.01682,0,0,0,139.8848,33.30584,0.1950603,0,0,0,53.01682
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,87.77048,87.77048,81,0,22.761,87.77048,0,0,0,0,0,7.12683,6.770489,0,0,295.2682,53.01682,0,7.12683,-7.12683,132.3725,31.51719,0.1950603,96.54754,0,81,53.01682
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,303.1869,45.88999,68.7,0,68.7,197.547,47.03491,0.1951279,0,0,81,45.88999
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,105.4266,105.4266,81,0,22.761,105.4266,0,0,0,0,0,25.7122,24.42659,0,0,234.4869,107.72,0,25.7122,-25.7122,170.444,40.58182,0.1951279,115.9692,0,81,107.72
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,263.056,82.00779,68.7,0,68.7,235.6185,56.09953,0.195195,0,0,81,82.00779
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,37.16309,37.16309,81,0,22.761,37.16309,43.58966,0,0,0,16.19926,0,0,43.83691,41.64507,194.356,143.8378,57.84433,0,57.84433,290.4945,69.16521,0.195486,40.87939,12.95941,81,160.037
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,50.10235,50.10235,81,0,22.761,50.10235,77.10064,-3.552714E-15,0,0,38.62923,0,0,30.89765,29.35277,136.5117,195.8977,67.982,0,67.982,354.9879,84.52075,0.195691,55.11258,30.90339,81,234.5269
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,111.69,111.69,81,0,22.761,111.69,67.51835,0,0,0,75.41127,32.30531,30.69004,0,0,68.52971,257.0815,43.10596,0,43.10596,395.8818,94.25738,0.1958125,122.859,60.32902,81,332.4928
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,140.3144,140.3144,81,0,22.761,140.3144,60.86946,0,0,4.645824,85.40861,62.4362,59.31438,0,0,25.42374,295.8769,22.97241,0,22.97241,417.6753,99.4463,0.1957122,154.3458,68.32689,81,381.2855
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,145.0072,145.0072,76.30721,0,21.57372,145.0072,61.50041,14.41291,0,9.807935,89.18003,72.31579,68.7,0,0,2.451326,316.552,2.451326,0,2.451326,420.0009,100,0.1956863,159.5079,71.34402,81,405.7321
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,125.6815,125.6815,56.98148,0,16.68431,125.6815,84.56083,33.96151,0,0,106.2773,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956863,138.2496,85.02184,81,425.0355
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956863,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,29.17223,29.17223,0,0,0,29.17223,318.7105,62.26734,0,0,92.97495,30.70761,29.17223,0,0,0,318.7582,0,0,0,420.0009,100,0.1956863,32.08945,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956863,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,26.32187,26.32187,0,0,0,26.32187,232.61,33.52006,0,0,61.22729,27.70723,26.32187,0,0,0,318.7582,0,0,0,420.0009,100,0.1956863,28.95406,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,28.84722,28.84722,0,0,0,28.84722,96.78027,0,0,0,27.91842,30.36549,28.84722,0,0,0,318.7582,0,2.447078,-2.447078,417.4214,99.38585,0.1956863,31.73194,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,66.54967,66.54967,64.69366,0,18.63549,66.54967,7.021326,5.77316E-15,0,0,4.672668,1.953694,1.856009,0,0,2.718975,316.3112,2.718975,0,2.718975,420.0009,100,0.1956968,73.20463,3.738135,81,320.9838
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,9.706791,9.706791,0,0,0,9.706791,0,0,0,0,0,10.21768,9.706791,0,0,0,318.7582,0,10.21768,-10.21768,409.2305,97.43563,0.1956968,10.67747,0,0,318.7582
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,145.0125,145.0125,81,0,22.761,145.0125,0,0,0,9.813718,0,67.38155,64.01247,0,0,11.35297,308.5406,0,67.38155,-67.38155,338.2041,80.52462,0.1956968,159.5137,0,81,308.5406
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,5.454801,5.454801,0,0,0,5.454801,0,0,8.881784E-16,0,0,5.741895,5.454801,0,0,86.22136,241.159,0,5.741895,-5.741895,332.1516,79.08355,0.1956968,6.000281,0,0,241.159
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,62.30457,62.30457,0,0,0,62.30457,0,0,1.421085E-14,0,0,65.58376,62.30457,0,0,92.60124,235.4171,0,65.58376,-65.58376,263.0202,62.62374,0.1956968,68.53503,0,0,235.4171
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,44.69825,44.69825,0,0,0,44.69825,0,0,7.105427E-15,0,0,47.05079,44.69825,0,0,165.4721,169.8333,0,47.05079,-47.05079,213.4243,50.81522,0.1956968,49.16808,0,0,169.8333
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,59.94241,59.94241,0,0,0,59.94241,0,0,7.105427E-15,0,0,63.09728,59.94241,0,0,217.7507,122.7826,0,63.09728,-63.09728,146.914,34.97945,0.1956968,65.93665,0,0,122.7826
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.8588,59.68528,0,0,0,146.914,34.97945,0.1956968,0,0,0,59.68528
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,4.819777,4.819777,0,0,0,4.819777,0,0,8.881784E-16,0,0,5.07345,4.819777,0,0,287.8588,59.68528,0,5.07345,-5.07345,141.5661,33.70615,0.1956968,5.301755,0,0,59.68528
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.496,54.61183,0,0,0,141.5661,33.70615,0.1956968,0,0,0,54.61183
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,61.09078,61.09078,81,0,22.761,61.09078,0,0,0,0,0,0,0,19.90922,18.91376,293.496,54.61183,18.91376,0,18.91376,159.5093,37.97832,0.1957988,67.19985,0,81,54.61183
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,56.34394,56.34394,81,0,22.761,56.34394,0,0,0,0,0,0,0,24.65606,23.42326,274.5822,71.63422,23.42326,0,23.42326,181.7305,43.26908,0.195925,61.97833,0,81,71.63422
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,37.62815,37.62815,81,0,22.761,37.62815,0,0,0,0,0,0,0,43.37185,41.20326,251.159,92.71515,41.20326,0,41.20326,220.8194,52.57593,0.196146,41.39096,0,81,92.71515
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,7.212269,7.212269,79.52806,0,22.3886,7.212269,257.2853,0,0,0,18.55611,0,0,72.31579,68.7,209.9557,129.7981,87.25611,0,87.25611,303.5978,72.28504,0.1961219,7.933496,14.84489,81,148.3542
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,106.5604,106.5604,81,0,22.761,106.5604,46.97499,0,0,0,50.05672,26.90564,25.56036,0,0,122.6996,208.3286,23.15108,0,23.15108,325.5608,77.51433,0.1962096,117.2164,40.04538,81,258.3853
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,13.89615,13.89615,36.21374,0,11.43008,13.89615,563.8022,0,0,0,78.34682,0,0,22.31758,21.20171,99.54852,229.1646,99.54852,0,99.54852,420.0009,100,0.1954111,15.28577,62.67746,81,307.5114
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,103.8591,103.8591,35.15913,0,11.16326,103.8591,92.98061,24.25306,0,0,96.56885,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954111,114.245,77.25508,81,415.3271
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,51.29052,51.29052,0,0,0,51.29052,209.2594,53.34019,0,0,107.3302,53.99002,51.29052,0,0,0,318.7582,0,0,0,420.0009,100,0.1954111,56.41957,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,124.2404,124.2404,55.54043,0,16.31973,124.2404,85.41092,33.7991,0,0,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954111,136.6645,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,80.39293,80.39293,20.25,0,7.39125,80.39293,151.9925,58.88291,0,0,122.1913,63.30835,60.14293,0,0,0,318.7582,0,0,0,420.0009,100,0.1954111,88.43222,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,95.77466,95.77466,27.07466,0,9.117888,95.77466,94.78027,18.45969,0,0,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954111,105.3521,72.62038,81,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,189.136,149.7,81,0,22.761,149.7,52.90505,6.883072,39.43598,58.34958,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954111,208.0496,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,44.20236,44.20236,0,0,0,44.20236,103.891,0,0,0,45.92226,46.5288,44.20236,0,0,0,318.7582,0,0.6065422,-0.6065422,419.3615,99.84777,0.1954111,48.6226,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,83.7666,83.7666,60.4618,0,17.56483,83.7666,30.08993,5.218048E-15,0,0,25.20531,24.53137,23.3048,0,0,0.6739358,318.1517,0.6739358,0,0.6739358,420.0009,100,0.1954137,92.14326,20.16425,81,343.357
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954137,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,72.99481,72.99481,72.99481,0,20.73569,72.99481,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954137,80.2943,0,81,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954137,0,0,0,318.7582
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,47.35044,47.35044,0,0,0,47.35044,0,0,0,0,0,49.84257,47.35044,0,0,0,318.7582,0,49.84257,-49.84257,367.4622,87.49081,0.1954137,52.08548,0,0,318.7582
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,98.66866,98.66866,81,0,22.761,98.66866,0,0,0,0,0,18.59858,17.66865,0,0,55.38063,268.9156,0,18.59858,-18.59858,347.8575,82.82306,0.1954137,108.5355,0,81,268.9156
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,12.16922,12.16922,0,0,0,12.16922,0,0,0,0,0,12.8097,12.16922,0,0,76.04572,250.3171,0,12.8097,-12.8097,334.3549,79.60815,0.1954137,13.38614,0,0,250.3171
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,97.86195,97.86195,81,0,22.761,97.86195,0,0,0,0,0,17.74943,16.86196,0,0,90.27872,237.5074,0,17.74943,-17.74943,315.6454,75.15351,0.1954137,107.6482,0,81,237.5074
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,36.80772,36.80772,81,0,22.761,36.80772,0,0,0,0,0,0,0,44.19228,41.98267,110.0003,219.7579,41.98267,0,41.98267,355.4736,84.63641,0.1956371,40.48849,0,81,219.7579
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,76.30389,76.30389,81,0,22.761,76.30389,0,0,0,0,0,0,0,4.696113,4.461308,68.01765,257.5424,4.461308,0,4.461308,359.706,85.64412,0.1956608,83.93427,0,81,257.5424
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,35.40583,35.40583,0,0,0,35.40583,0,0,7.105427E-15,0,0,37.26929,35.40583,0,0,63.55634,261.5575,0,37.26929,-37.26929,320.4207,76.2905,0.1956608,38.94641,0,0,261.5575
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,96.93197,96.93197,81,0,22.761,96.93197,0,0,0,0,0,16.77049,15.93197,0,0,104.9667,224.2882,0,16.77049,-16.77049,302.7431,72.08154,0.1956608,106.6252,0,81,224.2882
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,43.64259,43.64259,81,0,22.761,43.64259,0,-7.105427E-15,0,0,0,0,0,37.35741,35.48954,123.6005,207.5177,35.48954,0,35.48954,336.4114,80.09779,0.1958487,48.00685,0,81,207.5177
