Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,53.28879,53.28879,0,0,0,53.28879,0,0,7.105427E-15,0,0,56.09346,53.28879,0,0,88.111,239.4583,0,56.09346,-56.09346,277.2837,66.0198,0.1958487,58.61766,0,0,239.4583
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,84.47012,84.47012,81,0,22.761,84.47012,26.39008,0,0,0,22.29173,3.652761,3.470123,0,0,150.4371,183.3649,18.63897,0,18.63897,294.9662,70.2299,0.1959188,92.91714,17.83339,81,205.6566
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,131.7981,200.1399,126.3123,0,126.3123,414.7966,98.76089,0.1953886,0,46.08985,81,257.7523
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,91.31784,91.31784,22.61784,0,7.990313,91.31784,94.54049,8.530752,0,0,86.33233,72.31579,68.7,0,0,5.485788,313.821,5.485788,0,5.485788,420.0009,100,0.1953325,100.4496,69.06586,81,400.1534
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,39.05196,39.05196,0,0,0,39.05196,255.6554,58.73111,0,0,99.83843,41.10732,39.05196,0,0,0,318.7582,0,0,0,420.0009,100,0.1953325,42.95715,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,119.4408,119.4408,50.74085,0,15.10544,119.4408,95.48838,41.73635,0,0,114.0521,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953325,131.3849,91.24171,81,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,109.4228,109.4228,40.72275,0,12.57086,109.4228,109.2001,47.1739,0,0,119.4897,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953325,120.365,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,77.5381,77.5381,20.25,0,7.39125,77.5381,138.3966,47.00684,0,0,107.3101,60.30327,57.28811,0,0,0,318.7582,0,0,0,420.0009,100,0.1953325,85.29192,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,14.8519,14.8519,0,0,0,14.8519,720.0592,91.3089,0,0,106.9425,15.63358,14.8519,0,0,0,318.7582,0,0,0,420.0009,100,0.1953325,16.33709,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,58.73082,58.73082,0,0,0,58.73082,166.157,35.76345,0,0,97.58537,61.82191,58.73082,0,0,0,318.7582,0,0,0,420.0009,100,0.1953325,64.6039,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,116.2204,116.2204,56.95324,0,16.67717,116.2204,53.67948,0,0,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1953325,127.8425,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,86.83888,86.83888,52.44266,0,15.53599,86.83888,41.69394,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1953325,95.52277,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,95.58665,95.58665,81,0,22.761,95.58665,7.37865,0,0,0,7.053005,15.35437,14.58666,0,0,0,318.7582,0,8.30137,-8.30137,411.2504,97.91657,0.1953325,105.1453,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.223744,310.4568,0,0,0,411.2504,97.91657,0.1953325,0,0,0,310.4568
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,27.43122,27.43122,0,0,0,27.43122,0,0,3.552714E-15,0,0,28.87497,27.43122,0,0,9.223744,310.4568,0,28.87497,-28.87497,380.8135,90.66971,0.1953325,30.17435,0,0,310.4568
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.30704,281.5819,0,0,0,380.8135,90.66971,0.1953325,0,0,0,281.5819
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.30704,281.5819,0,0,0,380.8135,90.66971,0.1953325,0,0,0,281.5819
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,41.07927,41.07927,0,0,0,41.07927,0,0,0,0,0,43.24134,41.07927,0,0,41.30704,281.5819,0,43.24134,-43.24134,335.2332,79.81726,0.1953325,45.1872,0,0,281.5819
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,45.26426,45.26426,0,0,0,45.26426,0,0,0,0,0,47.64659,45.26426,0,0,89.35297,238.3405,0,47.64659,-47.64659,285.0092,67.85921,0.1953325,49.79069,0,0,238.3405
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,24.55157,24.55157,0,0,0,24.55157,0,0,3.552714E-15,0,0,25.84376,24.55157,0,0,142.2936,190.694,0,25.84376,-25.84376,257.7675,61.3731,0.1953325,27.00673,0,0,190.694
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,56.43811,56.43811,0,0,0,56.43811,0,0,7.105427E-15,0,0,59.40854,56.43811,0,0,171.0089,164.8502,0,59.40854,-59.40854,195.1454,46.46311,0.1953325,62.08192,0,0,164.8502
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.0184,105.4417,0,0,0,195.1454,46.46311,0.1953325,0,0,0,105.4417
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,62.56711,62.56711,81,0,22.761,62.56711,0,0,0,0,0,0,0,18.43289,17.51125,237.0184,105.4417,17.51125,0,17.51125,211.7581,50.41849,0.1954247,68.82382,0,81,105.4417
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,27.296,27.296,81,0,22.761,27.296,0,-7.105427E-15,0,0,0,0,0,53.704,51.0188,219.5072,121.2018,51.0188,0,51.0188,260.1588,61.94244,0.1956925,30.0256,0,81,121.2018
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,15.32045,15.32045,81,0,22.761,15.32045,0,0,0,0,0,0,0,65.67955,62.39557,168.4884,167.1187,62.39557,0,62.39557,319.3524,76.03613,0.1959459,16.8525,0,81,167.1187
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,65.00802,65.00802,81,0,22.761,65.00802,24.69699,0,0,0,16.05502,0,0,15.99198,15.19238,106.0928,223.2747,31.24741,0,31.24741,348.9963,83.09418,0.1960842,71.50882,12.84402,81,239.3297
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,33.73911,33.73911,0,0,0,33.73911,150.0262,0,0,0,50.61752,35.51485,33.73911,0,0,74.84538,251.3974,15.10266,0,15.10266,363.3239,86.50552,0.1959303,37.11303,40.49401,0,302.0149
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,83.047,83.047,74.74944,0,21.17961,83.047,82.4557,7.105427E-15,0,0,68.47698,8.734267,8.297554,0,0,59.74272,264.9898,59.74272,0,59.74272,420.0009,100,0.1961175,91.3517,54.78159,81,333.4668
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,30.99459,30.99459,0,0,0,30.99459,274.6888,52.51278,0,0,85.13866,32.62588,30.99459,0,0,0,318.7582,0,0,0,420.0009,100,0.1961175,34.09405,68.11093,0,403.8969
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,104.3538,0,0,104.3538,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961175,0,83.48301,0,423.112
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,95.16016,95.16016,26.46015,0,8.962419,95.16016,128.6868,50.1428,0,0,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961175,104.6762,97.96687,81,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,92.66531,92.66531,23.96531,0,8.331223,92.66531,124.1026,42.68424,0,0,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961175,101.9318,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,19.20452,19.20452,0,0,0,19.20452,352.5593,47.49205,0,0,67.70734,20.21529,19.20452,0,0,0,318.7582,0,0,0,420.0009,100,0.1961175,21.12498,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,15.86395,15.86395,0,0,0,15.86395,171.9953,10.58636,0,0,27.28526,16.69889,15.86395,0,0,0,318.7582,0,0,0,420.0009,100,0.1961175,17.45035,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,72.29157,72.29157,47.06769,0,14.17613,72.29157,36.72828,0,0,0,26.55145,26.55145,25.22388,0,0,0,318.7582,0,0,0,420.0009,100,0.1961175,79.52073,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,127.3374,127.3374,81,0,22.761,127.3374,12.28029,0,1.421085E-14,0,15.63741,48.77626,46.33744,0,0,0,318.7582,0,33.13885,-33.13885,385.0694,91.68301,0.1961175,140.0712,12.50992,81,334.3956
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.4163,2.4163,0,0,0,2.4163,120.2377,0,0,0,2.905305,2.543473,2.4163,0,0,36.82095,285.6194,0.361831,0,0.361831,385.4127,91.76474,0.1961138,2.65793,2.324244,0,288.5247
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.45911,285.945,0,0,0,385.4127,91.76474,0.1961138,0,0,0,285.945
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.621424,2.621424,0,0,0,2.621424,0,0,4.440892E-16,0,0,2.759393,2.621424,0,0,36.45911,285.945,0,2.759393,-2.759393,382.504,91.0722,0.1961138,2.883566,0,0,285.945
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,100.3662,100.3662,81,0,22.761,100.3662,0,0,0,0,0,20.38549,19.36622,0,0,39.52511,283.1856,0,20.38549,-20.38549,361.0158,85.95598,0.1961138,110.4028,0,81,283.1856
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.17566,262.8001,0,0,0,361.0158,85.95598,0.1961138,0,0,0,262.8001
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,16.8111,16.8111,0,0,0,16.8111,0,0,0,0,0,17.69589,16.8111,0,0,62.17566,262.8001,0,17.69589,-17.69589,342.3627,81.51477,0.1961138,18.49221,0,0,262.8001
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,19.22753,19.22753,0,0,0,19.22753,0,0,3.552714E-15,0,0,20.2395,19.22753,0,0,81.83776,245.1042,0,20.2395,-20.2395,321.0284,76.43518,0.1961138,21.15028,0,0,245.1042
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,29.87718,29.87718,0,0,0,29.87718,0,0,0,0,0,31.44967,29.87718,0,0,104.3261,224.8647,0,31.44967,-31.44967,287.8776,68.54214,0.1961138,32.8649,0,0,224.8647
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,42.5349,42.5349,0,0,0,42.5349,0,0,0,0,0,44.77359,42.5349,0,0,139.2702,193.4151,0,44.77359,-44.77359,240.6821,57.30513,0.1961138,46.7884,0,0,193.4151
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.0186,148.6415,0,0,0,240.6821,57.30513,0.1961138,0,0,0,148.6415
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,19.49742,19.49742,0,0,0,19.49742,0,0,3.552714E-15,0,0,20.5236,19.49742,0,0,189.0186,148.6415,0,20.5236,-20.5236,219.0483,52.15425,0.1961138,21.44716,0,0,148.6415
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,22.28003,22.28003,0,0,0,22.28003,0,0,3.552714E-15,0,0,23.45267,22.28003,0,0,211.8226,128.1179,0,23.45267,-23.45267,194.327,46.26824,0.1961138,24.50804,0,0,128.1179
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,4.482022,4.482022,0,0,0,4.482022,0,0,0,0,0,4.717918,4.482022,0,0,237.8811,104.6652,0,4.717918,-4.717918,189.3539,45.08417,0.1961138,4.930225,0,0,104.6652
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,47.74759,47.74759,0,0,0,47.74759,13.48588,0,0,0,6.439182,50.26062,47.74759,0,0,243.1232,99.9473,0,43.82144,-43.82144,143.162,34.08613,0.1961138,52.52235,5.151345,0,106.3865
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,82.25926,82.25926,81,0,22.761,82.25926,21.71138,0,0,0,17.85962,1.325538,1.259261,0,0,291.8138,56.12586,16.53408,0,16.53408,158.8476,37.82079,0.1961745,90.48518,14.28769,81,73.98548
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,32.35062,32.35062,81,0,22.761,32.35062,125.5717,0,0,0,40.62324,0,0,48.64938,46.21691,275.2797,71.00653,86.84015,0,86.84015,241.2314,57.43594,0.1961767,35.58569,32.49859,81,111.6298
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,83.49468,83.49468,81,0,22.761,83.49468,77.80598,0,0,0,64.96385,2.625982,2.494683,0,0,188.4395,149.1627,62.33787,0,62.33787,300.3703,71.5166,0.1964035,91.84415,51.97108,81,214.1265
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,41.71112,41.71112,81,0,22.761,41.71112,136.2577,0,0,0,56.83461,0,0,39.28888,37.32444,126.1016,205.2668,94.15905,0,94.15905,389.6974,92.78492,0.1963312,45.88223,45.46769,81,262.1013
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,40.25783,40.25783,0,0,0,40.25783,189.0937,1.80575,0,0,76.12501,42.37667,40.25783,0,0,31.94259,290.0099,31.94259,0,31.94259,420.0009,100,0.1960113,44.28362,60.90001,0,366.1349
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,51.508,51.508,0,0,0,51.508,145.8922,20.92719,0,0,75.14614,54.21894,51.508,0,0,0,318.7582,0,0,0,420.0009,100,0.1960113,56.6588,60.11691,0,393.9044
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.809154,2.809154,0,0,0,2.809154,2199.428,58.82832,0,0,61.78532,2.957004,2.809154,0,0,0,318.7582,0,0,0,420.0009,100,0.1960113,3.090069,49.42826,0,380.5435
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,65.08093,65.08093,20.25,0,7.39125,65.08093,109.7302,24.22301,0,0,71.41346,47.19046,44.83093,0,0,0,318.7582,0,0,0,420.0009,100,0.1960113,71.58903,57.13077,81,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960113,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,97.87202,97.87202,81,0,22.761,97.87202,8.630169,7.105427E-15,0,0,8.446521,17.76003,16.87202,0,0,0,318.7582,0,9.313503,-9.313503,410.1835,97.66255,0.1960113,107.6592,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,81.11895,81.11895,81,0,22.761,81.11895,4.104324,0,0,0,3.329384,0.1252087,0.1189483,0,0,10.34834,309.4447,3.204176,0,3.204176,413.2233,98.3863,0.1960229,89.23084,2.663507,81,312.7741
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,7.742193,7.742193,0,0,0,7.742193,0,0,0,0,0,8.149676,7.742193,0,0,7.144161,312.3285,0,8.149676,-8.149676,404.6328,96.34094,0.1960229,8.516412,0,0,312.3285
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,47.12569,47.12569,0,0,0,47.12569,0,0,7.105427E-15,0,0,49.606,47.12569,0,0,16.19936,304.1788,0,49.606,-49.606,352.3435,83.89114,0.1960229,51.83826,0,0,304.1788
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,151.7254,149.7,81,0,22.761,149.7,0,0,2.025426,17.19797,0,72.31579,68.7,0,0,71.31713,254.5728,0,72.31579,-72.31579,276.1159,65.74176,0.1960229,166.898,0,81,254.5728
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,78.12166,78.12166,81,0,22.761,78.12166,0,-4.440892E-16,0,0,0,0,0,2.87834,2.734424,151.668,182.257,2.734424,0,2.734424,278.71,66.3594,0.1960368,85.93382,0,81,182.257
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,74.42729,74.42729,81,0,22.761,74.42729,0,0,0,0,0,0,0,6.572706,6.244071,148.9336,184.718,6.244071,0,6.244071,284.6337,67.76979,0.1960686,81.87003,0,81,184.718
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,81.27946,81.27946,81,0,22.761,81.27946,0,0,0,0,0,0.29417,0.2794615,0,0,142.6895,190.3377,0,0.29417,-0.29417,284.3236,67.69596,0.1960686,89.40741,0,81,190.3377
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,67.40866,67.40866,81,0,22.761,67.40866,0,0,0,0,0,0,0,13.59134,12.91177,143.0164,190.0435,12.91177,0,12.91177,296.5728,70.61243,0.1961343,74.14952,0,81,190.0435
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,41.21321,41.21321,81,0,22.761,41.21321,0,0,0,0,0,0,0,39.78679,37.79745,130.1046,201.6641,37.79745,0,37.79745,332.4306,79.14999,0.196326,45.33453,0,81,201.6641
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,93.73551,93.73551,81,0,22.761,93.73551,0,0,0,0,0,13.4058,12.73551,0,0,92.30714,235.6818,0,13.4058,-13.4058,318.2997,75.78548,0.196326,103.1091,0,81,235.6818
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,73.70163,73.70163,81,0,22.761,73.70163,0,0,0,0,0,0,0,7.298373,6.933455,107.2025,222.276,6.933455,0,6.933455,324.8773,77.35159,0.1963611,81.07179,0,81,222.276
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,26.55997,26.55997,81,0,22.761,26.55997,0,0,0,0,0,0,0,54.44004,51.71803,100.269,228.5161,51.71803,0,51.71803,373.9413,89.03347,0.1966221,29.21596,0,81,228.5161
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,92.80299,92.80299,81,0,22.761,92.80299,0,0,0,0,0,12.4242,11.80299,0,0,48.55098,275.0623,0,12.4242,-12.4242,360.8451,85.91532,0.1966221,102.0833,0,81,275.0623
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,115.083,115.083,81,0,22.761,115.083,18.83448,0,0,0,21.67529,35.87685,34.083,0,0,62.35565,262.6382,0,14.20156,-14.20156,345.8753,82.3511,0.1966221,126.5913,17.34023,81,284.3134
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,74.53876,74.53876,81,0,22.761,74.53876,74.67513,0,0,0,55.66191,0,0,6.461237,6.138176,78.13515,248.4366,61.80009,0,61.80009,404.504,96.3103,0.196851,81.99264,44.52953,81,304.0985
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,153.0938,149.7,81,0,22.761,149.7,50.53651,0,3.393776,18.70315,75.65316,72.31579,68.7,0,0,16.33507,304.0567,3.337373,0,3.337373,407.6701,97.06413,0.1968178,168.4032,60.52253,81,379.7098
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,55.96369,55.96369,0,0,0,55.96369,175.6007,26.3658,0,0,98.27264,58.90915,55.96369,0,0,12.99769,307.0603,12.99769,0,12.99769,420.0009,100,0.1966887,61.56006,78.61812,0,405.3329
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,138.5022,138.5022,69.80223,0,19.92797,138.5022,71.79816,27.12628,0,2.652457,99.44206,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966887,152.3525,79.55365,81,418.2003
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,100.9533,100.9533,32.25327,0,10.42808,100.9533,121.7529,50.59769,0,0,122.9135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966887,111.0486,98.33079,81,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,32.15628,32.15628,0,0,0,32.15628,366.0531,83.86037,0,0,117.7091,33.84872,32.15628,0,0,0,318.7582,0,0,0,420.0009,100,0.1966887,35.37191,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,65.03069,65.03069,20.25,0,7.39125,65.03069,163.8237,59.39808,0,0,106.5356,47.13757,44.78069,0,0,0,318.7582,0,0,0,420.0009,100,0.1966887,71.53375,85.22852,81,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966887,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966887,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,1.005913,1.005913,0,0,0,1.005913,3048.341,29.60481,0,0,30.66366,1.058856,1.005913,0,0,0,318.7582,0,0,0,420.0009,100,0.1966887,1.106505,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966887,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,47.05526,47.05526,0,0,0,47.05526,0,0,7.105427E-15,0,0,49.53185,47.05526,0,0,0,318.7582,0,49.53185,-49.53185,367.7897,87.56879,0.1966887,51.76078,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,131.5806,131.5806,81,0,22.761,131.5806,0,0,0,0,0,53.24277,50.58063,0,0,55.03539,269.2264,0,53.24277,-53.24277,311.6669,74.20625,0.1966887,144.7387,0,81,269.2264
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,57.92114,57.92114,81,0,22.761,57.92114,0,-3.552714E-15,0,0,0,0,0,23.07886,21.92491,114.194,215.9836,21.92491,0,21.92491,332.4667,79.15858,0.1967984,63.71326,0,81,215.9836
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,16.77667,16.77667,81,0,22.761,16.77667,0,0,0,0,0,0,0,64.22334,61.01217,92.26911,235.716,61.01217,0,61.01217,390.3479,92.93979,0.1970533,18.45433,0,81,235.716
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,10.90666,10.90666,0,0,0,10.90666,0,0,1.776357E-15,0,0,11.4807,10.90666,0,0,31.25694,290.627,0,11.4807,-11.4807,378.2462,90.05843,0.1970533,11.99733,0,0,290.627
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,42.06014,42.06014,0,0,0,42.06014,0,0,0,0,0,44.27383,42.06014,0,0,44.01328,279.1463,0,44.27383,-44.27383,331.5775,78.94685,0.1970533,46.26616,0,0,279.1463
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,99.62029,99.62029,81,0,22.761,99.62029,0,0,0,0,0,19.6003,18.62029,0,0,93.20643,234.8724,0,19.6003,-19.6003,310.9169,74.02769,0.1970533,109.5823,0,81,234.8724
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,42.93543,42.93543,81,0,22.761,42.93543,0,0,0,0,0,0,0,38.06457,36.16134,114.9845,215.2721,36.16134,0,36.16134,345.2226,82.19569,0.1972327,47.22898,0,81,215.2721
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,29.14837,29.14837,0,0,0,29.14837,0,0,3.552714E-15,0,0,30.68249,29.14837,0,0,78.8232,247.8174,0,30.68249,-30.68249,312.8804,74.49519,0.1972327,32.0632,0,0,247.8174
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,52.27003,52.27003,0,0,0,52.27003,0,0,7.105427E-15,0,0,55.02108,52.27003,0,0,112.9149,217.1349,0,55.02108,-55.02108,254.8831,60.68633,0.1972327,57.49703,0,0,217.1349
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,86.33931,86.33931,81,0,22.761,86.33931,0,0,0,0,0,5.620329,5.339313,0,0,174.0494,162.1138,0,5.620329,-5.620329,248.9587,59.27577,0.1972327,94.97324,0,81,162.1138
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,180.2942,156.4934,68.7,0,68.7,314.1333,74.79349,0.1972871,0,0,81,156.4934
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,30.27039,30.27039,81,0,22.761,30.27039,54.78396,0,0,0,16.58332,0,0,50.72961,48.19313,111.5942,218.3234,64.77645,0,64.77645,375.5856,89.42497,0.1975013,33.29742,13.26665,81,234.9068
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,115.5388,115.5388,81,0,22.761,115.5388,41.94745,0,0,0,48.4656,36.35667,34.53884,0,0,46.81775,276.6223,12.10893,0,12.10893,387.0732,92.1601,0.1975433,127.0927,38.77248,81,325.0879
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,66.84442,66.84442,20.81058,0,7.533077,66.84442,124.4165,0,0,0,83.1655,48.45667,46.03384,0,0,34.70882,287.5203,34.70882,0,34.70882,420.0009,100,0.1972101,73.52886,66.53239,81,370.6858
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,137.5329,137.5329,68.83295,0,19.68274,137.5329,74.26402,29.8217,0,1.586241,102.1375,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972101,151.2862,81.70999,81,420.8957
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,135.0113,135.0113,66.31131,0,19.04476,135.0113,73.21547,26.53338,0,0,98.84917,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972101,148.5124,79.07933,81,417.6074
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,59.78093,59.78093,0,0,0,59.78093,190.3588,50.87095,0,0,113.7982,62.92729,59.78093,0,0,0,318.7582,0,0,0,420.0009,100,0.1972101,65.75902,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,24.74302,24.74302,0,0,0,24.74302,409.2634,75.21885,0,0,101.2641,26.04529,24.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1972101,27.21733,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,99.50869,99.50869,37.81587,0,11.83542,99.50869,65.26044,0,0,0,64.93981,64.93981,61.69282,0,0,0,318.7582,0,0,0,420.0009,100,0.1972101,109.4596,51.95185,81,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,8.241858,8.241858,0,0,0,8.241858,626.3073,42.94372,0,0,51.61936,8.675639,8.241858,0,0,0,318.7582,0,0,0,420.0009,100,0.1972101,9.066043,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,67.58559,67.58559,32.98271,0,10.61263,67.58559,53.89326,0,0,0,36.42408,36.42408,34.60287,0,0,0,318.7582,0,0,0,420.0009,100,0.1972101,74.34414,29.13926,81,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,12.45675,12.45675,0,0,0,12.45675,81.52358,0,0,0,10.15519,13.11236,12.45675,0,0,0,318.7582,0,2.957179,-2.957179,416.8837,99.25783,0.1972101,13.70242,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,25.11889,25.11889,0,0,0,25.11889,12.54639,0,0,0,3.151513,26.44094,25.11889,0,0,3.285754,315.8011,0,23.28943,-23.28943,392.3345,93.41279,0.1972101,27.63078,2.521211,0,318.9525
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,41.37332,41.37332,0,0,0,41.37332,0,0,7.105427E-15,0,0,43.55087,41.37332,0,0,29.1629,292.5116,0,43.55087,-43.55087,346.4279,82.48266,0.1972101,45.51065,0,0,292.5116
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,24.63059,24.63059,0,0,0,24.63059,0,0,3.552714E-15,0,0,25.92694,24.63059,0,0,77.55275,248.9608,0,25.92694,-25.92694,319.0984,75.97567,0.1972101,27.09365,0,0,248.9608
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.3605,223.0338,0,0,0,319.0984,75.97567,0.1972101,0,0,0,223.0338
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.3605,223.0338,0,0,0,319.0984,75.97567,0.1972101,0,0,0,223.0338
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,61.34291,61.34291,0,0,0,61.34291,0,0,7.105427E-15,0,0,64.57149,61.34291,0,0,106.3605,223.0338,0,64.57149,-64.57149,251.0341,59.76991,0.1972101,67.4772,0,0,223.0338
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,61.41309,61.41309,0,0,0,61.41309,0,0,1.421085E-14,0,0,64.64536,61.41309,0,0,178.1066,158.4623,0,64.64536,-64.64536,182.8919,43.54561,0.1972101,67.5544,0,0,158.4623
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.9347,93.81698,0,0,0,182.8919,43.54561,0.1972101,0,0,0,93.81698
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,44.32169,44.32169,0,0,0,44.32169,0,0,7.105427E-15,0,0,46.65441,44.32169,0,0,249.9347,93.81698,0,46.65441,-46.65441,133.7139,31.83657,0.1972101,48.75386,0,0,93.81698
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,69.88133,69.88133,81,0,22.761,69.88133,0,0,0,0,0,0,0,11.11867,10.56273,301.7729,47.16257,10.56273,0,10.56273,143.7346,34.22245,0.1972619,76.86947,0,81,47.16257
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,26.65611,26.65611,81,0,22.761,26.65611,0,0,0,0,0,0,0,54.34389,51.62669,291.2102,56.66903,51.62669,0,51.62669,192.7119,45.88371,0.1975145,29.32173,0,81,56.66903
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,97.2428,97.2428,81,0,22.761,97.2428,0,0,0,0,0,17.09768,16.2428,0,0,239.5835,103.133,0,17.09768,-17.09768,174.6894,41.59263,0.1975145,106.9671,0,81,103.133
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,107.4155,107.4155,81,0,22.761,107.4155,0,0,0,0,0,27.80577,26.41548,0,0,258.581,86.03537,0,27.80577,-27.80577,145.3796,34.61411,0.1975145,118.157,0,81,86.03537
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,87.55853,87.55853,81,0,22.761,87.55853,9.722145,0,0,0,8.512568,6.903721,6.558536,0,0,289.4763,58.2296,1.608846,0,1.608846,146.9058,34.97751,0.19752,96.31439,6.810054,81,66.74217
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,85.22419,85.22419,81,0,22.761,85.22419,39.48495,0,0,0,33.65073,4.446512,4.224186,0,0,287.8674,59.67756,29.20421,0,29.20421,174.6114,41.57406,0.1976206,93.7466,26.92058,81,93.32829
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,73.79267,73.79267,81,0,22.761,73.79267,52.81249,0,0,0,38.97174,0,0,7.207332,6.846965,258.6632,85.96136,45.81871,0,45.81871,218.0788,51.92343,0.1977875,81.17194,31.17739,81,124.9331
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,47.23858,47.23858,81,0,22.761,47.23858,180.0208,0,0,0,85.0393,0,0,33.76142,32.07335,212.8445,127.1982,117.1126,0,117.1126,329.1816,78.37643,0.1974886,51.96244,68.03144,81,212.2375
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,98.04993,98.04993,81,0,22.761,98.04993,60.08097,0,0,0,58.90935,17.94729,17.04993,0,0,95.73183,232.5996,40.96206,0,40.96206,368.0417,87.62879,0.1976282,107.8549,47.12748,81,291.5089
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,42.97022,42.97022,0,0,0,42.97022,188.3466,0,0,0,80.93293,45.23181,42.97022,0,0,54.76978,269.4654,35.70112,0,35.70112,401.9107,95.69284,0.197283,47.26724,64.74635,0,350.3983
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,103.1459,103.1459,34.44592,0,10.98282,103.1459,90.36841,1.826883,0,0,93.21133,72.31579,68.7,0,0,19.06866,301.5964,19.06866,0,19.06866,420.0009,100,0.1970991,113.4605,74.56907,81,394.8078
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,70.94893,70.94893,20.25,0,7.39125,70.94893,81.95751,4.780683,0,0,58.14797,53.36729,50.69893,0,0,0,318.7582,0,0,0,420.0009,100,0.1970991,78.04382,46.51838,81,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,58.09016,58.09016,0,0,0,58.09016,60.06345,0,7.105427E-15,0,34.89095,61.14753,58.09016,0,0,0,318.7582,0,26.25658,-26.25658,392.324,93.41029,0.1970991,63.89917,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,8.684669,8.684669,0,0,0,8.684669,342.3788,0,0,0,29.73446,9.141756,8.684669,0,0,29.17398,292.5016,20.5927,0,20.5927,411.8599,98.06169,0.1969009,9.553135,23.78757,0,322.2361
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,26.77749,26.77749,0,0,0,26.77749,64.5369,0,3.552714E-15,0,17.28136,28.18683,26.77749,0,0,8.581276,311.0351,0,10.90547,-10.90547,400.3646,95.3247,0.1969009,29.45524,13.82509,0,328.3164
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,20.69847,300.1296,5.999705,0,5.999705,406.0564,96.67989,0.1968432,0,4.799764,0,306.1293
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,126.6012,126.6012,81,0,22.761,126.6012,0,0,0,0,0,48.00122,45.60116,0,0,14.69876,305.5293,0,48.00122,-48.00122,355.4586,84.63284,0.1968432,139.2613,0,81,305.5293
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,98.25297,98.25297,81,0,22.761,98.25297,0,0,0,0,0,18.16102,17.25297,0,0,68.03345,257.5281,0,18.16102,-18.16102,336.3152,80.0749,0.1968432,108.0783,0,81,257.5281
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,17.15705,17.15705,0,0,0,17.15705,0,0,3.552714E-15,0,0,18.06005,17.15705,0,0,88.21236,239.3671,0,18.06005,-18.06005,317.2783,75.5423,0.1968432,18.87276,0,0,239.3671
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.2791,221.3071,0,0,0,317.2783,75.5423,0.1968432,0,0,0,221.3071
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,46.50576,46.50576,0,0,0,46.50576,0,0,0,0,0,48.95343,46.50576,0,0,108.2791,221.3071,0,48.95343,-48.95343,265.6768,63.25626,0.1968432,51.15634,0,0,221.3071
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,60.61546,60.61546,0,0,0,60.61546,0,0,7.105427E-15,0,0,63.80575,60.61546,0,0,162.6718,172.3536,0,63.80575,-63.80575,198.4197,47.24268,0.1968432,66.67701,0,0,172.3536
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,66.57239,66.57239,81,0,22.761,66.57239,0,0,0,0,0,0,0,14.42761,13.70623,233.5671,108.5479,13.70623,0,13.70623,211.4225,50.3386,0.1969095,73.22963,0,81,108.5479
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,36.41455,36.41455,81,0,22.761,36.41455,0,0,0,0,0,0,0,44.58545,42.35617,219.8608,120.8835,42.35617,0,42.35617,251.6051,59.90586,0.1971136,40.05601,0,81,120.8835
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,20.5558,20.5558,81,0,22.761,20.5558,0,0,0,0,0,0,0,60.4442,57.42199,177.5047,159.004,57.42199,0,57.42199,306.0804,72.87614,0.1973891,22.61138,0,81,159.004
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,120.0827,210.6838,68.7,0,68.7,371.2549,88.39386,0.1974411,0,0,81,210.6838
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.38268,272.5138,0,0,0,371.2549,88.39386,0.1974411,0,0,0,272.5138
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.06775519,0.06775519,0,0,0,0.06775519,0,0,1.387779E-17,0,0,0.07132125,0.06775519,0,0,51.38268,272.5138,0,0.07132125,-0.07132125,371.1798,88.37596,0.1974411,0.0745307,0,0,272.5138
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,43.36865,43.36865,0,0,0,43.36865,54.69955,0,0,0,23.72246,45.65121,43.36865,0,0,51.46193,272.4425,0,21.92875,-21.92875,348.0648,82.87241,0.1974411,47.70552,18.97796,0,296.1649
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,28.24301,28.24301,0,0,0,28.24301,181.5079,0,0,0,51.26329,29.72948,28.24301,0,0,75.82721,250.5137,21.53381,0,21.53381,368.4936,87.7364,0.1972356,31.06731,41.01063,0,301.777
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,25.27702,0,0,79.57042,0,0,0,0,54.2934,269.8942,54.2934,0,54.2934,420.0009,100,0.1967193,0,63.65633,0,349.4646
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,79.59798,79.59798,20.25,0,7.39125,79.59798,100.2769,17.3468,0,0,79.81836,62.47156,59.34798,0,0,0,318.7582,0,0,0,420.0009,100,0.1967193,87.55778,63.85469,81,398.5766
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967193,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,67.83644,67.83644,20.25,0,7.39125,67.83644,135.0748,41.53893,0,0,91.62993,50.09099,47.58644,0,0,0,318.7582,0,0,0,420.0009,100,0.1967193,74.62009,73.30394,81,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,92.6684,92.6684,23.9684,0,8.332006,92.6684,137.3224,54.93873,0,0,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1967193,101.9352,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,47.51075,47.51075,0,0,0,47.51075,249.9308,68.7327,0,0,118.744,50.01132,47.51075,0,0,0,318.7582,0,0,0,420.0009,100,0.1967193,52.26183,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,21.87821,21.87821,0,0,0,21.87821,340.179,51.39536,0,0,74.42506,23.02969,21.87821,0,0,0,318.7582,0,0,0,420.0009,100,0.1967193,24.06603,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,80.47574,80.47574,28.27196,0,9.420807,80.47574,68.28312,0,0,0,54.95134,54.95134,52.20378,0,0,0,318.7582,0,0,0,420.0009,100,0.1967193,88.52332,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,23.00387,23.00387,0,0,0,23.00387,125.0344,4.548143,0,0,28.76274,24.2146,23.00387,0,0,0,318.7582,0,0,0,420.0009,100,0.1967193,25.30425,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,21.61807,21.61807,0,0,0,21.61807,31.88261,0,3.552714E-15,0,6.892404,22.75586,21.61807,0,0,0,318.7582,0,15.86346,-15.86346,403.2793,96.01868,0.1967193,23.77987,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.62606,302.8948,0,0,0,403.2793,96.01868,0.1967193,0,0,0,302.8948
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,33.97809,33.97809,0,0,0,33.97809,0,0,0,0,0,35.76641,33.97809,0,0,17.62606,302.8948,0,35.76641,-35.76641,365.5782,87.04225,0.1967193,37.3759,0,0,302.8948
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,46.92284,46.92284,0,0,0,46.92284,0,0,7.105427E-15,0,0,49.39246,46.92284,0,0,57.36652,267.1284,0,49.39246,-49.39246,313.5139,74.64603,0.1967193,51.61512,0,0,267.1284
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,103.3471,103.3471,81,0,22.761,103.3471,0,0,0,0,0,23.52331,22.34715,0,0,112.247,217.7359,0,23.52331,-23.52331,288.7182,68.74229,0.1967193,113.6819,0,81,217.7359
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,19.00235,19.00235,81,0,22.761,19.00235,0,0,0,0,0,0,0,61.99765,58.89777,138.384,194.2126,58.89777,0,58.89777,344.5935,82.04591,0.1969833,20.90259,0,81,194.2126
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.48627,247.2206,0,0,0,344.5935,82.04591,0.1969833,0,0,0,247.2206
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,54.92086,54.92086,0,0,0,54.92086,0,0,7.105427E-15,0,0,57.81143,54.92086,0,0,79.48627,247.2206,0,57.81143,-57.81143,283.6549,67.53676,0.1969833,60.41295,0,0,247.2206
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.7212,189.4091,0,0,0,283.6549,67.53676,0.1969833,0,0,0,189.4091
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,91.40244,91.40244,81,0,22.761,91.40244,0,0,0,0,0,10.94994,10.40244,0,0,143.7212,189.4091,0,10.94994,-10.94994,272.1127,64.7886,0.1969833,100.5427,0,81,189.4091
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,40.73181,40.73181,81,0,22.761,40.73181,0,0,0,0,0,0,0,40.26819,38.25478,155.8878,178.4592,38.25478,0,38.25478,308.4044,73.42946,0.1971649,44.80499,0,81,178.4592
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,19.58763,19.58763,81,0,22.761,19.58763,0,-7.105427E-15,0,0,0,0,0,61.41237,58.34175,117.633,212.8885,58.34175,0,58.34175,363.7522,86.60749,0.1974317,21.54639,0,81,212.8885
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,91.79408,91.79408,81,0,22.761,91.79408,0,0,0,0,0,11.36219,10.79408,0,0,59.29128,265.3961,0,11.36219,-11.36219,351.7754,83.75588,0.1974317,100.9735,0,81,265.3961
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,23.85696,23.85696,0,0,0,23.85696,32.44855,0,7.105427E-15,0,7.741237,25.11259,23.85696,0,0,71.91593,254.0339,0,17.37135,-17.37135,333.4644,79.39613,0.1974317,26.24265,6.192989,0,261.7751
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,126.9793,126.9793,81,0,22.761,126.9793,22.18235,0,1.421085E-14,0,28.16701,48.39929,45.97933,0,0,91.21744,236.6625,0,20.23229,-20.23229,312.1377,74.31834,0.1974317,139.6773,22.5336,81,264.8295
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,20.09027,20.09027,79.88282,0,22.47835,20.09027,283.1959,0,0,0,56.89483,0,0,59.79255,56.80292,113.6978,216.4303,113.6978,0,113.6978,420.0009,100,0.1971611,22.0993,45.51587,81,273.3251
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,63.62442,63.62442,20.25,0,7.39125,63.62442,87.11118,9.766694,0,0,55.42398,45.65728,43.37442,0,0,0,318.7582,0,0,0,420.0009,100,0.1971611,69.98686,44.33918,81,374.1822
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,103.822,103.822,60.66974,0,17.61744,103.822,43.75127,0,0,0,45.42345,45.42345,43.15228,0,0,0,318.7582,0,0,0,420.0009,100,0.1971611,114.2042,36.33876,81,364.1817
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,38.20229,38.20229,0,0,0,38.20229,170.6138,24.96546,0,0,65.17839,40.21293,38.20229,0,0,0,318.7582,0,0,0,420.0009,100,0.1971611,42.02251,52.14271,0,383.9366
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,22.56337,22.56337,0,0,0,22.56337,320.6687,48.60274,0,0,72.35365,23.75091,22.56337,0,0,0,318.7582,0,0,0,420.0009,100,0.1971611,24.8197,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,116.9469,116.9469,48.24687,0,14.47446,116.9469,87.6205,30.15365,0,0,102.4694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971611,128.6416,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,90.80823,90.80823,22.10823,0,7.861382,90.80823,93.73309,12.80157,0,0,85.11736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971611,99.88905,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,75.04014,75.04014,21.93842,0,7.818419,75.04014,74.48887,0,0,0,55.89655,55.89655,53.10172,0,0,0,318.7582,0,0,0,420.0009,100,0.1971611,82.54415,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,84.65715,84.65715,54.94338,0,16.16868,84.65715,36.94626,0,0,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.1971611,93.12286,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,126.773,126.773,81,0,22.761,126.773,3.823844,7.105427E-15,0,0,4.847601,48.18212,45.77301,0,0,0,318.7582,0,43.33451,-43.33451,374.3223,89.12417,0.1971611,139.4503,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,75.68447,75.68447,81,0,22.761,75.68447,0,0,0,0,0,0,0,5.315532,5.049756,48.14946,275.4237,5.049756,0,5.049756,379.1129,90.26479,0.1971848,83.25291,0,81,275.4237
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,18.41178,18.41178,0,0,0,18.41178,0,0,3.552714E-15,0,0,19.38082,18.41178,0,0,43.0997,279.9685,0,19.38082,-19.38082,358.6837,85.40071,0.1971848,20.25296,0,0,279.9685
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,80.62945,80.62945,81,0,22.761,80.62945,0,0,0,0,0,0,0,0.3705529,0.3520252,64.63395,260.5877,0.3520252,0,0.3520252,359.0176,85.48022,0.1971865,88.69239,0,81,260.5877
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,41.51309,41.51309,0,0,0,41.51309,0,0,0,0,0,43.69799,41.51309,0,0,64.28192,260.9045,0,43.69799,-43.69799,312.9559,74.51317,0.1971865,45.6644,0,0,260.9045
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,106.464,106.464,81,0,22.761,106.464,0,0,0,0,0,26.80419,25.46398,0,0,112.8353,217.2065,0,26.80419,-26.80419,284.7018,67.78602,0.1971865,117.1104,0,81,217.2065
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,43.78798,43.78798,81,0,22.761,43.78798,0,0,0,0,0,0,0,37.21202,35.35141,142.6177,190.4023,35.35141,0,35.35141,318.2391,75.77107,0.1973523,48.16678,0,81,190.4023
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,24.5352,24.5352,81,0,22.761,24.5352,0,0,0,0,0,0,0,56.46479,53.64156,107.2663,222.2186,53.64156,0,53.64156,369.128,87.88744,0.1976028,26.98873,0,81,222.2186
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,56.13144,56.13144,0,0,0,56.13144,0,0,7.105427E-15,0,0,59.08573,56.13144,0,0,53.62471,270.496,0,59.08573,-59.08573,306.8462,73.05846,0.1976028,61.74458,0,0,270.496
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.2755,211.4103,0,0,0,306.8462,73.05846,0.1976028,0,0,0,211.4103
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.2755,211.4103,0,0,0,306.8462,73.05846,0.1976028,0,0,0,211.4103
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,95.84597,95.84597,81,0,22.761,95.84597,0,0,0,0,0,15.62734,14.84597,0,0,119.2755,211.4103,0,15.62734,-15.62734,290.3735,69.13641,0.1976028,105.4306,0,81,211.4103
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,45.58395,45.58395,81,0,22.761,45.58395,0,0,0,0,0,0,0,35.41605,33.64525,136.6392,195.7829,33.64525,0,33.64525,322.2922,76.73608,0.1977592,50.14235,0,81,195.7829
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,92.73012,92.73012,81,0,22.761,92.73012,16.50997,0,0,0,15.30972,12.3475,11.73012,0,0,102.994,226.0636,2.962223,0,2.962223,325.1024,77.40517,0.197769,102.0031,12.24778,81,241.3734
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,5.462504,5.462504,62.59787,0,18.10526,5.462504,837.5858,0,0,0,45.75315,0,0,57.13537,54.2786,100.0318,228.7296,100.0318,0,100.0318,420.0009,100,0.197398,6.008754,36.60252,81,274.4828
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,112.3862,112.3862,43.68615,0,13.3206,112.3862,67.62027,3.680031,0,0,75.99582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197398,123.6248,60.79666,81,394.7541
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,33.91306,33.91306,0,0,0,33.91306,259.896,52.44072,0,0,88.13867,35.69795,33.91306,0,0,0,318.7582,0,0,0,420.0009,100,0.197398,37.30436,70.51094,0,406.8969
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,123.6302,123.6302,54.93023,0,16.16535,123.6302,94.8558,44.95466,0,0,117.2704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197398,135.9933,93.81636,81,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,90.84766,90.84766,22.14767,0,7.871359,90.84766,129.8694,45.66755,0,0,117.9833,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197398,99.93243,94.38667,81,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,56.53445,56.53445,0,0,0,56.53445,212.5531,60.65575,0,0,120.1657,59.50994,56.53445,0,0,0,318.7582,0,0,0,420.0009,100,0.197398,62.18789,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,83.49973,83.49973,20.25,0,7.39125,83.49973,115.2666,29.66867,0,0,96.24733,66.57866,63.24973,0,0,0,318.7582,0,0,0,420.0009,100,0.197398,91.8497,76.99786,81,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,66.88348,66.88348,20.25,0,7.39125,66.88348,92.14451,12.54158,0,0,61.62946,49.08788,46.63349,0,0,0,318.7582,0,0,0,420.0009,100,0.197398,73.57184,49.30357,81,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,58.20479,58.20479,0,0,0,58.20479,107.5721,1.343914,0,0,62.61211,61.2682,58.20479,0,0,0,318.7582,0,0,0,420.0009,100,0.197398,64.02527,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,137.0704,137.0704,81,0,22.761,137.0704,19.22857,0,0,1.077422,26.35668,59.02146,56.07038,0,0,0,318.7582,0,32.66478,-32.66478,385.5692,91.80199,0.197398,150.7774,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,71.32592,71.32592,81,0,22.761,71.32592,6.199402,0,0,0,4.421781,0,0,9.674082,9.190377,36.2942,286.0934,13.61216,0,13.61216,398.4828,94.87666,0.1974551,78.45851,3.537425,81,290.5152
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68204,298.3444,0,0,0,398.4828,94.87666,0.1974551,0,0,0,298.3444
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,71.19199,71.19199,81,0,22.761,71.19199,0,0,0,0,0,0,0,9.808018,9.317616,22.68204,298.3444,9.317616,0,9.317616,407.3222,96.98129,0.1974983,78.31118,0,81,298.3444
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,66.45631,66.45631,80.52412,0,22.6406,66.45631,0,0,0,0,0,0,0,14.06782,13.36443,13.36443,306.7303,13.36443,0,13.36443,420.0009,100,0.1975601,73.10194,0,81,306.7303
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,115.4716,115.4716,81,0,22.761,115.4716,0,0,0,0,0,36.28587,34.47158,0,0,0,318.7582,0,36.28587,-36.28587,381.7522,90.8932,0.1975601,127.0187,0,81,318.7582
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,42.67035,42.67035,0,0,0,42.67035,0,0,7.105427E-15,0,0,44.91616,42.67035,0,0,40.31763,282.4724,0,44.91616,-44.91616,334.4064,79.62041,0.1975601,46.93738,0,0,282.4724
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,71.59998,71.59998,81,0,22.761,71.59998,0,0,0,0,0,0,0,9.400026,8.930025,90.22447,237.5562,8.930025,0,8.930025,342.8781,81.63749,0.1976013,78.75997,0,81,237.5562
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,36.22525,36.22525,0,0,0,36.22525,0,0,7.105427E-15,0,0,38.13184,36.22525,0,0,81.29445,245.5932,0,38.13184,-38.13184,302.6837,72.0674,0.1976013,39.84778,0,0,245.5932
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,31.14871,31.14871,0,0,0,31.14871,0,0,0,0,0,32.78812,31.14871,0,0,123.6632,207.4614,0,32.78812,-32.78812,268.1219,63.83843,0.1976013,34.26358,0,0,207.4614
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,96.63914,96.63914,81,0,22.761,96.63914,0,0,0,0,0,16.46225,15.63914,0,0,160.0944,174.6733,0,16.46225,-16.46225,250.7692,59.70684,0.1976013,106.303,0,81,174.6733
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,13.06364,13.06364,81,0,22.761,13.06364,0,0,0,0,0,0,0,67.93636,64.53954,178.3858,158.211,64.53954,0,64.53954,311.9968,74.28481,0.1978039,14.37,0,81,158.211
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,169.3687,149.7,81,0,22.761,149.7,0,0,19.66871,36.60558,0,72.31579,68.7,0,0,113.8463,216.2966,0,72.31579,-72.31579,235.7693,56.13543,0.1978039,186.3056,0,81,216.2966
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,45.49177,45.49177,81,0,22.761,45.49177,0,0,0,0,0,0,0,35.50823,33.73282,194.1971,143.9808,33.73282,0,33.73282,267.771,63.75488,0.1979586,50.04094,0,81,143.9808
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,40.22887,40.22887,81,0,22.761,40.22887,34.84375,0,0,0,14.01725,0,0,40.77113,38.73257,160.4643,174.3403,52.74982,0,52.74982,317.8139,75.66982,0.1981808,44.25176,11.2138,81,188.3576
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,168.1862,149.7,81,0,22.761,149.7,19.8699,0,18.48617,35.30479,29.74524,72.31579,68.7,0,0,107.7145,221.8152,0,42.57055,-42.57055,272.9406,64.98573,0.1981808,185.0048,23.79619,81,251.5604
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,10.16281,10.16281,81,0,22.761,10.16281,389.7561,0,0,0,39.61017,0,0,70.83719,67.29533,155.0151,179.2446,106.9055,0,106.9055,374.3601,89.13317,0.19799,11.17909,31.68814,81,218.8548
