Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,80.59304,80.59304,56.07379,0,16.45467,80.59304,91.71925,0,0,0,73.91933,25.80973,24.51925,0,0,48.10959,275.4596,48.10959,0,48.10959,420.0009,100,0.1980153,88.65234,59.13546,81,349.3789
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,97.73009,97.73009,29.0301,0,9.612615,97.73009,106.7246,31.98625,0,0,104.302,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1980153,107.5031,83.44164,81,423.0603
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,69.71674,69.71674,20.25,0,7.39125,69.71674,137.9169,44.08089,0,0,96.15113,52.07025,49.46673,0,0,0,318.7582,0,0,0,420.0009,100,0.1980153,76.68841,76.92091,81,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,45.03286,45.03286,0,0,0,45.03286,231.4671,56.83321,0,0,104.2362,47.403,45.03286,0,0,0,318.7582,0,0,0,420.0009,100,0.1980153,49.53614,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,60.82159,60.82159,0,0,0,60.82159,114.2724,5.479559,0,0,69.50228,64.02272,60.82159,0,0,0,318.7582,0,0,0,420.0009,100,0.1980153,66.90375,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,54.94582,54.94582,0,0,0,54.94582,117.8605,6.921701,0,0,64.7594,57.8377,54.94582,0,0,0,318.7582,0,0,0,420.0009,100,0.1980153,60.4404,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980153,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,96.87602,96.87602,80.69925,0,22.68491,96.87602,17.57729,0,0,0,17.02818,17.02818,16.17677,0,0,0,318.7582,0,0,0,420.0009,100,0.1980153,106.5636,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,87.65107,87.65107,81,0,22.761,87.65107,6.185791,3.552714E-15,0,0,5.421912,7.00113,6.651073,0,0,0,318.7582,0,1.579218,-1.579218,418.3362,99.60366,0.1980153,96.41618,4.337529,81,324.1801
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,96.51433,96.51433,81,0,22.761,96.51433,0,0,0,0,0,16.33087,15.51433,0,0,1.754686,317.179,0,16.33087,-16.33087,401.1219,95.50504,0.1980153,106.1658,0,81,317.179
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,69.40337,69.40337,81,0,22.761,69.40337,0,0,0,0,0,0,0,11.59663,11.0168,19.9001,300.8481,11.0168,0,11.0168,411.5734,97.99347,0.1980652,76.3437,0,81,300.8481
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.883298,310.7632,0,0,0,411.5734,97.99347,0.1980652,0,0,0,310.7632
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,69.66986,69.66986,79.0207,0,22.26024,69.66986,0,0,0,0,0,0,0,9.350841,8.883298,8.883298,310.7632,8.883298,0,8.883298,420.0009,100,0.1981054,76.63685,0,81,310.7632
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,38.34217,38.34217,0,0,0,38.34217,0,0,7.105427E-15,0,0,40.36018,38.34217,0,0,0,318.7582,0,40.36018,-40.36018,377.4575,89.87064,0.1981054,42.17639,0,0,318.7582
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,59.49012,59.49012,0,0,0,59.49012,0,0,0,0,0,62.62118,59.49012,0,0,44.84465,278.398,0,62.62118,-62.62118,311.4489,74.15437,0.1981054,65.43913,0,0,278.398
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,88.1701,88.1701,81,0,22.761,88.1701,0,0,0,0,0,7.547472,7.170099,0,0,114.4237,215.7769,0,7.547472,-7.547472,303.4932,72.26015,0.1981054,96.98711,0,81,215.7769
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,93.00591,93.00591,81,0,22.761,93.00591,0,0,0,0,0,12.6378,12.00591,0,0,122.8098,208.2294,0,12.6378,-12.6378,290.1718,69.08839,0.1981054,102.3065,0,81,208.2294
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,94.06396,94.06396,81,0,22.761,94.06396,0,0,0,0,0,13.75154,13.06396,0,0,136.8518,195.5916,0,13.75154,-13.75154,275.6764,65.63711,0.1981054,103.4704,0,81,195.5916
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,52.50598,52.50598,81,0,22.761,52.50598,0,0,0,0,0,0,0,28.49402,27.06932,152.1313,181.8401,27.06932,0,27.06932,301.3566,71.75143,0.1982278,57.75657,0,81,181.8401
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,24.55497,24.55497,81,0,22.761,24.55497,0,0,0,0,0,0,0,56.44503,53.62278,125.062,206.2024,53.62278,0,53.62278,352.2277,83.86356,0.1984692,27.01047,0,81,206.2024
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,98.12962,98.12962,81,0,22.761,98.12962,0,0,0,0,0,18.03117,17.12962,0,0,71.4392,254.4629,0,18.03117,-18.03117,333.2211,79.3382,0.1984692,107.9426,0,81,254.4629
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,20.32866,20.32866,81,0,22.761,20.32866,71.56867,-7.105427E-15,0,0,14.54895,0,0,60.67134,57.63777,91.47384,236.4318,72.18672,0,72.18672,401.7035,95.64349,0.1985956,22.36153,11.63916,81,250.9807
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,13.30888,13.30888,0,0,0,13.30888,324.147,9.843877,0,0,43.14034,14.00935,13.30888,0,0,19.28712,301.3998,19.28712,0,19.28712,420.0009,100,0.1984198,14.63977,34.51227,0,344.5402
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,75.46686,0,0,75.46686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1984198,0,60.37349,0,394.2251
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,40.31916,40.31916,0,0,0,40.31916,192.9795,35.36647,0,0,77.8077,42.44122,40.31916,0,0,0,318.7582,0,0,0,420.0009,100,0.1984198,44.35108,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1984198,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,40.9963,40.9963,0,0,0,40.9963,309.2498,83.62699,0,0,126.781,43.154,40.9963,0,0,0,318.7582,0,0,0,420.0009,100,0.1984198,45.09593,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,58.16818,58.16818,0,0,0,58.16818,214.0299,63.26765,0,0,124.4973,61.22966,58.16818,0,0,0,318.7582,0,0,0,420.0009,100,0.1984198,63.985,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1984198,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,112.0432,112.0432,43.34317,0,13.23382,112.0432,64.63947,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1984198,123.2475,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,69.68965,69.68965,31.88993,0,10.33615,69.68965,57.09481,0,0,0,39.78917,39.78917,37.79971,0,0,0,318.7582,0,0,0,420.0009,100,0.1984198,76.65862,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,123.3109,123.3109,81,0,22.761,123.3109,13.22304,7.105427E-15,0,0,16.30544,44.53774,42.31085,0,0,0,318.7582,0,28.23229,-28.23229,390.2414,92.91443,0.1984198,135.6419,13.04436,81,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,53.56407,53.56407,0,0,0,53.56407,9.956929,0,1.421085E-14,0,5.333337,56.38323,53.56407,0,0,31.36921,290.5259,0,51.0499,-51.0499,336.4301,80.10224,0.1984198,58.92048,4.26667,0,295.8593
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,92.26397,92.26397,81,0,22.761,92.26397,0,0,0,0,0,11.85681,11.26397,0,0,88.09132,239.476,0,11.85681,-11.85681,323.9319,77.12649,0.1984198,101.4904,0,81,239.476
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,65.38167,65.38167,81,0,22.761,65.38167,0,0,0,0,0,0,0,15.61833,14.83741,101.2655,227.6192,14.83741,0,14.83741,338.0079,80.47791,0.1984861,71.91984,0,81,227.6192
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.510099,2.510099,0,0,0,2.510099,0,0,0,0,0,2.642209,2.510099,0,0,86.42814,240.9729,0,2.642209,-2.642209,335.2228,79.81479,0.1984861,2.761109,0,0,240.9729
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,80.9196,80.9196,81,0,22.761,80.9196,0,0,0,0,0,0,0,0.0804006,0.07638057,89.36392,238.3307,0.07638057,0,0.07638057,335.2952,79.83204,0.1984865,89.01156,0,81,238.3307
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,58.07637,58.07637,81,0,22.761,58.07637,0,-3.552714E-15,0,0,0,0,0,22.92362,21.77744,89.28754,238.3994,21.77744,0,21.77744,355.9551,84.75105,0.1985837,63.88401,0,81,238.3994
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.5101,257.9991,0,0,0,355.9551,84.75105,0.1985837,0,0,0,257.9991
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.5101,257.9991,0,0,0,355.9551,84.75105,0.1985837,0,0,0,257.9991
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,56.78316,56.78316,0,0,0,56.78316,0,0,7.105427E-15,0,0,59.77175,56.78316,0,0,67.5101,257.9991,0,59.77175,-59.77175,292.9502,69.7499,0.1985837,62.46148,0,0,257.9991
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,24.04563,24.04563,0,0,0,24.04563,0,0,0,0,0,25.31119,24.04563,0,0,133.9232,198.2274,0,25.31119,-25.31119,266.2698,63.39745,0.1985837,26.45019,0,0,198.2274
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,16.05608,16.05608,0,0,0,16.05608,0,0,0,0,0,16.90114,16.05608,0,0,162.0467,172.9162,0,16.90114,-16.90114,248.4545,59.15571,0.1985837,17.66169,0,0,172.9162
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,12.63872,12.63872,0,0,0,12.63872,0,0,1.776357E-15,0,0,13.30392,12.63872,0,0,180.8257,156.0151,0,13.30392,-13.30392,234.4309,55.81677,0.1985837,13.9026,0,0,156.0151
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.6079,142.7111,0,0,0,234.4309,55.81677,0.1985837,0,0,0,142.7111
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,32.85554,32.85554,0,0,0,32.85554,60.06639,0,0,0,19.73513,34.58477,32.85554,0,0,195.6079,142.7111,0,14.84964,-14.84964,218.778,52.0899,0.1985837,36.14109,15.78811,0,162.4463
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,58.28249,58.28249,0,0,0,58.28249,65.82759,0,0,0,38.36596,61.34999,58.28249,0,0,212.1075,127.8615,0,22.98403,-22.98403,194.5507,46.32151,0.1985837,64.11074,30.69277,0,166.2274
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,114.8496,114.8496,81,0,22.761,114.8496,67.95284,0,0,0,78.04357,35.63117,33.84961,0,0,237.6453,104.8775,42.41241,0,42.41241,234.7867,55.90147,0.1986466,126.3346,62.43486,81,182.921
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,22.5132,22.5132,81,0,22.761,22.5132,356.693,0,0,0,80.30299,0,0,58.4868,55.56246,195.2329,143.0486,135.8655,0,135.8655,363.68,86.59029,0.198196,24.76452,64.24239,81,223.3516
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,80.09798,80.09798,39.49732,0,12.26082,80.09798,127.4751,7.105427E-15,0,0,102.105,42.73753,40.60065,0,0,59.36743,265.3275,59.36743,0,59.36743,420.0009,100,0.1979079,88.10777,81.68397,81,367.4325
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,15.23795,15.23795,0,0,0,15.23795,634.417,80.63217,0,0,96.67212,16.03994,15.23795,0,0,0,318.7582,0,0,0,420.0009,100,0.1979079,16.76174,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979079,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,5.598096,5.598096,0,0,0,5.598096,1699.828,89.26529,0,0,95.15802,5.892733,5.598096,0,0,0,318.7582,0,0,0,420.0009,100,0.1979079,6.157906,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,105.0562,105.0562,51.96267,0,15.41456,105.0562,53.19814,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1979079,115.5619,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.6579854,0.6579854,0,0,0,0.6579854,4005.461,25.66273,0,0,26.35535,0.6926163,0.6579854,0,0,0,318.7582,0,0,0,420.0009,100,0.1979079,0.723784,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,128.0864,128.0864,81,0,22.761,128.0864,12.77421,0,0,0,16.36202,49.56459,47.08636,0,0,0,318.7582,0,33.20257,-33.20257,385.0023,91.66702,0.1979079,140.895,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,113.2943,113.2943,81,0,22.761,113.2943,3.610893,0,0,0,4.090935,33.99397,32.29427,0,0,36.89175,285.5557,0,29.90304,-29.90304,353.4817,84.16214,0.1979079,124.6237,3.272748,81,289.6466
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.11734,255.6526,0,0,0,353.4817,84.16214,0.1979079,0,0,0,255.6526
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,59.58319,59.58319,0,0,0,59.58319,0,0,7.105427E-15,0,0,62.71915,59.58319,0,0,70.11734,255.6526,0,62.71915,-62.71915,287.3699,68.42126,0.1979079,65.54152,0,0,255.6526
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,61.27361,61.27361,0,0,0,61.27361,0,0,0,0,0,64.49854,61.27361,0,0,139.8053,192.9335,0,64.49854,-64.49854,219.3825,52.23382,0.1979079,67.40097,0,0,192.9335
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,32.56333,32.56333,0,0,0,32.56333,0,0,0,0,0,34.27719,32.56333,0,0,211.4703,128.4349,0,34.27719,-34.27719,183.2511,43.63114,0.1979079,35.81966,0,0,128.4349
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.5561,94.15774,0,0,0,183.2511,43.63114,0.1979079,0,0,0,94.15774
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,119.1965,119.1965,81,0,22.761,119.1965,0,0,0,0,0,40.20683,38.19649,0,0,249.5561,94.15774,0,40.20683,-40.20683,140.8694,33.54027,0.1979079,131.1161,0,81,94.15774
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,24.65297,24.65297,81,0,22.761,24.65297,0,0,0,0,0,0,0,56.34703,53.52968,294.2303,53.95091,53.52968,0,53.52968,191.6521,45.63137,0.1981451,27.11827,0,81,53.95091
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,34.11983,34.11983,81,0,22.761,34.11983,0,0,0,0,0,0,0,46.88017,44.53616,240.7007,102.1276,44.53616,0,44.53616,233.9028,55.69104,0.1983416,37.53182,0,81,102.1276
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,72.39743,72.39743,81,0,22.761,72.39743,0,0,0,0,0,0,0,8.602573,8.172444,196.1645,142.2102,8.172444,0,8.172444,241.6559,57.53701,0.1983776,79.63717,0,81,142.2102
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,74.89847,74.89847,81,0,22.761,74.89847,0,0,0,0,0,0,0,6.101533,5.796456,187.9921,149.5654,5.796456,0,5.796456,247.1549,58.84629,0.1984031,82.38831,0,81,149.5654
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,40.93412,40.93412,81,0,22.761,40.93412,0,0,0,0,0,0,0,40.06588,38.06259,182.1956,154.7822,38.06259,0,38.06259,283.2643,67.44373,0.1985702,45.02753,0,81,154.7822
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,45.65853,45.65853,81,0,22.761,45.65853,0,0,0,0,0,0,0,35.34147,33.57439,144.133,189.0385,33.57439,0,33.57439,315.1157,75.0274,0.1987171,50.22438,0,81,189.0385
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,27.34826,27.34826,81,0,22.761,27.34826,88.43078,0,0,0,24.18428,0,0,53.65174,50.96915,110.5586,219.2555,75.15343,0,75.15343,386.4125,92.0028,0.1988132,30.08309,19.34743,81,243.4397
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,68.11605,68.11605,51.13939,0,15.20626,68.11605,78.21265,0,0,0,53.27537,17.87017,16.97667,0,0,35.4052,286.8936,35.4052,0,35.4052,420.0009,100,0.1988867,74.92766,42.6203,81,340.1689
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,21.4043,21.4043,0,0,0,21.4043,387.479,60.40631,0,0,82.93716,22.53084,21.4043,0,0,0,318.7582,0,0,0,420.0009,100,0.1988867,23.54473,66.34972,0,401.6954
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,55.7028,55.7028,0,0,0,55.7028,171.8336,37.08163,0,0,95.71615,58.63453,55.7028,0,0,0,318.7582,0,0,0,420.0009,100,0.1988867,61.27308,76.57292,0,414.4744
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,100.2997,100.2997,31.59973,0,10.26273,100.2997,125.0884,53.1475,0,0,125.4633,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988867,110.3297,100.3706,81,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,77.70232,77.70232,20.25,0,7.39125,77.70232,157.6256,62.00265,0,0,122.4788,60.47612,57.45232,0,0,0,318.7582,0,0,0,420.0009,100,0.1988867,85.47255,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,59.20335,59.20335,0,0,0,59.20335,172.9906,40.09689,0,0,102.4162,62.31931,59.20335,0,0,0,318.7582,0,0,0,420.0009,100,0.1988867,65.12368,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,63.91591,63.91591,20.25,0,7.39125,63.91591,124.123,33.3702,0,0,79.33431,45.96412,43.66591,0,0,0,318.7582,0,0,0,420.0009,100,0.1988867,70.3075,63.46745,81,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,62.71859,62.71859,33.06163,0,10.63259,62.71859,49.77449,0,0,0,31.21786,31.21786,29.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1988867,68.99045,24.97429,81,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,80.61171,80.61171,42.46594,0,13.01188,80.61171,49.81093,0,0,0,40.15344,40.15344,38.14577,0,0,0,318.7582,0,0,0,420.0009,100,0.1988867,88.67288,32.12275,81,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,29.98583,29.98583,0,0,0,29.98583,57.20949,0,0,0,17.15474,31.56403,29.98583,0,0,0,318.7582,0,14.40929,-14.40929,404.8121,96.38364,0.1988867,32.98441,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,93.91438,93.91438,81,0,22.761,93.91438,3.500968,3.552714E-15,0,0,3.287912,13.59409,12.91439,0,0,16.01032,304.3489,0,10.30618,-10.30618,393.9485,93.79707,0.1988867,103.3058,2.63033,81,307.6368
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,62.28784,62.28784,0,0,0,62.28784,0,0,1.421085E-14,0,0,65.56615,62.28784,0,0,27.46163,294.0428,0,65.56615,-65.56615,324.8357,77.34167,0.1988867,68.51662,0,0,294.0428
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,76.14114,76.14114,81,0,22.761,76.14114,0,0,0,0,0,0,0,4.858863,4.61592,100.3129,228.4766,4.61592,0,4.61592,329.2147,78.3843,0.1989068,83.75525,0,81,228.4766
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,81.79266,81.79266,81,0,22.761,81.79266,0,0,0,0,0,0.8343721,0.7926535,0,0,95.69698,232.6309,0,0.8343721,-0.8343721,328.3352,78.1749,0.1989068,89.97192,0,81,232.6309
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,6.865773,6.865773,79.18156,0,22.30094,6.865773,0,0,0,0,0,0,0,72.31579,68.7,96.62406,231.7966,68.7,0,68.7,393.5097,93.69261,0.1990361,7.55235,0,81,231.7966
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,17.11999,17.11999,0,0,0,17.11999,0,0,0,0,0,18.02104,17.11999,0,0,27.92406,293.6266,0,18.02104,-18.02104,374.5139,89.1698,0.1990361,18.83199,0,0,293.6266
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,5.899975,5.899975,0,0,0,5.899975,0,0,8.881784E-16,0,0,6.2105,5.899975,0,0,47.94744,275.6055,0,6.2105,-6.2105,367.9675,87.61112,0.1990361,6.489973,0,0,275.6055
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,109.6773,109.6773,81,0,22.761,109.6773,0,0,0,0,0,30.18666,28.67733,0,0,54.848,269.395,0,30.18666,-30.18666,336.1479,80.03506,0.1990361,120.6451,0,81,269.395
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,81.81614,81.81614,81,0,22.761,81.81614,0,0,0,0,0,0.859097,0.8161421,0,0,88.38873,239.2084,0,0.859097,-0.859097,335.2424,79.81945,0.1990361,89.99776,0,81,239.2084
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,21.97047,21.97047,81,0,22.761,21.97047,0,0,0,0,0,0,0,59.02953,56.07806,89.34328,238.3493,56.07806,0,56.07806,388.4427,92.48617,0.1992778,24.16751,0,81,238.3493
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,63.24044,63.24044,81,0,22.761,63.24044,0,3.552714E-15,0,0,0,0,0,17.75956,16.87158,33.26523,288.8195,16.87158,0,16.87158,404.4485,96.29706,0.1993502,69.56449,0,81,288.8195
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,91.58428,91.58428,81,0,22.761,91.58428,0,0,0,0,0,11.14135,10.58428,0,0,16.39365,304.0039,0,11.14135,-11.14135,392.7044,93.50087,0.1993502,100.7427,0,81,304.0039
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,19.97334,19.97334,0,0,0,19.97334,0,0,3.552714E-15,0,0,21.02457,19.97334,0,0,28.77293,292.8626,0,21.02457,-21.02457,370.5426,88.22425,0.1993502,21.97068,0,0,292.8626
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,52.13356,271.838,23.63072,0,23.63072,392.9607,93.56187,0.1991411,0,18.90458,0,295.4688
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,44.84121,44.84121,0,0,0,44.84121,115.7702,0,0,0,51.91275,47.20127,44.84121,0,0,28.50284,293.1057,4.711473,0,4.711473,397.4304,94.62609,0.1990994,49.32533,41.5302,0,345.0184
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,61.41829,0,0,85.20966,0,0,0,0,23.79137,297.346,23.79137,0,23.79137,420.0009,100,0.1988894,0,68.16772,0,382.5557
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988894,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988894,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988894,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,160.4198,149.7,81,0,22.761,149.7,76.47768,42.1713,10.71985,26.76184,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988894,176.4618,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,39.96323,39.96323,0,0,0,39.96323,248.3786,57.19355,0,0,99.26012,42.06656,39.96323,0,0,0,318.7582,0,0,0,420.0009,100,0.1988894,43.95956,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,28.55095,28.55095,0,0,0,28.55095,287.2532,51.95988,0,0,82.0135,30.05363,28.55095,0,0,0,318.7582,0,0,0,420.0009,100,0.1988894,31.40604,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,68.43094,68.43094,20.25,0,7.39125,68.43094,78.64919,3.103603,0,0,53.82038,50.71677,48.18093,0,0,0,318.7582,0,0,0,420.0009,100,0.1988894,75.27403,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,34.02652,34.02652,0,0,0,34.02652,68.48428,0,0,0,23.30282,35.81739,34.02652,0,0,0,318.7582,0,12.51457,-12.51457,406.8093,96.85917,0.1988894,37.42917,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,5.477837,5.477837,0,0,0,5.477837,71.08031,0,8.881784E-16,0,3.893663,5.766144,5.477837,0,0,13.90508,306.2437,0,1.872481,-1.872481,404.8356,96.38923,0.1988894,6.025621,3.114931,0,310.1373
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,132.5468,132.5468,81,0,22.761,132.5468,0,0,0,0,0,54.25978,51.54679,0,0,15.98561,304.3712,0,54.25978,-54.25978,347.6407,82.77144,0.1988894,145.8015,0,81,304.3712
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,102.2098,102.2098,81,0,22.761,102.2098,0,0,0,0,0,22.32614,21.20983,0,0,76.27426,250.1114,0,22.32614,-22.32614,324.1069,77.16816,0.1988894,112.4308,0,81,250.1114
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,12.58415,12.58415,81,0,22.761,12.58415,0,0,0,0,0,0,0,68.41585,64.99506,101.0811,227.7852,64.99506,0,64.99506,385.7666,91.84901,0.1990729,13.84257,0,81,227.7852
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,60.64432,60.64432,0,0,0,60.64432,0,0,7.105427E-15,0,0,63.83612,60.64432,0,0,36.08603,286.2808,0,63.83612,-63.83612,318.4774,75.82781,0.1990729,66.70875,0,0,286.2808
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,39.25732,39.25732,0,0,0,39.25732,0,0,0,0,0,41.32349,39.25732,0,0,107.0151,222.4447,0,41.32349,-41.32349,274.9187,65.4567,0.1990729,43.18305,0,0,222.4447
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,33.58625,33.58625,0,0,0,33.58625,0,0,7.105427E-15,0,0,35.35395,33.58625,0,0,152.93,181.1212,0,35.35395,-35.35395,237.6523,56.58377,0.1990729,36.94488,0,0,181.1212
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,11.84147,11.84147,0,0,0,11.84147,0,0,1.776357E-15,0,0,12.4647,11.84147,0,0,192.2122,145.7672,0,12.4647,-12.4647,224.5134,53.45546,0.1990729,13.02561,0,0,145.7672
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,45.04844,45.04844,0,0,0,45.04844,0,0,7.105427E-15,0,0,47.41941,45.04844,0,0,206.0619,133.3025,0,47.41941,-47.41941,174.5289,41.55442,0.1990729,49.55328,0,0,133.3025
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,43.79711,43.79711,0,0,0,43.79711,0,0,7.105427E-15,0,0,46.10222,43.79711,0,0,258.7501,85.88313,0,46.10222,-46.10222,125.9329,29.98397,0.1990729,48.17682,0,0,85.88313
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,20.23915,20.23915,0,0,0,20.23915,0,0,0,0,0,21.30436,20.23915,0,0,309.9748,39.7809,0,21.30436,-21.30436,103.4762,24.63713,0.1990729,22.26306,0,0,39.7809
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,63.93855,63.93855,81,0,22.761,63.93855,0,0,0,0,0,0,0,17.06145,16.20838,333.6463,18.47654,16.20838,0,16.20838,118.8528,28.29822,0.1991422,70.33241,0,81,18.47654
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,27.62496,27.62496,81,0,22.761,27.62496,0,0,0,0,0,0,0,53.37504,50.70629,317.4379,33.06408,50.70629,0,50.70629,166.957,39.75158,0.1993586,30.38745,0,81,33.06408
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,24.8778,24.8778,81,0,22.761,24.8778,84.66212,0,0,0,21.06208,0,0,56.1222,53.31609,266.7317,78.69974,74.37816,0,74.37816,237.5183,56.55186,0.1994574,27.36559,16.84966,81,99.76182
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,64.40427,64.40427,81,0,22.761,64.40427,85.73653,0,0,0,55.21798,0,0,16.59573,15.76595,192.3535,145.6401,70.98392,0,70.98392,304.8596,72.58546,0.1995853,70.8447,44.17439,81,200.8581
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,37.6076,37.6076,78.20419,0,22.05366,37.6076,209.0969,0,0,0,78.63632,0,0,40.59658,38.56675,121.3696,209.5256,117.2031,0,117.2031,416.0482,99.05889,0.1992758,41.36837,62.90906,81,288.1619
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,75.08712,75.08712,20.25,0,7.39125,75.08712,139.0248,42.49993,0,0,104.3897,57.72329,54.83712,0,0,4.166491,315.0084,4.166491,0,4.166491,420.0009,100,0.1992397,82.59583,83.51176,81,419.3981
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,43.72379,43.72379,0,0,0,43.72379,249.5521,63.0886,0,0,109.1136,46.02504,43.72379,0,0,0,318.7582,0,0,0,420.0009,100,0.1992397,48.09617,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,146.7031,146.7031,78.00314,0,22.00279,146.7031,69.70366,29.94166,0,11.67345,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992397,161.3734,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,21.27814,21.27814,0,0,0,21.27814,570.375,98.96715,0,0,121.3652,22.39804,21.27814,0,0,0,318.7582,0,0,0,420.0009,100,0.1992397,23.40595,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,74.42924,74.42924,20.25,0,7.39125,74.42924,147.5208,52.76782,0,0,109.7986,57.03077,54.17923,0,0,0,318.7582,0,0,0,420.0009,100,0.1992397,81.87215,87.83887,81,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,91.76617,91.76617,23.06617,0,8.103742,91.76617,85.72444,6.35025,0,0,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992397,100.9428,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,79.92374,79.92374,24.04907,0,8.352415,79.92374,73.58945,0,0,0,58.81544,58.81544,55.87467,0,0,0,318.7582,0,0,0,420.0009,100,0.1992397,87.91611,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,103.5906,103.5906,69.45061,0,19.839,103.5906,34.69119,0,0,0,35.9368,35.9368,34.13996,0,0,0,318.7582,0,0,0,420.0009,100,0.1992397,113.9496,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,78.12471,78.12471,73.83459,0,20.94815,78.12471,5.780378,0,0,0,4.515903,4.515903,4.290108,0,0,0,318.7582,0,0,0,420.0009,100,0.1992397,85.93718,3.612723,81,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,204.7064,149.7,81,0,22.761,149.7,0,0,55.00643,75.47707,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1992397,225.1771,0,81,318.7582
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,158.8668,149.7,81,0,22.761,149.7,0,0,9.166811,25.05349,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1992397,174.7535,0,81,246.4424
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,87.42437,87.42437,81,0,22.761,87.42437,0,0,0,0,0,6.762492,6.424367,0,0,160.7018,174.1266,0,6.762492,-6.762492,260.4175,62.00404,0.1992397,96.1668,0,81,174.1266
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,74.49513,74.49513,81,0,22.761,74.49513,0,0,0,0,0,0,0,6.504871,6.179627,168.2156,167.3642,6.179627,0,6.179627,266.28,63.39987,0.1992657,81.94464,0,81,167.3642
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,44.25858,44.25858,81,0,22.761,44.25858,0,0,0,0,0,0,0,36.74142,34.90435,162.036,172.9258,34.90435,0,34.90435,299.3932,71.28394,0.1994124,48.68444,0,81,172.9258
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,76.31935,76.31935,81,0,22.761,76.31935,0,0,0,0,0,0,0,4.680646,4.446614,127.1317,204.3397,4.446614,0,4.446614,303.6116,72.28833,0.1994311,83.95129,0,81,204.3397
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,26.03152,26.03152,81,0,22.761,26.03152,0,0,0,0,0,0,0,54.96848,52.22005,122.685,208.3417,52.22005,0,52.22005,353.1519,84.08361,0.1996496,28.63467,0,81,208.3417
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,49.46804,49.46804,0,0,0,49.46804,0,0,7.105427E-15,0,0,52.07162,49.46804,0,0,70.46499,255.3397,0,52.07162,-52.07162,298.2636,71.01499,0.1996496,54.41484,0,0,255.3397
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,61.25896,61.25896,0,0,0,61.25896,0,0,0,0,0,64.48312,61.25896,0,0,128.3223,203.2681,0,64.48312,-64.48312,230.2924,54.83142,0.1996496,67.38486,0,0,203.2681
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,15.96694,15.96694,0,0,0,15.96694,0,0,1.776357E-15,0,0,16.80731,15.96694,0,0,199.9702,138.785,0,16.80731,-16.80731,212.5759,50.61322,0.1996496,17.56364,0,0,138.785
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,40.93898,40.93898,0,0,0,40.93898,0,0,0,0,0,43.09367,40.93898,0,0,218.645,121.9777,0,43.09367,-43.09367,167.1512,39.79783,0.1996496,45.03288,0,0,121.9777
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,7.08972,7.08972,0,0,0,7.08972,0,0,8.881784E-16,0,0,7.462863,7.08972,0,0,266.5269,78.88403,0,7.462863,-7.462863,159.2847,37.92485,0.1996496,7.798692,0,0,78.88403
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,33.76986,33.76986,0,0,0,33.76986,49.50544,0,0,0,16.71791,35.54722,33.76986,0,0,274.819,71.42117,0,18.8293,-18.8293,139.4369,33.19918,0.1996496,37.14684,13.37433,0,88.13908
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,73.36131,73.36131,81,0,22.761,73.36131,62.92337,0,0,0,46.16142,0,0,7.638687,7.256753,295.7404,52.59186,53.41817,0,53.41817,190.1138,45.26509,0.1998146,80.69744,36.92913,81,98.75327
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,84.20728,84.20728,81,0,22.761,84.20728,75.33096,0,0,0,63.43415,3.376089,3.207284,0,0,242.3222,100.6682,60.05806,0,60.05806,247.0899,58.8308,0.1999889,92.62801,50.74732,81,164.1024
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,16.30429,16.30429,81,0,22.761,16.30429,457.2838,0,0,0,74.55686,0,0,64.69572,61.46093,182.2642,154.7205,136.0178,0,136.0178,376.1277,89.55402,0.1995544,17.93472,59.64549,81,229.2773
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,42.19397,42.19397,0,0,0,42.19397,175.6904,0,0,0,74.13074,44.41471,42.19397,0,0,46.24639,277.1365,29.71604,0,29.71604,404.3188,96.26618,0.1993001,46.41337,59.3046,0,351.2672
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,83.59245,83.59245,69.24482,0,19.78694,83.59245,37.84208,3.552714E-15,0,0,31.63313,15.10278,14.34764,0,0,16.53035,303.8809,16.53035,0,16.53035,420.0009,100,0.1993481,91.95171,25.3065,81,335.514
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,82.13316,0,0,82.13316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993481,0,65.70653,0,400.8914
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,40.67485,40.67485,0,0,0,40.67485,149.7391,18.09051,0,0,60.90614,42.81563,40.67485,0,0,0,318.7582,0,0,0,420.0009,100,0.1993481,44.74233,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,11.15153,11.15153,0,0,0,11.15153,536.6468,48.10588,0,0,59.84433,11.73845,11.15153,0,0,0,318.7582,0,0,0,420.0009,100,0.1993481,12.26668,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993481,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,29.29644,29.29644,0,0,0,29.29644,67.66016,0,0,0,19.82202,30.83835,29.29644,0,0,0,318.7582,0,11.01634,-11.01634,408.3886,97.23518,0.1993481,32.22608,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,80.83927,80.83927,81,0,22.761,80.83927,6.661345,0,0,0,5.384983,0,0,0.1607265,0.1526902,12.24038,307.7419,5.537673,0,5.537673,413.6421,98.48602,0.1993644,88.9232,4.307986,81,313.1269
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,41.79223,41.79223,0,0,0,41.79223,0,0,7.105427E-15,0,0,43.99183,41.79223,0,0,6.702704,312.7258,0,43.99183,-43.99183,367.2706,87.44521,0.1993644,45.97145,0,0,312.7258
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,17.38916,17.38916,0,0,0,17.38916,0,0,0,0,0,18.30438,17.38916,0,0,55.58251,268.734,0,18.30438,-18.30438,347.9761,82.8513,0.1993644,19.12808,0,0,268.734
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,163.8906,149.7,81,0,22.761,149.7,0,0,14.19062,30.57968,0,72.31579,68.7,0,0,75.92071,250.4296,0,72.31579,-72.31579,271.7486,64.70192,0.1993644,180.2797,0,81,250.4296
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.2716,178.1138,68.7,0,68.7,336.9231,80.21964,0.1994045,0,0,81,178.1138
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,56.45364,56.45364,0,0,0,56.45364,0,0,7.105427E-15,0,0,59.42488,56.45364,0,0,87.57159,239.9438,0,59.42488,-59.42488,274.2838,65.30554,0.1994045,62.099,0,0,239.9438
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.5992,180.5189,0,0,0,274.2838,65.30554,0.1994045,0,0,0,180.5189
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,12.84956,12.84956,0,0,0,12.84956,0,0,1.776357E-15,0,0,13.52585,12.84956,0,0,153.5992,180.5189,0,13.52585,-13.52585,260.0263,61.9109,0.1994045,14.13451,0,0,180.5189
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,55.231,55.231,0,0,0,55.231,0,0,7.105427E-15,0,0,58.13789,55.231,0,0,168.628,166.9931,0,58.13789,-58.13789,198.7436,47.31981,0.1994045,60.7541,0,0,166.9931
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,80.26665,80.26665,81,0,22.761,80.26665,0,0,0,0,0,0,0,0.7333558,0.6966881,233.2256,108.8552,0.6966881,0,0.6966881,199.4045,47.47718,0.1994074,88.29331,0,81,108.8552
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,17.0253,17.0253,81,0,22.761,17.0253,0,0,0,0,0,0,0,63.9747,60.77597,232.5289,109.4822,60.77597,0,60.77597,257.0617,61.20504,0.1996186,18.72782,0,81,109.4822
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,47.3809,47.3809,81,0,22.761,47.3809,0,0,0,0,0,0,0,33.6191,31.93814,171.7529,164.1806,31.93814,0,31.93814,287.3609,68.41912,0.1997494,52.11899,0,81,164.1806
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,4.890674,4.890674,77.20647,0,21.80124,4.890674,0,0,0,0,0,0,0,72.31579,68.7,139.8148,192.9249,68.7,0,68.7,352.5354,83.93684,0.1998464,5.379741,0,81,192.9249
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,71.11481,254.7549,10.87635,0,10.87635,362.8536,86.39355,0.1997543,0,8.701081,0,265.6313
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,44.95064,44.95064,0,0,0,44.95064,20.59482,0,0,0,9.257504,47.31646,44.95064,0,0,60.23845,264.5436,0,38.05896,-38.05896,322.736,76.84174,0.1997543,49.4457,7.406003,0,273.8011
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,102.5262,226.4847,23.18074,0,23.18074,344.7271,82.07773,0.1995582,0,18.54459,0,249.6654
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,138.7702,138.7702,81,0,22.761,138.7702,34.27618,0,0,2.947221,47.56512,60.81074,57.7702,0,0,79.34544,247.3473,0,13.24561,-13.24561,330.765,78.75343,0.1995582,152.6472,38.0521,81,294.9124
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,135.2505,135.2505,81,0,22.761,135.2505,36.53152,0,0,0,49.40905,57.10575,54.25047,0,0,94.06279,234.1017,0,7.696702,-7.696702,322.652,76.82175,0.1995582,148.7755,39.52724,81,283.5108
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,95.22766,95.22766,81,0,22.761,95.22766,45.54576,0,0,0,43.37217,14.97648,14.22766,0,0,102.6147,226.405,28.39568,0,28.39568,349.5905,83.23567,0.1996392,104.7504,34.69773,81,269.7772
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,167.1782,149.7,81,0,22.761,149.7,49.76756,0,17.47819,34.196,74.50203,72.31579,68.7,0,0,74.21899,251.9611,2.186241,0,2.186241,351.6646,83.72949,0.1996208,183.896,59.60162,81,326.4632
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,33.96276,33.96276,0,0,0,33.96276,130.0226,0,0,0,44.15926,35.75027,33.96276,0,0,72.03275,253.9287,8.408991,0,8.408991,359.642,85.62888,0.1995498,37.35903,35.32741,0,298.088
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,66.54959,66.54959,81,0,22.761,66.54959,47.55139,0,0,0,31.64525,0,0,14.45041,13.72789,63.62376,261.4968,45.37315,0,45.37315,402.6868,95.87762,0.1996958,73.20454,25.3162,81,293.1421
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,21.61299,21.61299,0,0,0,21.61299,41.93867,0,0,0,9.064202,22.75052,21.61299,0,0,18.25062,302.3327,0,13.68631,-13.68631,388.2601,92.4427,0.1996958,23.77429,7.251362,0,311.3969
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,85.50669,85.50669,81,0,22.761,85.50669,11.93062,0,0,0,10.20148,4.743885,4.506691,0,0,33.45764,288.6464,5.457593,0,5.457593,393.4377,93.67545,0.1997113,94.05736,8.161182,81,298.8478
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,49.59766,49.59766,0,0,0,49.59766,10.35871,0,7.105427E-15,0,5.137678,52.20807,49.59766,0,0,28.00004,293.5582,0,47.07038,-47.07038,343.8211,81.86201,0.1997113,54.55743,4.110142,0,298.6959
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,24.63367,24.63367,0,0,0,24.63367,0,0,3.552714E-15,0,0,25.93018,24.63367,0,0,80.30048,246.4878,0,25.93018,-25.93018,316.4883,75.35421,0.1997113,27.09704,0,0,246.4878
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,69.17702,69.17702,81,0,22.761,69.17702,0,0,0,0,0,0,0,11.82299,11.23184,109.1118,220.5576,11.23184,0,11.23184,327.1438,77.89122,0.1997568,76.09471,0,81,220.5576
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,49.62429,49.62429,81,0,22.761,49.62429,0,0,0,0,0,0,0,31.37571,29.80692,97.87994,230.6663,29.80692,0,29.80692,355.4211,84.6239,0.1998775,54.58672,0,81,230.6663
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,60.47589,60.47589,0,0,0,60.47589,0,0,7.105427E-15,0,0,63.65884,60.47589,0,0,68.07303,257.4925,0,63.65884,-63.65884,288.3188,68.64719,0.1998775,66.52348,0,0,257.4925
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,120.4144,120.4144,81,0,22.761,120.4144,0,0,0,0,0,41.48883,39.41439,0,0,138.8051,193.8337,0,41.48883,-41.48883,244.5857,58.23458,0.1998775,132.4558,0,81,193.8337
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,46.66806,46.66806,81,0,22.761,46.66806,0,0,0,0,0,0,0,34.33194,32.61535,184.9038,152.3448,32.61535,0,32.61535,275.5273,65.60162,0.2000093,51.33487,0,81,152.3448
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,29.42999,29.42999,81,0,22.761,29.42999,0,0,0,0,0,0,0,51.57001,48.9915,152.2884,181.6986,48.9915,0,48.9915,322.0048,76.66765,0.2002065,32.37299,0,81,181.6986
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,36.85656,36.85656,81,0,22.761,36.85656,0,0,0,0,0,0,0,44.14344,41.93627,103.2969,225.791,41.93627,0,41.93627,361.789,86.14007,0.2003746,40.54221,0,81,225.791
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.36065,263.5336,0,0,0,361.789,86.14007,0.2003746,0,0,0,263.5336
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,4.631174,4.631174,0,0,0,4.631174,0,0,8.881784E-16,0,0,4.874919,4.631174,0,0,61.36065,263.5336,0,4.874919,-4.874919,356.6504,84.9166,0.2003746,5.094291,0,0,263.5336
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.77723,258.6587,0,0,0,356.6504,84.9166,0.2003746,0,0,0,258.6587
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,41.21058,41.21058,0,0,0,41.21058,0,0,0,0,0,43.37956,41.21058,0,0,66.77723,258.6587,0,43.37956,-43.37956,310.9243,74.02946,0.2003746,45.33164,0,0,258.6587
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,6.530683,6.530683,0,0,0,6.530683,223.8026,0,0,0,14.61584,6.874403,6.530683,0,0,114.9767,215.2792,7.741433,0,7.741433,318.2685,75.77806,0.2003096,7.183751,11.69267,0,229.895
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,107.2353,222.2464,27.78436,0,27.78436,344.627,82.05389,0.2000768,0,22.22748,0,250.0308
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,7.941533,7.941533,0,0,0,7.941533,436.5067,0,0,0,34.66532,8.359508,7.941533,0,0,79.45095,247.2524,26.30581,0,26.30581,369.5829,87.99576,0.1998569,8.735686,27.73226,0,281.9177
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,57.08668,57.08668,0,0,0,57.08668,107.8221,0,0,0,61.55207,60.09124,57.08668,0,0,53.14514,270.9276,1.460827,0,1.460827,370.9688,88.32573,0.1998447,62.79535,49.24165,0,332.4797
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,86.51821,86.51821,60.90079,0,17.6759,86.51821,90.90573,0,0,0,78.65001,26.9657,25.61741,0,0,51.68431,272.2423,51.68431,0,51.68431,420.0009,100,0.1998905,95.17003,62.92001,81,350.8924
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,44.00337,44.00337,0,0,0,44.00337,188.252,36.51789,0,0,82.83723,46.31934,44.00337,0,0,0,318.7582,0,0,0,420.0009,100,0.1998905,48.40371,66.26978,0,401.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998905,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,99.4333,99.4333,61.14949,0,17.73882,99.4333,40.52842,0,0,0,40.29874,40.29874,38.28381,0,0,0,318.7582,0,0,0,420.0009,100,0.1998905,109.3766,32.23899,81,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,141.9089,141.9089,81,0,22.761,141.9089,24.75026,0,0,6.399801,35.12282,64.11464,60.90891,0,0,0,318.7582,0,28.99182,-28.99182,389.4408,92.72381,0.1998905,156.0998,28.09826,81,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,133.2696,133.2696,81,0,22.761,133.2696,38.72891,7.105427E-15,0,0,51.61384,55.02058,52.26955,0,0,32.21314,289.7664,0,3.406742,-3.406742,385.8498,91.8688,0.1998905,146.5965,41.29107,81,341.3802
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,0,0,0,15.34126,0,0,0,0,35.99841,286.3596,15.34126,0,15.34126,400.4037,95.33404,0.1997627,0,12.27301,0,301.7009
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,20.65714,300.1668,4.980995,0,4.980995,405.1292,96.45913,0.1997212,0,3.984796,0,305.1478
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,60.02514,60.02514,0,0,0,60.02514,0,0,7.105427E-15,0,0,63.18436,60.02514,0,0,15.67615,304.6497,0,63.18436,-63.18436,338.527,80.6015,0.1997212,66.02766,0,0,304.6497
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,105.1564,105.1564,81,0,22.761,105.1564,0,0,0,0,0,25.42784,24.15645,0,0,85.88099,241.4653,0,25.42784,-25.42784,311.7237,74.21978,0.1997212,115.6721,0,81,241.4653
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,106.5347,106.5347,81,0,22.761,106.5347,0,0,0,0,0,26.87867,25.53473,0,0,114.1341,216.0375,0,26.87867,-26.87867,283.3911,67.47393,0.1997212,117.1882,0,81,216.0375
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,33.76149,33.76149,81,0,22.761,33.76149,0,0,0,0,0,0,0,47.23851,44.87658,143.9993,189.1588,44.87658,0,44.87658,325.9648,77.6105,0.1999007,37.13764,0,81,189.1588
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.12274,229.5478,68.7,0,68.7,391.1393,93.12822,0.1999382,0,0,81,229.5478
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,83.12885,83.12885,81,0,22.761,83.12885,0,0,0,0,0,2.240898,2.128853,0,0,30.42274,291.3777,0,2.240898,-2.240898,388.7772,92.56581,0.1999382,91.44174,0,81,291.3777
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,83.89874,83.89874,81,0,22.761,83.89874,0,0,0,0,0,3.05131,2.898744,0,0,32.91263,289.1369,0,3.05131,-3.05131,385.5608,91.80001,0.1999382,92.28862,0,81,289.1369
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.30297,286.0855,0,0,0,385.5608,91.80001,0.1999382,0,0,0,286.0855
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,41.52698,41.52698,0,0,0,41.52698,0,0,7.105427E-15,0,0,43.71261,41.52698,0,0,36.30297,286.0855,0,43.71261,-43.71261,339.4837,80.82928,0.1999382,45.67968,0,0,286.0855
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,92.82492,92.82492,81,0,22.761,92.82492,0,0,0,0,0,12.44729,11.82492,0,0,84.87254,242.3729,0,12.44729,-12.44729,326.3631,77.70534,0.1999382,102.1074,0,81,242.3729
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,15.4445,15.4445,81,0,22.761,15.4445,0,0,0,0,0,0,0,65.5555,62.27773,98.70287,229.9256,62.27773,0,62.27773,385.4449,91.77242,0.2001295,16.98895,0,81,229.9256
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,36.44069,36.44069,0,0,0,36.44069,0,0,0,0,0,38.35862,36.44069,0,0,36.42514,285.9756,0,38.35862,-38.35862,345.0114,82.1454,0.2001295,40.08475,0,0,285.9756
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,118.3691,118.3691,81,0,22.761,118.3691,15.84875,7.105427E-15,0,0,18.76003,39.33595,37.36915,0,0,79.04582,247.617,0,20.57591,-20.57591,323.3225,76.98138,0.2001295,130.2061,15.00802,81,266.377
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,16.59099,16.59099,78.06634,0,22.01878,16.59099,262.2289,0,0,0,43.50637,0,0,61.47535,58.40158,101.908,227.0411,101.908,0,101.908,420.0009,100,0.1999589,18.25009,34.8051,81,270.5474
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,172.2436,149.7,81,0,22.761,149.7,57.32812,13.50441,22.54364,39.768,85.82021,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999589,189.468,68.65616,81,404.5784
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,35.57333,35.57333,0,0,0,35.57333,249.3369,51.25182,0,0,88.69743,37.44561,35.57333,0,0,0,318.7582,0,0,0,420.0009,100,0.1999589,39.13067,70.95795,0,407.4557
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,117.7021,117.7021,81,0,22.761,117.7021,27.5853,0,0,0,32.46849,38.63384,36.70215,0,0,0,318.7582,0,6.165354,-6.165354,413.502,98.45266,0.1999589,129.4724,25.97479,81,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,86.98212,86.98212,20.66349,0,7.495864,86.98212,88.13245,0,0,0,76.65948,69.80908,66.31863,0,0,6.850393,312.5929,6.850393,0,6.850393,420.0009,100,0.1999073,95.68034,61.32758,81,389.2523
