Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,67.44386,67.44386,20.25,0,7.39125,67.44386,148.9015,50.7472,0,0,100.4249,49.67775,47.19387,0,0,0,318.7582,0,0,0,420.0009,100,0.1999073,74.18826,80.33996,81,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,27.60754,27.60754,0,0,0,27.60754,276.9212,47.39055,0,0,76.45111,29.06056,27.60754,0,0,0,318.7582,0,0,0,420.0009,100,0.1999073,30.36829,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,74.66048,74.66048,20.25,0,7.39125,74.66048,84.33971,5.694244,0,0,62.96843,57.27419,54.41048,0,0,0,318.7582,0,0,0,420.0009,100,0.1999073,82.12653,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,65.62115,65.62115,41.73726,0,12.82753,65.62115,38.31226,0,0,0,25.14094,25.14094,23.8839,0,0,0,318.7582,0,0,0,420.0009,100,0.1999073,72.18327,20.11275,81,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,118.5444,118.5444,81,0,22.761,118.5444,18.5428,7.105427E-15,0,0,21.98146,39.52043,37.54441,0,0,0,318.7582,0,17.53898,-17.53898,401.5131,95.59818,0.1999073,130.3988,17.58517,81,340.7397
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,98.13206,98.13206,81,0,22.761,98.13206,3.969527,7.105427E-15,0,0,3.895378,18.03375,17.13206,0,0,19.48775,301.2192,0,14.13837,-14.13837,386.61,92.04981,0.1999073,107.9453,3.116303,81,305.1146
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,79.43473,79.43473,81,0,22.761,79.43473,0,0,0,0,0,0,0,1.565268,1.487005,35.19706,287.0809,1.487005,0,1.487005,388.0207,92.38569,0.1999132,87.3782,0,81,287.0809
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,147.9242,147.9242,81,0,22.761,147.9242,0,0,0,13.01663,0,70.44654,66.92421,0,0,33.71005,288.4192,0,70.44654,-70.44654,313.7635,74.70544,0.1999132,162.7166,0,81,288.4192
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,69.588,69.588,81,0,22.761,69.588,0,-1.776357E-15,0,0,0,0,0,11.412,10.8414,111.984,217.9726,10.8414,0,10.8414,324.0486,77.15427,0.199956,76.5468,0,81,217.9726
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,19.75929,19.75929,81,0,22.761,19.75929,0,0,0,0,0,0,0,61.24071,58.17867,101.1426,227.7299,58.17867,0,58.17867,379.2417,90.29546,0.2001795,21.73522,0,81,227.7299
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,73.50964,73.50964,81,0,22.761,73.50964,0,0,0,0,0,0,0,7.490353,7.115835,42.96391,280.0907,7.115835,0,7.115835,385.9924,91.90276,0.2002075,80.86061,0,81,280.0907
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.84807,286.495,0,0,0,385.9924,91.90276,0.2002075,0,0,0,286.495
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,39.99672,39.99672,0,0,0,39.99672,0,0,0,0,0,42.10181,39.99672,0,0,35.84807,286.495,0,42.10181,-42.10181,341.6132,81.3363,0.2002075,43.99639,0,0,286.495
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.62786,244.3931,0,0,0,341.6132,81.3363,0.2002075,0,0,0,244.3931
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,42.58566,42.58566,0,0,0,42.58566,0,0,7.105427E-15,0,0,44.82701,42.58566,0,0,82.62786,244.3931,0,44.82701,-44.82701,294.3614,70.0859,0.2002075,46.84422,0,0,244.3931
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.4357,199.5661,0,0,0,294.3614,70.0859,0.2002075,0,0,0,199.5661
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03498327,0.03498327,0,0,0,0.03498327,0,0,6.938894E-18,0,0,0.03682449,0.03498327,0,0,132.4357,199.5661,0,0.03682449,-0.03682449,294.3225,70.07665,0.2002075,0.0384816,0,0,199.5661
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,21.1504,21.1504,0,0,0,21.1504,0,0,3.552714E-15,0,0,22.26357,21.1504,0,0,132.4766,199.5293,0,22.26357,-22.26357,270.8547,64.48907,0.2002075,23.26544,0,0,199.5293
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,18.8764,18.8764,0,0,0,18.8764,33.14738,0,0,0,6.257032,19.86989,18.8764,0,0,157.2139,177.2657,0,13.61286,-13.61286,256.5055,61.07261,0.2002075,20.76404,5.005626,0,183.5228
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,172.3393,163.6529,31.34589,0,31.34589,286.2428,68.1529,0.1999502,0,25.07671,0,194.9988
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,140.9934,191.8642,48.16969,0,48.16969,331.9406,79.03331,0.1995562,0,38.53576,0,240.0339
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,25.95808,25.95808,0,0,0,25.95808,243.1109,0,0,0,63.10692,27.32429,25.95808,0,0,92.82369,235.2169,35.78263,0,35.78263,365.8869,87.11576,0.1992645,28.55388,50.48554,0,298.3238
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,32.3142,32.3142,0,0,0,32.3142,187.6239,0,0,0,60.62915,34.01495,32.3142,0,0,57.04106,267.4213,26.61421,0,26.61421,391.1354,93.12729,0.1990481,35.54562,48.50332,0,328.0504
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,63.64015,0,0,94.067,0,0,0,0,30.42685,291.3741,30.42685,0,30.42685,420.0009,100,0.1988013,0,75.2536,0,385.4411
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,50.16176,50.16176,0,0,0,50.16176,117.287,6.031396,0,0,58.83325,52.80185,50.16176,0,0,0,318.7582,0,0,0,420.0009,100,0.1988013,55.17794,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,159.1601,149.7,81,0,22.761,149.7,48.96754,0.9886237,9.460124,25.37614,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988013,175.0761,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,80.79217,80.79217,45.54433,0,13.79072,80.79217,45.92399,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1988013,88.87138,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,166.4002,149.7,81,0,22.761,149.7,26.90306,0,16.70023,33.34026,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.1988013,183.0403,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,61.57401,61.57401,0,0,0,61.57401,25.09335,0,7.105427E-15,0,15.45098,64.81474,61.57401,0,0,35.60213,286.7163,0,49.36376,-49.36376,334.1917,79.5693,0.1988013,67.73141,12.36079,0,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,106.8064,106.8064,81,0,22.761,106.8064,3.966058,0,1.421085E-14,0,4.236003,27.16462,25.80639,0,0,90.45075,237.3526,0,22.92862,-22.92862,310.0228,73.81481,0.1988013,117.487,3.388802,81,241.5885
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,49.66152,49.66152,81,0,22.761,49.66152,0,0,0,0,0,0,0,31.33848,29.77156,115.927,214.4239,29.77156,0,29.77156,338.2666,80.53951,0.198919,54.62767,0,81,214.4239
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,51.77477,51.77477,0,0,0,51.77477,0,0,7.105427E-15,0,0,54.49976,51.77477,0,0,86.15544,241.2183,0,54.49976,-54.49976,280.8188,66.86149,0.198919,56.95225,0,0,241.2183
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,9.479086,9.479086,0,0,0,9.479086,0,0,0,0,0,9.977985,9.479086,0,0,146.7107,186.7186,0,9.977985,-9.977985,270.3011,64.35728,0.198919,10.427,0,0,186.7186
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,78.73532,78.73532,81,0,22.761,78.73532,0,0,0,0,0,0,0,2.264678,2.151444,157.7974,176.7406,2.151444,0,2.151444,272.3421,64.84324,0.1989275,86.60886,0,81,176.7406
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,19.88192,19.88192,81,0,22.761,19.88192,0,0,0,0,0,0,0,61.11808,58.06217,155.6459,178.6769,58.06217,0,58.06217,327.4247,77.95811,0.1991519,21.87012,0,81,178.6769
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,87.87268,87.87268,81,0,22.761,87.87268,0,0,0,0,0,7.234398,6.872678,0,0,97.58376,230.9328,0,7.234398,-7.234398,319.799,76.14247,0.1991519,96.65994,0,81,230.9328
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,93.8206,93.8206,81,0,22.761,93.8206,0,0,0,0,0,13.49537,12.8206,0,0,105.622,223.6984,0,13.49537,-13.49537,305.5737,72.75549,0.1991519,103.2027,0,81,223.6984
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,103.1492,103.1492,81,0,22.761,103.1492,0,0,0,0,0,23.31498,22.14923,0,0,120.6168,210.2031,0,23.31498,-23.31498,280.9975,66.90404,0.1991519,113.4641,0,81,210.2031
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,50.5961,50.5961,81,0,22.761,50.5961,0,-3.552714E-15,0,0,0,0,0,30.4039,28.88371,146.5224,186.8881,28.88371,0,28.88371,308.399,73.42819,0.1992653,55.6557,0,81,186.8881
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,10.71851,10.71851,81,0,22.761,10.71851,0,0,0,0,0,0,0,70.28149,66.76742,117.6387,212.8834,66.76742,0,66.76742,371.7401,88.50938,0.1994179,11.79036,0,81,212.8834
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,18.99326,18.99326,0,0,0,18.99326,0,0,0,0,0,19.9929,18.99326,0,0,50.87124,272.9741,0,19.9929,-19.9929,350.6658,83.49168,0.1994179,20.89259,0,0,272.9741
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,54.64521,54.64521,0,0,0,54.64521,0,0,7.105427E-15,0,0,57.52127,54.64521,0,0,73.08558,252.9812,0,57.52127,-57.52127,290.033,69.05534,0.1994179,60.10973,0,0,252.9812
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,93.52479,93.52479,81,0,22.761,93.52479,3.869108,0,1.421085E-14,0,3.618575,13.18399,12.52479,0,0,136.9981,195.4599,0,9.565416,-9.565416,279.9502,66.65468,0.1994179,102.8773,2.89486,81,199.0785
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,125.1499,125.1499,81,0,22.761,125.1499,6.259957,7.105427E-15,0,0,7.834332,46.47361,44.14993,0,0,147.6263,185.8945,0,38.63928,-38.63928,239.2208,56.95722,0.1994179,137.6649,6.267465,81,193.7289
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,31.87649,31.87649,81,0,22.761,31.87649,71.53385,0,0,0,22.80248,0,0,49.1235,46.66733,190.5589,147.2552,69.46982,0,69.46982,305.1257,72.64883,0.1995479,35.06414,18.24199,81,170.0577
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,56.05285,56.05285,81,0,22.761,56.05285,25.8916,0,0,0,14.51298,0,0,24.94715,23.69979,121.0891,209.7781,38.21277,0,38.21277,341.3775,81.28019,0.1996793,61.65814,11.61038,81,224.291
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,102.2305,102.2305,81,0,22.761,102.2305,48.39994,0,0,0,49.47948,22.34786,21.23046,0,0,82.8763,244.1696,27.13162,0,27.13162,367.1168,87.40858,0.1997529,112.4535,39.58358,81,293.649
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,60.54508,60.54508,0,0,0,60.54508,25.47824,0,0,0,15.42582,63.73166,60.54508,0,0,55.74467,268.588,0,48.30584,-48.30584,316.198,75.28508,0.1997529,66.59959,12.34066,0,284.0139
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,109.4178,220.2822,5.55623,0,5.55623,321.4691,76.5401,0.1997082,0,4.444983,0,225.8384
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,70.46559,70.46559,81,0,22.761,70.46559,10.20908,0,0,0,7.193887,0,0,10.53441,10.00769,103.8616,225.2828,17.20158,0,17.20158,337.7879,80.42554,0.1997664,77.51215,5.75511,81,232.4767
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,32.2744,32.2744,0,0,0,32.2744,10.33463,0,7.105427E-15,0,3.335441,33.97306,32.2744,0,0,86.66002,240.7642,0,30.63762,-30.63762,305.493,72.73629,0.1997664,35.50184,2.668353,0,244.0996
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,97.56017,97.56017,81,0,22.761,97.56017,7.601891,0,0,0,7.416418,17.43176,16.56018,0,0,120.7018,210.1266,0,10.01535,-10.01535,294.9359,70.2227,0.1997664,107.3162,5.933134,81,217.543
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,131.83,200.1112,78.59771,0,78.59771,369.5003,87.97608,0.1997237,0,7.918169,81,210.009
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,63.13732,63.13732,81,0,22.761,63.13732,6.495993,0,0,0,4.101396,0,0,17.86268,16.96955,53.23227,270.8492,21.07095,0,21.07095,389.4899,92.73551,0.1998001,69.45105,3.281116,81,274.9506
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,13.00706,13.00706,0,0,0,13.00706,0,0,1.776357E-15,0,0,13.69164,13.00706,0,0,32.16132,289.813,0,13.69164,-13.69164,375.0577,89.29926,0.1998001,14.30777,0,0,289.813
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,35.98774,35.98774,0,0,0,35.98774,0,0,7.105427E-15,0,0,37.88183,35.98774,0,0,47.37426,276.1214,0,37.88183,-37.88183,335.1267,79.79192,0.1998001,39.58652,0,0,276.1214
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,89.93455,89.93455,81,0,22.761,89.93455,0,0,0,0,0,9.404786,8.934547,0,0,89.46519,238.2396,0,9.404786,-9.404786,325.2132,77.43156,0.1998001,98.928,0,81,238.2396
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,27.99873,27.99873,81,0,22.761,27.99873,0,0,0,0,0,0,0,53.00127,50.3512,99.91495,228.8348,50.3512,0,50.3512,372.9805,88.80471,0.1999934,30.7986,0,81,228.8348
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,36.64565,36.64565,0,0,0,36.64565,0,0,0,0,0,38.57437,36.64565,0,0,49.56375,274.1508,0,38.57437,-38.57437,332.3196,79.12355,0.1999934,40.31021,0,0,274.1508
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.42416,235.5765,0,0,0,332.3196,79.12355,0.1999934,0,0,0,235.5765
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,99.10715,99.10715,81,0,22.761,99.10715,0,0,0,0,0,19.06015,18.10715,0,0,92.42416,235.5765,0,19.06015,-19.06015,312.2284,74.33995,0.1999934,109.0179,0,81,235.5765
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,28.84023,28.84023,81,0,22.761,28.84023,0,0,0,0,0,0,0,52.15977,49.55178,113.6021,216.5163,49.55178,0,49.55178,359.2374,85.53254,0.2001829,31.72425,0,81,216.5163
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,55.4267,55.4267,0,0,0,55.4267,0,0,7.105427E-15,0,0,58.34389,55.4267,0,0,64.05032,261.1129,0,58.34389,-58.34389,297.7375,70.88974,0.2001829,60.96937,0,0,261.1129
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,30.56473,30.56473,0,0,0,30.56473,0,0,3.552714E-15,0,0,32.1734,30.56473,0,0,128.8769,202.769,0,32.1734,-32.1734,263.8238,62.81506,0.2001829,33.62121,0,0,202.769
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,42.89019,42.89019,0,0,0,42.89019,0,0,0,0,0,45.14756,42.89019,0,0,164.6251,170.5956,0,45.14756,-45.14756,216.2341,51.4842,0.2001829,47.1792,0,0,170.5956
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.789,125.4481,0,0,0,216.2341,51.4842,0.2001829,0,0,0,125.4481
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,162.9699,149.7,81,0,22.761,149.7,16.90105,0,13.26993,29.56692,25.30087,72.31579,68.7,0,0,214.789,125.4481,0,47.01492,-47.01492,166.676,39.68468,0.2001829,179.2669,20.2407,81,150.7489
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,202.6819,149.7,81,0,22.761,149.7,38.60607,0,52.98186,73.25005,57.79328,72.31579,68.7,0,0,267.0279,78.43316,0,14.52251,-14.52251,151.3679,36.03991,0.2001829,222.95,46.23463,81,136.2264
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,15.99751,15.99751,81,0,22.761,15.99751,443.7112,0,0,0,70.98273,0,0,65.00249,61.75237,283.164,63.91066,132.7351,0,132.7351,277.2915,66.02165,0.1998064,17.59726,56.78619,81,134.8934
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,134.9969,134.9969,81,0,22.761,134.9969,77.90977,0,0,0,105.1757,56.8388,53.99686,0,0,150.4289,183.3722,48.33694,0,48.33694,323.1479,76.93983,0.1995877,148.4966,84.14059,81,288.548
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,55.64885,55.64885,45.36448,0,13.74521,55.64885,202.9109,0,0,0,112.9176,10.82565,10.28437,0,0,102.0919,226.8755,102.0919,0,102.0919,420.0009,100,0.1990627,61.21373,90.33406,81,339.7931
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,121.2748,121.2748,52.57482,0,15.56943,121.2748,87.14825,33.37309,0,0,105.6889,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990627,133.4023,84.5511,81,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,193.8463,149.7,81,0,22.761,149.7,76.64515,42.422,44.14627,63.5309,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990627,213.2309,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,40.47114,40.47114,0,0,0,40.47114,275.0696,68.72262,0,0,111.3238,42.6012,40.47114,0,0,0,318.7582,0,0,0,420.0009,100,0.1990627,44.51825,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,48.16731,48.16731,0,0,0,48.16731,188.483,40.08475,0,0,90.78718,50.70243,48.16731,0,0,0,318.7582,0,0,0,420.0009,100,0.1990627,52.98404,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,117.4556,117.4556,63.43406,0,18.31682,117.4556,48.41386,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1990627,129.2012,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,21.58906,21.58906,0,0,0,21.58906,119.1387,2.995608,0,0,25.72093,22.72532,21.58906,0,0,0,318.7582,0,0,0,420.0009,100,0.1990627,23.74796,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,31.25195,31.25195,0,0,0,31.25195,9.890394,0,3.552714E-15,0,3.090941,32.89679,31.25195,0,0,0,318.7582,0,29.80585,-29.80585,388.5827,92.51951,0.1990627,34.37714,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,112.4225,112.4225,81,0,22.761,112.4225,0,0,0,0,0,33.07635,31.42254,0,0,33.11761,288.9524,0,33.07635,-33.07635,353.7172,84.21821,0.1990627,123.6648,0,81,288.9524
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,114.3571,114.3571,81,0,22.761,114.3571,0,0,0,0,0,35.11272,33.35708,0,0,69.86912,255.876,0,35.11272,-35.11272,316.7051,75.40583,0.1990627,125.7928,0,81,255.876
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,75.32761,75.32761,81,0,22.761,75.32761,0,0,0,0,0,0,0,5.672393,5.388773,108.8832,220.7633,5.388773,0,5.388773,321.8174,76.62303,0.1990833,82.86037,0,81,220.7633
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,99.11081,99.11081,81,0,22.761,99.11081,0,0,0,0,0,19.06401,18.11081,0,0,103.4945,225.6132,0,19.06401,-19.06401,301.7221,71.83846,0.1990833,109.0219,0,81,225.6132
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,74.56854,74.56854,81,0,22.761,74.56854,0,0,0,0,0,0,0,6.43146,6.109887,124.6767,206.5492,6.109887,0,6.109887,307.5185,73.21854,0.1991066,82.02539,0,81,206.5492
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,72.22871,72.22871,81,0,22.761,72.22871,0,0,0,0,0,0,0,8.771282,8.332719,118.5668,212.0481,8.332719,0,8.332719,315.4236,75.10071,0.1991383,79.45159,0,81,212.0481
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.656226,3.656226,75.97202,0,21.48892,3.656226,0,0,0,0,0,0,0,72.31579,68.7,110.2341,219.5475,68.7,0,68.7,380.5981,90.61842,0.1992163,4.021849,0,81,219.5475
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,48.91013,48.91013,0,0,0,48.91013,0,0,7.105427E-15,0,0,51.48434,48.91013,0,0,41.5341,281.3775,0,51.48434,-51.48434,326.3289,77.6972,0.1992163,53.80114,0,0,281.3775
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,20.57212,20.57212,0,0,0,20.57212,0,0,0,0,0,21.65487,20.57212,0,0,98.73893,229.8932,0,21.65487,-21.65487,303.5026,72.26239,0.1992163,22.62933,0,0,229.8932
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,95.72192,95.72192,81,0,22.761,95.72192,0,0,0,0,0,15.49675,14.72192,0,0,122.7999,208.2383,0,15.49675,-15.49675,287.1676,68.37311,0.1992163,105.2941,0,81,208.2383
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,100.2657,100.2657,81,0,22.761,100.2657,0,0,0,0,0,20.27964,19.26566,0,0,140.0185,192.7416,0,20.27964,-20.27964,265.791,63.28345,0.1992163,110.2922,0,81,192.7416
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,162.5514,172.4619,68.7,0,68.7,330.9655,78.80116,0.1992535,0,0,81,172.4619
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.061352,5.061352,77.37714,0,21.84442,5.061352,461.7843,0,0,0,23.37253,0,0,72.31579,68.7,93.85143,234.2919,92.07253,0,92.07253,418.3132,99.59819,0.1991642,5.567487,18.69802,81,257.6645
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,72.4632,72.4632,27.73032,0,9.283772,72.4632,67.43581,0,0,0,48.86614,47.08724,44.73288,0,0,1.778905,317.1572,1.778905,0,1.778905,420.0009,100,0.1991689,79.70952,39.09291,81,366.0233
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,81.59956,0,0,81.59956,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991689,0,65.27964,0,400.3578
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,90.43519,90.43519,21.73519,0,7.767002,90.43519,110.8009,27.88718,0,0,100.203,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991689,99.47871,80.16238,81,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,37.68538,37.68538,0,0,0,37.68538,317.9424,80.14899,0,0,119.8178,39.66882,37.68538,0,0,0,318.7582,0,0,0,420.0009,100,0.1991689,41.45392,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991689,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,97.67919,97.67919,28.97919,0,9.599734,97.67919,113.5567,38.60552,0,0,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991689,107.4471,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,111.0969,111.0969,42.39694,0,12.99443,111.0969,93.63305,31.70766,0,0,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991689,122.2066,83.21877,81,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,60.07407,60.07407,0,0,0,60.07407,133.2623,16.82022,0,0,80.05609,63.23586,60.07407,0,0,0,318.7582,0,0,0,420.0009,100,0.1991689,66.08147,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991689,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991689,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,56.43269,56.43269,0,0,0,56.43269,8.8603,0,7.105427E-15,0,5.000105,59.40283,56.43269,0,0,0,318.7582,0,54.40273,-54.40273,362.6553,86.34634,0.1991689,62.07596,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,82.84975,82.84975,81,0,22.761,82.84975,0,0,0,0,0,1.947106,1.84975,0,0,60.44747,264.3555,0,1.947106,-1.947106,360.6029,85.85767,0.1991689,91.13473,0,81,264.3555
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,133.8493,133.8493,81,0,22.761,133.8493,0,0,0,0,0,55.63084,52.8493,0,0,62.61092,262.4084,0,55.63084,-55.63084,301.9629,71.89577,0.1991689,147.2342,0,81,262.4084
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,83.81184,83.81184,81,0,22.761,83.81184,0,0,0,0,0,2.959827,2.811835,0,0,124.423,206.7776,0,2.959827,-2.959827,298.8429,71.15293,0.1991689,92.19302,0,81,206.7776
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.7117,203.8177,68.7,0,68.7,364.0175,86.67065,0.1992061,0,0,81,203.8177
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,115.2924,115.2924,81,0,22.761,115.2924,0,0,0,0,0,36.09725,34.29239,0,0,59.01167,265.6477,0,36.09725,-36.09725,325.9676,77.61118,0.1992061,126.8216,0,81,265.6477
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,42.04621,42.04621,81,0,22.761,42.04621,0,0,0,0,0,0,0,38.95379,37.0061,99.11972,229.5505,37.0061,0,37.0061,361.0747,85.96999,0.1993452,46.25083,0,81,229.5505
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,43.46489,43.46489,0,0,0,43.46489,0,0,7.105427E-15,0,0,45.75252,43.46489,0,0,62.11362,262.856,0,45.75252,-45.75252,312.8473,74.4873,0.1993452,47.81138,0,0,262.856
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,84.69653,84.69653,81,0,22.761,84.69653,0,0,0,0,0,3.891077,3.696523,0,0,112.9497,217.1035,0,3.891077,-3.891077,308.7458,73.51074,0.1993452,93.16618,0,81,217.1035
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.2732,213.2124,68.7,0,68.7,373.9203,89.02847,0.1993817,0,0,81,213.2124
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.57317,275.0424,0,0,0,373.9203,89.02847,0.1993817,0,0,0,275.0424
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,39.61388,39.61388,0,0,0,39.61388,0,0,7.105427E-15,0,0,41.69881,39.61388,0,0,48.57317,275.0424,0,41.69881,-41.69881,329.9659,78.56315,0.1993817,43.57526,0,0,275.0424
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,41.10666,41.10666,0,0,0,41.10666,0,0,7.105427E-15,0,0,43.27017,41.10666,0,0,94.90518,233.3436,0,43.27017,-43.27017,284.3551,67.70346,0.1993817,45.21733,0,0,233.3436
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,60.91688,60.91688,0,0,0,60.91688,41.41903,0,0,0,25.23118,64.12303,60.91688,0,0,142.9832,190.0734,0,38.89185,-38.89185,243.3595,57.94262,0.1993817,67.00857,20.18494,0,215.3046
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,190.1339,149.7,81,0,22.761,149.7,39.51521,0,40.43388,59.44727,59.15426,72.31579,68.7,0,0,186.1963,151.1815,0,13.16153,-13.16153,229.486,54.63942,0.1993817,209.1473,47.32341,81,210.3358
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,79.62309,79.62309,81,0,22.761,79.62309,106.7163,0,0,0,84.97079,0,0,1.376914,1.308069,200.8202,138.02,86.27886,0,86.27886,311.3373,74.12779,0.1993769,87.5854,67.97663,81,222.9908
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,35.01629,35.01629,53.57378,0,15.82217,35.01629,271.3228,0,0,0,95.00718,0,0,18.55749,17.62962,114.5414,215.671,112.6368,0,112.6368,418.194,99.5698,0.1988732,38.51792,76.00574,81,310.6782
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,117.2561,117.2561,48.55611,0,14.5527,117.2561,88.63548,29.71014,0,0,103.9305,72.31579,68.7,0,0,1.904585,317.0441,1.904585,0,1.904585,420.0009,100,0.1988586,128.9817,83.14442,81,420.9746
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,21.50257,21.50257,0,0,0,21.50257,477.7028,80.08412,0,0,102.7184,22.63429,21.50257,0,0,0,318.7582,0,0,0,420.0009,100,0.1988586,23.65283,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,224.8757,149.7,81,0,22.761,149.7,63.39138,22.58111,75.17567,97.66323,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988586,247.3632,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,23.07335,23.07335,0,0,0,23.07335,437.4852,76.65474,0,0,100.9425,24.28773,23.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1988586,25.38068,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988586,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,59.93169,59.93169,0,0,0,59.93169,87.85403,0,0,0,52.6524,63.08599,59.93169,0,0,0,318.7582,0,10.43359,-10.43359,409.0029,97.38144,0.1988586,65.92486,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,75.37067,75.37067,54.8458,0,16.14399,75.37067,44.04631,1.776357E-15,0,0,33.19799,21.60512,20.52487,0,0,11.59287,308.3246,11.59287,0,11.59287,420.0009,100,0.198889,82.90773,26.5584,81,341.5226
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,113.9325,113.9325,81,0,22.761,113.9325,3.800215,0,0,0,4.32968,34.66579,32.9325,0,0,0,318.7582,0,30.33611,-30.33611,388.0238,92.38643,0.198889,125.3258,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.70679,288.4221,0,0,0,388.0238,92.38643,0.198889,0,0,0,288.4221
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,64.26884,64.26884,81,0,22.761,64.26884,0,0,0,0,0,0,0,16.73116,15.8946,33.70679,288.4221,15.8946,0,15.8946,403.1027,95.97665,0.1989483,70.69572,0,81,288.4221
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,75.57915,75.57915,81,0,22.761,75.57915,0,0,0,0,0,0,0,5.420856,5.149814,17.81218,302.7273,5.149814,0,5.149814,407.9883,97.13987,0.1989675,83.13705,0,81,302.7273
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,55.90988,55.90988,0,0,0,55.90988,0,0,7.105427E-15,0,0,58.85251,55.90988,0,0,12.66237,307.3621,0,58.85251,-58.85251,345.9523,82.36942,0.1989675,61.50087,0,0,307.3621
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,81.35272,81.35272,81,0,22.761,81.35272,0,0,0,0,0,0.3712874,0.352723,0,0,78.05405,248.5096,0,0.3712874,-0.3712874,345.5609,82.27624,0.1989675,89.488,0,81,248.5096
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,21.795,21.795,0,0,0,21.795,0,0,3.552714E-15,0,0,22.9421,21.795,0,0,78.46658,248.1383,0,22.9421,-22.9421,321.3778,76.51837,0.1989675,23.9745,0,0,248.1383
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,72.27316,72.27316,81,0,22.761,72.27316,0,0,0,0,0,0,0,8.726841,8.290499,103.9578,225.1962,8.290499,0,8.290499,329.2429,78.391,0.1989983,79.50047,0,81,225.1962
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,76.66441,76.66441,81,0,22.761,76.66441,0,0,0,0,0,0,0,4.33559,4.118811,95.66731,232.6576,4.118811,0,4.118811,333.1503,79.32134,0.1990137,84.33085,0,81,232.6576
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.5485,236.3646,68.7,0,68.7,398.3249,94.83906,0.1990506,0,0,81,236.3646
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,67.27621,67.27621,81,0,22.761,67.27621,0,0,0,0,0,0,0,13.72379,13.0376,22.8485,298.1946,13.0376,0,13.0376,410.6934,97.78394,0.199099,74.00384,0,81,298.1946
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,49.68057,49.68057,0,0,0,49.68057,0,0,7.105427E-15,0,0,52.29533,49.68057,0,0,9.810906,309.9284,0,52.29533,-52.29533,355.5693,84.65918,0.199099,54.64862,0,0,309.9284
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,7.164028,7.164028,0,0,0,7.164028,0,0,8.881784E-16,0,0,7.541082,7.164028,0,0,67.91683,257.6331,0,7.541082,-7.541082,347.6203,82.76656,0.199099,7.880431,0,0,257.6331
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,97.75986,97.75986,81,0,22.761,97.75986,20.5041,0,0,0,20.04478,17.64196,16.75986,0,0,76.29581,250.092,2.402818,0,2.402818,349.8998,83.3093,0.1991052,107.5359,16.03582,81,270.1368
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,71.31042,71.31042,81,0,22.761,71.31042,66.04307,0,0,0,47.09559,0,0,9.689574,9.205095,73.893,252.2545,56.30069,0,56.30069,403.3113,96.02631,0.1992615,78.44147,37.67648,81,299.3501
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,111.134,111.134,51.80298,0,15.37415,111.134,72.02659,7.105427E-15,0,0,80.04606,62.45375,59.33107,0,0,17.59231,302.9251,17.59231,0,17.59231,420.0009,100,0.1992282,122.2475,64.03685,81,382.9712
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,108.8943,108.8943,40.19432,0,12.43716,108.8943,88.77661,24.3569,0,0,96.67268,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992282,119.7837,77.33815,81,415.4309
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,102.9354,102.9354,34.23544,0,10.92957,102.9354,108.5174,39.38708,0,0,111.7029,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992282,113.229,89.3623,81,430.4611
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.64494,2.64494,0,0,0,2.64494,3497.075,89.71139,0,0,92.49554,2.784148,2.64494,0,0,0,318.7582,0,0,0,420.0009,100,0.1992282,2.909434,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,77.8837,77.8837,20.25,0,7.39125,77.8837,106.808,22.51895,0,0,83.186,60.66705,57.6337,0,0,0,318.7582,0,0,0,420.0009,100,0.1992282,85.67207,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,146.3674,146.3674,77.6674,0,21.91785,146.3674,73.12658,34.71769,0,11.30414,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992282,161.0041,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,118.9747,118.9747,50.27467,0,14.98749,118.9747,66.84918,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992282,130.8721,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,73.47136,73.47136,31.34302,0,10.19778,73.47136,60.3577,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.1992282,80.8185,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,64.40812,64.40812,45.37517,0,13.74792,64.40812,31.10584,0,0,0,20.03469,20.03469,19.03295,0,0,0,318.7582,0,0,0,420.0009,100,0.1992282,70.84893,16.02775,81,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,191.7304,149.7,81,0,22.761,149.7,2.699084,0,42.03041,61.20345,4.040529,72.31579,68.7,0,0,0,318.7582,0,68.27526,-68.27526,348.0324,82.86469,0.1992282,210.9035,3.232423,81,322.7988
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,121.4822,121.4822,81,0,22.761,121.4822,0,0,0,0,0,42.61288,40.48224,0,0,75.8614,250.483,0,42.61288,-42.61288,303.1145,72.16997,0.1992282,133.6305,0,81,250.483
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,95.57997,95.57997,81,0,22.761,95.57997,0,0,0,0,0,15.34734,14.57997,0,0,123.209,207.8701,0,15.34734,-15.34734,286.937,68.31818,0.1992282,105.138,0,81,207.8701
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,140.2616,192.5228,68.7,0,68.7,352.1115,83.83591,0.1992644,0,0,81,192.5228
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,42.61433,42.61433,0,0,0,42.61433,0,0,0,0,0,44.85719,42.61433,0,0,71.56165,254.3527,0,44.85719,-44.85719,304.8279,72.57792,0.1992644,46.87576,0,0,254.3527
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,22.11181,22.11181,0,0,0,22.11181,0,0,0,0,0,23.27559,22.11181,0,0,121.403,209.4956,0,23.27559,-23.27559,280.2932,66.73635,0.1992644,24.32299,0,0,209.4956
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,51.19369,51.19369,0,0,0,51.19369,0,0,7.105427E-15,0,0,53.8881,51.19369,0,0,147.2647,186.22,0,53.8881,-53.8881,223.4902,53.21185,0.1992644,56.31306,0,0,186.22
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,63.60813,63.60813,81,0,22.761,63.60813,0,0,0,0,0,0,0,17.39187,16.52228,207.1404,132.3319,16.52228,0,16.52228,239.1646,56.94384,0.1993251,69.96894,0,81,132.3319
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,190.6181,147.2019,68.7,0,68.7,304.3391,72.46156,0.1993609,0,0,81,147.2019
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,62.7008,62.7008,81,0,22.761,62.7008,0,0,0,0,0,0,0,18.2992,17.38424,121.9181,209.0319,17.38424,0,17.38424,320.8313,76.38825,0.1994246,68.97088,0,81,209.0319
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,39.09768,39.09768,81,0,22.761,39.09768,0,0,0,0,0,0,0,41.90232,39.80721,104.5339,224.6777,39.80721,0,39.80721,358.5957,85.37976,0.19957,43.00745,0,81,224.6777
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,28.55911,28.55911,0,0,0,28.55911,0,0,3.552714E-15,0,0,30.06222,28.55911,0,0,64.72668,260.5042,0,30.06222,-30.06222,326.9074,77.83493,0.19957,31.41502,0,0,260.5042
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,141.6422,141.6422,81,0,22.761,141.6422,0,0,0,6.106461,0,63.83393,60.64224,0,0,98.12914,230.442,0,63.83393,-63.83393,259.6205,61.81428,0.19957,155.8065,0,81,230.442
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,103.6538,103.6538,81,0,22.761,103.6538,15.96097,0,0,0,16.54414,23.84607,22.65377,0,0,169.0557,166.6081,0,7.301926,-7.301926,251.9236,59.98169,0.19957,114.0191,13.23532,81,183.1522
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,109.5832,109.5832,81,0,22.761,109.5832,21.09745,0,0,0,23.11927,30.08758,28.5832,0,0,177.169,159.3061,0,6.968315,-6.968315,244.5783,58.23282,0.19957,120.5415,18.49541,81,182.4254
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,93.58888,93.58888,81,0,22.761,93.58888,42.56636,0,0,0,39.83738,13.25146,12.58888,0,0,184.9116,152.3378,26.58592,0,26.58592,269.8,64.23795,0.1996379,102.9478,31.8699,81,192.1752
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.052433,1.052433,73.36823,0,20.83016,1.052433,3641.347,0,0,0,38.32276,0,0,72.31579,68.7,158.3256,176.2652,107.0228,0,107.0228,371.3307,88.41189,0.1993955,1.157677,30.65821,81,214.5879
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,49.57247,49.57247,0,0,0,49.57247,126.0426,0,0,0,62.48241,52.18155,49.57247,0,0,51.30287,272.5856,10.30086,0,10.30086,381.1029,90.73861,0.1993181,54.52972,49.98593,0,335.0681
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,28.04141,28.04141,0,0,0,28.04141,277.6053,7.325165,0,0,77.84444,29.51727,28.04141,0,0,41.00201,281.8564,41.00201,0,41.00201,420.0009,100,0.1990108,30.84555,62.27556,0,359.7009
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,85.41154,85.41154,20.25,0,7.39125,85.41154,106.3336,22.23009,0,0,90.82119,68.59109,65.16154,0,0,0,318.7582,0,0,0,420.0009,100,0.1990108,93.9527,72.65695,81,409.5794
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,19.35458,19.35458,0,0,0,19.35458,354.2433,48.18906,0,0,68.5623,20.37324,19.35458,0,0,0,318.7582,0,0,0,420.0009,100,0.1990108,21.29004,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,64.33984,64.33984,47.06346,0,14.17506,64.33984,28.26502,3.552714E-15,0,0,18.18567,18.18567,17.27638,0,0,0,318.7582,0,0,0,420.0009,100,0.1990108,70.77383,14.54854,81,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,30.161,30.161,0,0,0,30.161,34.91656,0,3.552714E-15,0,10.53118,31.74841,30.161,0,0,0,318.7582,0,21.21723,-21.21723,397.6359,94.67503,0.1990108,33.17709,8.424947,0,329.2894
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,70.16795,70.16795,80.55098,0,22.6474,70.16795,18.02133,0,0,0,12.6452,0,0,10.38303,9.863876,23.5747,297.541,22.50908,0,22.50908,418.9899,99.7593,0.199079,77.18475,10.11616,81,310.1862
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,128.073,128.073,81,0,22.761,128.073,3.321263,0,0,0,4.253641,49.55051,47.07298,0,0,1.065627,317.7992,0,45.29686,-45.29686,371.2428,88.39097,0.199079,140.8803,3.402912,81,322.0528
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.39548,272.5023,0,0,0,371.2428,88.39097,0.199079,0,0,0,272.5023
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.39548,272.5023,0,0,0,371.2428,88.39097,0.199079,0,0,0,272.5023
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,24.6635,24.6635,0,0,0,24.6635,0,0,3.552714E-15,0,0,25.96158,24.6635,0,0,51.39548,272.5023,0,25.96158,-25.96158,343.8769,81.87529,0.199079,27.12985,0,0,272.5023
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,17.84995,17.84995,0,0,0,17.84995,0,0,3.552714E-15,0,0,18.78942,17.84995,0,0,80.24168,246.5407,0,18.78942,-18.78942,324.0711,77.15964,0.199079,19.63494,0,0,246.5407
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,26.22866,26.22866,0,0,0,26.22866,0,0,3.552714E-15,0,0,27.60911,26.22866,0,0,101.1188,227.7513,0,27.60911,-27.60911,294.9686,70.23047,0.199079,28.85152,0,0,227.7513
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.7956,200.1422,0,0,0,294.9686,70.23047,0.199079,0,0,0,200.1422
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,91.04378,91.04378,81,0,22.761,91.04378,0,0,0,0,0,10.5724,10.04378,0,0,131.7956,200.1422,0,10.5724,-10.5724,283.8243,67.57707,0.199079,100.1482,0,81,200.1422
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,6.934422,6.934422,79.25021,0,22.3183,6.934422,0,0,0,0,0,0,0,72.31579,68.7,143.5427,189.5698,68.7,0,68.7,348.9988,83.09479,0.199188,7.627863,0,81,189.5698
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.84271,251.3998,0,0,0,348.9988,83.09479,0.199188,0,0,0,251.3998
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,89.47189,89.47189,81,0,22.761,89.47189,0,0,0,0,0,8.917776,8.471888,0,0,74.84271,251.3998,0,8.917776,-8.917776,339.5986,80.85666,0.199188,98.41908,0,81,251.3998
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,24.85199,24.85199,0,0,0,24.85199,0,0,3.552714E-15,0,0,26.15999,24.85199,0,0,84.75135,242.482,0,26.15999,-26.15999,312.0236,74.29118,0.199188,27.33718,0,0,242.482
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,23.94502,23.94502,0,0,0,23.94502,0,0,3.552714E-15,0,0,25.20529,23.94502,0,0,113.818,216.322,0,25.20529,-25.20529,285.4549,67.96532,0.199188,26.33953,0,0,216.322
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,20.53871,20.53871,0,0,0,20.53871,71.61417,0,0,0,14.70863,21.6197,20.53871,0,0,141.8239,191.1167,0,6.911067,-6.911067,278.17,66.23082,0.199188,22.59258,11.7669,0,205.8254
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,149.5028,184.2057,36.05668,0,36.05668,312.3764,74.37518,0.1989192,0,28.84534,0,220.2623
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,13.63437,13.63437,0,0,0,13.63437,376.6055,0,0,0,51.34778,14.35197,13.63437,0,0,113.4462,216.6567,36.99581,0,36.99581,347.4737,82.73166,0.1986441,14.99781,41.07822,0,268.0045
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,33.42352,33.42352,0,0,0,33.42352,221.7385,0,0,0,74.1128,35.18265,33.42352,0,0,76.45035,249.9529,38.93015,0,38.93015,384.406,91.52507,0.1983555,36.76587,59.29024,0,324.0657
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,55.91445,0,0,93.43465,0,0,0,0,37.5202,284.9901,37.5202,0,37.5202,420.0009,100,0.1980781,0,74.74772,0,378.4247
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,12.15543,12.15543,0,0,0,12.15543,838.7139,89.15407,0,0,101.9493,12.79519,12.15543,0,0,0,318.7582,0,0,0,420.0009,100,0.1980781,13.37097,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,94.76202,94.76202,37.96079,0,11.87208,94.76202,63.09571,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.1980781,104.2382,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,170.1445,149.7,81,0,22.761,149.7,33.38236,0,20.4445,37.45895,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1980781,187.159,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,22.57098,22.57098,0,0,0,22.57098,287.3717,16.27881,0,0,64.86262,23.75893,22.57098,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.197895,24.82808,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,55.06301,55.06301,0,0,0,55.06301,79.64117,7.105427E-15,0,0,43.85283,57.96107,55.06301,0,0,0,318.7582,0,14.10824,-14.10824,405.1295,96.4592,0.197895,60.56932,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,7.394993,7.394993,0,0,0,7.394993,124.2619,0,0,0,9.18916,7.784204,7.394993,0,0,15.67582,304.65,1.404957,0,1.404957,406.4623,96.77655,0.1978846,8.134493,7.351328,0,313.8391
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,59.89114,59.89114,0,0,0,59.89114,5.946274,0,7.105427E-15,0,3.561292,63.04331,59.89114,0,0,14.27087,305.9145,0,59.48201,-59.48201,343.7628,81.84811,0.1978846,65.88026,2.849033,0,309.4757
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,119.1725,119.1725,81,0,22.761,119.1725,0,0,0,0,0,40.18154,38.17246,0,0,80.36199,246.4324,0,40.18154,-40.18154,301.4077,71.7636,0.1978846,131.0897,0,81,246.4324
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.0081,206.2509,68.7,0,68.7,366.5822,87.28131,0.1979233,0,0,81,206.2509
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,91.44183,91.44183,81,0,22.761,91.44183,0,0,0,0,0,10.99139,10.44182,0,0,56.30815,268.0809,0,10.99139,-10.99139,354.9963,84.52276,0.1979233,100.586,0,81,268.0809
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,76.96432,76.96432,81,0,22.761,76.96432,0,0,0,0,0,0,0,4.035686,3.833901,68.52081,257.0895,3.833901,0,3.833901,358.6335,85.38875,0.1979373,84.66074,0,81,257.0895
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,29.62873,29.62873,0,0,0,29.62873,0,0,3.552714E-15,0,0,31.18814,29.62873,0,0,64.68691,260.54,0,31.18814,-31.18814,325.7583,77.56134,0.1979373,32.5916,0,0,260.54
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,15.18986,15.18986,0,0,0,15.18986,0,0,1.776357E-15,0,0,15.98933,15.18986,0,0,99.34039,229.3519,0,15.98933,-15.98933,308.904,73.54843,0.1979373,16.70885,0,0,229.3519
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,50.96902,50.96902,0,0,0,50.96902,0,0,0,0,0,53.6516,50.96902,0,0,117.1063,213.3625,0,53.6516,-53.6516,252.3503,60.08328,0.1979373,56.06593,0,0,213.3625
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,104.454,104.454,81,0,22.761,104.454,0,0,0,0,0,24.68846,23.45404,0,0,176.7192,159.7109,0,24.68846,-24.68846,226.3264,53.88712,0.1979373,114.8994,0,81,159.7109
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,65.87326,65.87326,81,0,22.761,65.87326,0,0,0,0,0,0,0,15.12674,14.3704,204.1508,135.0225,14.3704,0,14.3704,239.9593,57.13306,0.1979895,72.46059,0,81,135.0225
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,37.43755,37.43755,81,0,22.761,37.43755,0,0,0,0,0,0,0,43.56245,41.38433,189.7804,147.9558,41.38433,0,41.38433,279.2199,66.4808,0.1981397,41.1813,0,81,147.9558
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,148.3961,185.2017,68.7,0,68.7,344.3945,81.99852,0.1981776,0,0,81,185.2017
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,87.13473,87.13473,81,0,22.761,87.13473,0,0,0,0,0,6.457612,6.134731,0,0,79.6961,247.0317,0,6.457612,-6.457612,337.5876,80.37783,0.1981776,95.84821,0,81,247.0317
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,69.99304,69.99304,81,0,22.761,69.99304,30.74738,0,0,0,21.52102,0,0,11.00696,10.45661,86.87122,240.5741,31.97763,0,31.97763,367.9242,87.60083,0.19827,76.99235,17.21682,81,262.0952
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,0,0,0,0,0,0,0,0,38.14099,0,0,0,0,54.89359,269.354,38.14099,0,38.14099,404.1079,96.21598,0.1979912,0,30.51279,0,307.495
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,13.84504,13.84504,0,0,0,13.84504,563.6781,46.71514,0,0,78.04147,14.57373,13.84504,0,0,16.7526,303.6809,16.7526,0,16.7526,420.0009,100,0.197869,15.22955,62.43318,0,381.7224
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.197869,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,63.80234,63.80234,20.25,0,7.39125,63.80234,145.7863,47.17049,0,0,93.01506,45.84457,43.55234,0,0,0,318.7582,0,0,0,420.0009,100,0.197869,70.18258,74.41205,81,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,41.60719,41.60719,0,0,0,41.60719,245.5478,58.36849,0,0,102.1655,43.79704,41.60719,0,0,0,318.7582,0,0,0,420.0009,100,0.197869,45.7679,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,37.33526,37.33526,0,0,0,37.33526,302.7687,73.73922,0,0,113.0395,39.30027,37.33526,0,0,0,318.7582,0,0,0,420.0009,100,0.197869,41.06878,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.955389,1.955389,0,0,0,1.955389,4723.822,90.3108,0,0,92.3691,2.058304,1.955389,0,0,0,318.7582,0,0,0,420.0009,100,0.197869,2.150928,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.197869,0,55.60975,0,388.2704
