Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,59.80077,59.80077,0,0,0,59.80077,80.5667,0,7.105427E-15,0,48.17951,62.94818,59.80077,0,0,0,318.7582,0,14.76867,-14.76867,404.4333,96.29345,0.197869,65.78085,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,31.26025,31.26025,0,0,0,31.26025,62.0644,0,3.552714E-15,0,19.40149,32.90553,31.26025,0,0,16.40963,303.9896,0,13.50404,-13.50404,390.1988,92.90429,0.197869,34.38628,15.52119,0,323.3911
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,31.41412,290.4855,4.155354,0,4.155354,394.1409,93.84289,0.1978387,0,3.324284,0,294.6409
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.25877,294.2253,0,0,0,394.1409,93.84289,0.1978387,0,0,0,294.2253
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,10.97811,10.97811,0,0,0,10.97811,0,0,0,0,0,11.5559,10.97811,0,0,27.25877,294.2253,0,11.5559,-11.5559,381.9599,90.94266,0.1978387,12.07592,0,0,294.2253
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.9798656,0.9798656,0,0,0,0.9798656,0,0,0,0,0,1.031437,0.9798656,0,0,40.09866,282.6694,0,1.031437,-1.031437,380.8727,90.68379,0.1978387,1.077852,0,0,282.6694
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,33.49114,33.49114,0,0,0,33.49114,0,0,0,0,0,35.25383,33.49114,0,0,41.2447,281.638,0,35.25383,-35.25383,343.7119,81.836,0.1978387,36.84026,0,0,281.638
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,96.98328,96.98328,81,0,22.761,96.98328,0,0,0,0,0,16.82451,15.98329,0,0,80.41563,246.3842,0,16.82451,-16.82451,325.9773,77.61349,0.1978387,106.6816,0,81,246.3842
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.10954,229.5596,68.7,0,68.7,391.1518,93.1312,0.1978771,0,0,81,229.5596
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,14.10846,14.10846,0,0,0,14.10846,0,0,1.776357E-15,0,0,14.85101,14.10846,0,0,30.40953,291.3896,0,14.85101,-14.85101,375.4975,89.40398,0.1978771,15.51931,0,0,291.3896
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,15.75346,15.75346,0,0,0,15.75346,0,0,0,0,0,16.58259,15.75346,0,0,46.91066,276.5386,0,16.58259,-16.58259,358.0179,85.24219,0.1978771,17.3288,0,0,276.5386
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,37.49216,37.49216,0,0,0,37.49216,0,0,0,0,0,39.46543,37.49216,0,0,65.33575,259.9561,0,39.46543,-39.46543,316.4177,75.33739,0.1978771,41.24137,0,0,259.9561
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,46.74949,46.74949,0,0,0,46.74949,0,0,0,0,0,49.20998,46.74949,0,0,109.1862,220.4906,0,49.20998,-49.20998,264.5458,62.98697,0.1978771,51.42443,0,0,220.4906
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,55.9445,55.9445,0,0,0,55.9445,0,0,7.105427E-15,0,0,58.88895,55.9445,0,0,163.864,171.2806,0,58.88895,-58.88895,202.4714,48.20738,0.1978771,61.53896,0,0,171.2806
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,102.9238,102.9238,81,0,22.761,102.9238,0,0,0,0,0,23.07768,21.9238,0,0,229.2962,112.3917,0,23.07768,-23.07768,178.1454,42.41549,0.1978771,113.2162,0,81,112.3917
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,48.85585,48.85585,81,0,22.761,48.85585,29.11951,0,0,0,14.22658,0,0,32.14415,30.53695,254.938,89.314,44.76353,0,44.76353,220.6118,52.52652,0.198023,53.74143,11.38126,81,103.5406
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,75.71834,75.71834,81,0,22.761,75.71834,46.32729,0,0,0,35.07826,0,0,5.281658,5.017575,210.1745,129.6012,40.09583,0,40.09583,258.6501,61.58322,0.1981297,83.29018,28.06261,81,164.6794
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,137.3964,137.3964,81,0,22.761,137.3964,42.34629,0,0,1.436045,58.18228,59.36464,56.3964,0,0,170.0787,165.6874,0,1.182358,-1.182358,257.4037,61.28648,0.1981297,151.136,46.54582,81,223.8697
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,104.035,104.035,81,0,22.761,104.035,56.5573,0,0,0,58.83936,24.24732,23.03496,0,0,171.3924,164.5051,34.59204,0,34.59204,290.2206,69.10001,0.198217,114.4385,47.07149,81,223.3444
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,0,63.46505,0,0,72.31579,68.7,136.8004,195.6379,132.165,0,132.165,415.6034,98.953,0.197796,0,50.77204,81,259.103
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,30.64539,30.64539,0,0,0,30.64539,356.1919,72.26277,0,0,109.1564,32.2583,30.64539,0,0,4.635306,314.5865,4.635306,0,4.635306,420.0009,100,0.1977626,33.70993,87.3251,0,423.7428
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977626,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,35.77165,35.77165,0,0,0,35.77165,272.6401,59.87351,0,0,97.52787,37.65437,35.77165,0,0,0,318.7582,0,0,0,420.0009,100,0.1977626,39.34881,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,51.18847,51.18847,0,0,0,51.18847,100.1029,0,0,0,51.24117,53.8826,51.18847,0,0,0,318.7582,0,2.641436,-2.641436,417.2165,99.33707,0.1977626,56.30732,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,58.92205,58.92205,0,0,0,58.92205,47.89131,0,0,0,28.21854,62.02321,58.92205,0,0,2.934929,316.1168,0,33.80467,-33.80467,381.5833,90.85298,0.1977626,64.81425,22.57483,0,344.3353
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,127.2243,127.2243,81,0,22.761,127.2243,19.7334,0,1.421085E-14,0,25.10568,48.65715,46.22429,0,0,40.49567,282.3121,0,23.55147,-23.55147,356.7578,84.94218,0.1977626,139.9467,20.08455,81,307.4178
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,164.8792,149.7,81,0,22.761,149.7,2.853992,0,15.17918,31.6671,4.272427,72.31579,68.7,0,0,66.66396,258.7607,0,68.04337,-68.04337,285.0338,67.86507,0.1977626,181.3671,3.417941,81,263.0331
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,95.29042,95.29042,81,0,22.761,95.29042,0,0,0,0,0,15.04255,14.29042,0,0,142.2677,190.7173,0,15.04255,-15.04255,269.1776,64.08978,0.1977626,104.8195,0,81,190.7173
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,106.3316,106.3316,81,0,22.761,106.3316,0,0,0,0,0,26.66485,25.33161,0,0,158.9816,175.6747,0,26.66485,-26.66485,241.0704,57.3976,0.1977626,116.9648,0,81,175.6747
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,78.50751,78.50751,81,0,22.761,78.50751,0,0,0,0,0,0,0,2.492486,2.367862,188.6093,149.0099,2.367862,0,2.367862,243.3167,57.93244,0.1977711,86.35827,0,81,149.0099
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,75.72246,75.72246,81,0,22.761,75.72246,0,0,0,0,0,0,0,5.277543,5.013666,186.2414,151.141,5.013666,0,5.013666,248.0731,59.06491,0.197789,83.2947,0,81,151.141
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.280037,2.280037,74.59583,0,21.14074,2.280037,0,0,0,0,0,0,0,72.31579,68.7,181.2277,155.6533,68.7,0,68.7,313.2477,74.58263,0.1978503,2.508041,0,81,155.6533
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,35.57064,35.57064,81,0,22.761,35.57064,0,0,0,0,0,0,0,45.42936,43.15789,112.5277,217.4833,43.15789,0,43.15789,354.1908,84.33099,0.1980037,39.1277,0,81,217.4833
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,39.58562,39.58562,0,0,0,39.58562,0,0,7.105427E-15,0,0,41.66907,39.58562,0,0,69.36983,256.3254,0,41.66907,-41.66907,310.2678,73.87313,0.1980037,43.54418,0,0,256.3254
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,43.08536,43.08536,0,0,0,43.08536,0,0,7.105427E-15,0,0,45.35301,43.08536,0,0,115.6688,214.6563,0,45.35301,-45.35301,262.4615,62.49071,0.1980037,47.39389,0,0,214.6563
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,64.05112,64.05112,81,0,22.761,64.05112,0,0,0,0,0,0,0,16.94887,16.10143,166.061,169.3033,16.10143,0,16.10143,277.7367,66.12765,0.1980608,70.45624,0,81,169.3033
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,149.9596,183.7946,68.7,0,68.7,342.9112,81.64536,0.198098,0,0,81,183.7946
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,86.14931,86.14931,81,0,22.761,86.14931,0,0,0,0,0,5.420325,5.149309,0,0,81.25961,245.6246,0,5.420325,-5.420325,337.1977,80.285,0.198098,94.76424,0,81,245.6246
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,85.76018,85.76018,81,0,22.761,85.76018,0,0,0,0,0,5.010717,4.760181,0,0,87.28219,240.2043,0,5.010717,-5.010717,331.9159,79.02744,0.198098,94.3362,0,81,240.2043
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,53.375,53.375,81,0,22.761,53.375,38.93176,0,0,0,20.77983,0,0,27.625,26.24375,92.84966,235.1935,47.02357,0,47.02357,376.5264,89.64896,0.1982423,58.7125,16.62386,81,255.9734
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,0,0,0,0,0,6.294889,0,0,52.12097,0,0,0,0,45.82608,277.5147,45.82608,0,45.82608,420.0009,100,0.1979151,0,41.69677,0,329.6357
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,110.516,110.516,41.81601,0,12.84745,110.516,68.78988,3.708044,0,0,76.02383,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979151,121.5676,60.81907,81,394.7821
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,124.257,124.257,55.55698,0,16.32392,124.257,77.46942,23.94538,0,0,96.26117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979151,136.6827,77.00893,81,415.0194
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,15.15484,15.15484,0,0,0,15.15484,575.5555,71.27203,0,0,87.22449,15.95246,15.15484,0,0,0,318.7582,0,0,0,420.0009,100,0.1979151,16.67032,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,47.20831,47.20831,0,0,0,47.20831,183.4027,36.88834,0,0,86.5813,49.69296,47.20831,0,0,0,318.7582,0,0,0,420.0009,100,0.1979151,51.92914,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,63.9827,63.9827,20.25,0,7.39125,63.9827,161.81,57.496,0,0,103.5304,46.03442,43.7327,0,0,0,318.7582,0,0,0,420.0009,100,0.1979151,70.38097,82.82434,81,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979151,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,37.11797,37.11797,0,0,0,37.11797,201.3591,35.66886,0,0,74.7404,39.07154,37.11797,0,0,0,318.7582,0,0,0,420.0009,100,0.1979151,40.82977,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979151,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,101.0069,101.0069,77.24626,0,21.8113,101.0069,24.76183,0,0,0,25.01114,25.01114,23.76059,0,0,0,318.7582,0,0,0,420.0009,100,0.1979151,111.1075,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,24.24685,24.24685,0,0,0,24.24685,17.11976,0,0,0,4.151001,25.52299,24.24685,0,0,0,318.7582,0,21.37199,-21.37199,397.4728,94.63618,0.1979151,26.67153,3.320801,0,322.9092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74666,297.3862,0,0,0,397.4728,94.63618,0.1979151,0,0,0,297.3862
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,108.7947,108.7947,81,0,22.761,108.7947,0,0,0,0,0,29.25756,27.79468,0,0,23.74666,297.3862,0,29.25756,-29.25756,366.6326,87.2933,0.1979151,119.6741,0,81,297.3862
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,97.33559,97.33559,81,0,22.761,97.33559,0,0,0,0,0,17.19536,16.33559,0,0,56.25505,268.1287,0,17.19536,-17.19536,348.5071,82.97771,0.1979151,107.0692,0,81,268.1287
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,11.27501,11.27501,0,0,0,11.27501,0,0,1.776357E-15,0,0,11.86843,11.27501,0,0,75.36101,250.9333,0,11.86843,-11.86843,335.9967,79.99905,0.1979151,12.40251,0,0,250.9333
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,53.35439,53.35439,0,0,0,53.35439,0,0,7.105427E-15,0,0,56.16251,53.35439,0,0,88.54816,239.0649,0,56.16251,-56.16251,276.7962,65.90372,0.1979151,58.68983,0,0,239.0649
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,13.7848,13.7848,0,0,0,13.7848,0,0,1.776357E-15,0,0,14.51032,13.7848,0,0,150.9509,182.9024,0,14.51032,-14.51032,261.501,62.26201,0.1979151,15.16328,0,0,182.9024
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,118.3028,118.3028,81,0,22.761,118.3028,0,0,0,0,0,39.26614,37.30283,0,0,167.0735,168.3921,0,39.26614,-39.26614,220.1108,52.40723,0.1979151,130.1331,0,81,168.3921
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,72.5764,72.5764,81,0,22.761,72.5764,0,0,0,0,0,0,0,8.423601,8.002421,210.7026,129.1259,8.002421,0,8.002421,227.7026,54.21479,0.1979434,79.83404,0,81,129.1259
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,39.26161,39.26161,81,0,22.761,39.26161,0,0,0,0,0,0,0,41.73839,39.65147,202.7001,136.3281,39.65147,0,39.65147,265.3193,63.17113,0.198083,43.18777,0,81,136.3281
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,51.09951,51.09951,81,0,22.761,51.09951,0,0,0,0,0,0,0,29.90049,28.40547,163.0487,172.0144,28.40547,0,28.40547,292.2671,69.58726,0.1981828,56.20946,0,81,172.0144
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,51.60386,51.60386,81,0,22.761,51.60386,0,0,0,0,0,0,0,29.39615,27.92634,134.6432,197.5793,27.92634,0,27.92634,318.7603,75.89516,0.1982808,56.76424,0,81,197.5793
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,59.12181,59.12181,81,0,22.761,59.12181,0,0,0,0,0,0,0,21.87819,20.78428,106.7169,222.713,20.78428,0,20.78428,338.478,80.58984,0.1983535,65.03399,0,81,222.713
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,111.5295,111.5295,81,0,22.761,111.5295,19.97588,0,0,0,22.27899,32.13628,30.52946,0,0,85.93259,241.4189,0,9.857286,-9.857286,328.0875,78.11592,0.1983535,122.6824,17.82319,81,263.6979
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,40.94534,40.94534,81,0,22.761,40.94534,102.5809,0,0,0,42.0021,0,0,40.05466,38.05192,96.88513,231.5616,80.05402,0,80.05402,404.0334,96.19825,0.1983963,45.03988,33.60168,81,273.5637
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,40.55686,40.55686,0,0,0,40.55686,144.7193,0,0,0,58.69363,42.69143,40.55686,0,0,16.83111,303.6102,16.00219,0,16.00219,419.2144,99.81277,0.1982829,44.61255,46.9549,0,362.3039
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.466154,1.466154,0,0,0,1.466154,3287.773,45.83157,0,0,48.2038,1.54332,1.466154,0,0,0.8289163,318.0122,0.8289163,0,0.8289163,420.0009,100,0.198277,1.612769,38.56304,0,366.216
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,34.52382,34.52382,0,0,0,34.52382,121.217,5.50786,0,0,41.84872,36.34086,34.52382,0,0,0,318.7582,0,0,0,420.0009,100,0.198277,37.9762,33.47897,0,360.6069
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,29.74582,29.74582,0,0,0,29.74582,121.5749,4.852073,0,0,36.16347,31.31139,29.74582,0,0,0,318.7582,0,0,0,420.0009,100,0.198277,32.72041,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,134.7351,134.7351,81,0,22.761,134.7351,32.17418,0,0,0,43.34992,56.5633,53.73514,0,0,0,318.7582,0,13.21338,-13.21338,406.0727,96.68378,0.198277,148.2086,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,17.08465,17.08465,0,0,0,17.08465,197.0184,0.9945285,0,0,33.65991,17.98384,17.08465,0,0,14.68154,305.5448,14.68154,0,14.68154,420.0009,100,0.1981731,18.79312,26.92793,0,339.2047
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,62.86414,0,0,62.86414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981731,0,50.29131,0,381.6224
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,91.36669,91.36669,50.73125,0,15.10301,91.36669,46.8159,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.1981731,100.5034,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,46.30544,46.30544,0,0,0,46.30544,36.17227,0,0,0,16.74973,48.74257,46.30544,0,0,0,318.7582,0,31.99284,-31.99284,386.2774,91.97063,0.1981731,50.93599,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,64.35726,64.35726,81,0,22.761,64.35726,4.298626,0,0,0,2.766478,0,0,16.64274,15.8106,35.5476,286.7654,18.57708,0,18.57708,403.9012,96.16676,0.198235,70.79298,2.213182,81,289.5319
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.97052,303.4848,0,0,0,403.9012,96.16676,0.198235,0,0,0,303.4848
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,90.60536,90.60536,81,0,22.761,90.60536,0,0,0,0,0,10.11091,9.605361,0,0,16.97052,303.4848,0,10.11091,-10.11091,393.2433,93.62918,0.198235,99.66589,0,81,303.4848
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,121.9362,121.9362,81,0,22.761,121.9362,0,0,0,0,0,43.09069,40.93616,0,0,28.20486,293.3738,0,43.09069,-43.09069,347.8218,82.81454,0.198235,134.1298,0,81,293.3738
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,79.40059,79.40059,81,0,22.761,79.40059,0,0,0,0,0,0,0,1.599415,1.519444,76.0834,250.2832,1.519444,0,1.519444,349.2632,83.15775,0.1982403,87.34064,0,81,250.2832
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,94.0649,94.0649,81,0,22.761,94.0649,0,0,0,0,0,13.75253,13.0649,0,0,74.56396,251.6507,0,13.75253,-13.75253,334.7668,79.70622,0.1982403,103.4714,0,81,251.6507
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,48.3149,48.3149,81,0,22.761,48.3149,0,0,0,0,0,0,0,32.6851,31.05085,89.84455,237.8981,31.05085,0,31.05085,364.2242,86.71989,0.1983484,53.14639,0,81,237.8981
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,64.48389,64.48389,81,0,22.761,64.48389,0,0,0,0,0,0,0,16.51611,15.6903,58.7937,265.8439,15.6903,0,15.6903,379.1094,90.26395,0.198403,70.93228,0,81,265.8439
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,29.8182,29.8182,0,0,0,29.8182,0,0,3.552714E-15,0,0,31.38758,29.8182,0,0,43.1034,279.9652,0,31.38758,-31.38758,346.024,82.38649,0.198403,32.80001,0,0,279.9652
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,60.35156,60.35156,0,0,0,60.35156,0,0,0,0,0,63.52796,60.35156,0,0,77.97848,248.5776,0,63.52796,-63.52796,279.0596,66.44263,0.198403,66.38672,0,0,248.5776
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,82.5839,82.5839,81,0,22.761,82.5839,0,0,0,0,0,1.667262,1.583899,0,0,148.5651,185.0496,0,1.667262,-1.667262,277.3022,66.02419,0.198403,90.84229,0,81,185.0496
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,71.96675,71.96675,81,0,22.761,71.96675,0,0,0,0,0,0,0,9.033245,8.581583,150.4176,183.3824,8.581583,0,8.581583,285.4434,67.96257,0.1984328,79.16343,0,81,183.3824
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,25.27088,25.27088,81,0,22.761,25.27088,0,0,0,0,0,0,0,55.72912,52.94267,141.836,191.1058,52.94267,0,52.94267,335.6692,79.92107,0.1986162,27.79796,0,81,191.1058
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,88.41869,88.41869,81,0,22.761,88.41869,17.55236,0,0,0,15.51957,7.809144,7.418686,0,0,88.89336,238.7542,7.710423,0,7.710423,342.9839,81.66268,0.198635,97.26055,12.41565,81,254.2738
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,138.0803,138.0803,81,0,22.761,138.0803,35.22731,0,0,2.188354,48.64198,60.08455,57.08032,0,0,81.18295,245.6936,0,11.44257,-11.44257,330.9224,78.79089,0.198635,151.8884,38.91358,81,294.3355
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,23.70502,23.70502,56.69949,0,16.61297,23.70502,249.5923,0,0,0,59.16589,0,0,32.99447,31.34475,93.89691,234.251,90.51064,0,90.51064,416.7883,99.23512,0.1983611,26.07552,47.33271,81,293.4169
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,136.8697,136.8697,68.16969,0,19.51493,136.8697,63.93732,11.80875,0,0.8566644,87.51082,72.31579,68.7,0,0,3.386275,315.7106,3.386275,0,3.386275,420.0009,100,0.1983373,150.5567,70.00865,81,403.2214
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,69.91049,69.91049,20.25,0,7.39125,69.91049,128.7066,37.70522,0,0,89.97942,52.2742,49.66049,0,0,0,318.7582,0,0,0,420.0009,100,0.1983373,76.90154,71.98354,81,408.7376
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,70.48529,70.48529,20.25,0,7.39125,70.48529,92.95414,12.63974,0,0,65.51899,52.87925,50.23529,0,0,0,318.7582,0,0,0,420.0009,100,0.1983373,77.53381,52.4152,81,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,82.0655,82.0655,20.25,0,7.39125,82.0655,86.56074,5.967555,0,0,71.0365,65.06895,61.8155,0,0,0,318.7582,0,0,0,420.0009,100,0.1983373,90.27205,56.8292,81,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,42.27915,42.27915,0,0,0,42.27915,168.0057,26.52701,0,0,71.03138,44.50437,42.27915,0,0,0,318.7582,0,0,0,420.0009,100,0.1983373,46.50707,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,39.09456,39.09456,0,0,0,39.09456,187.0041,31.95625,0,0,73.10842,41.15217,39.09456,0,0,0,318.7582,0,0,0,420.0009,100,0.1983373,43.00402,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,94.30948,94.30948,58.83558,0,17.1534,94.30948,39.59406,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1983373,103.7404,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,16.09686,16.09686,0,0,0,16.09686,108.6385,0.5433267,0,0,17.48738,16.94406,16.09686,0,0,0,318.7582,0,0,0,420.0009,100,0.1983373,17.70654,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,145.4442,145.4442,81,0,22.761,145.4442,2.612491,0,0,10.28866,3.799718,67.83604,64.44424,0,0,0,318.7582,0,64.03632,-64.03632,352.5006,83.92856,0.1983373,159.9887,3.039774,81,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,124.2008,124.2008,81,0,22.761,124.2008,0,0,0,0,0,45.47457,43.20084,0,0,71.15147,254.7219,0,45.47457,-45.47457,304.5662,72.51562,0.1983373,136.6209,0,81,254.7219
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,47.29464,47.29464,81,0,22.761,47.29464,0,0,0,0,0,0,0,33.70536,32.02009,121.6788,209.2473,32.02009,0,32.02009,334.9431,79.74821,0.1984478,52.02411,0,81,209.2473
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,32.85141,32.85141,81,0,22.761,32.85141,0,0,0,0,0,0,0,48.14859,45.74116,89.65867,238.0654,45.74116,0,45.74116,378.337,90.08006,0.1986053,36.13655,0,81,238.0654
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,39.38585,39.38585,0,0,0,39.38585,0,0,0,0,0,41.45879,39.38585,0,0,43.91751,279.2325,0,41.45879,-41.45879,334.6356,79.67499,0.1986053,43.32444,0,0,279.2325
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,47.20094,47.20094,0,0,0,47.20094,0,0,7.105427E-15,0,0,49.6852,47.20094,0,0,89.98283,237.7737,0,49.6852,-49.6852,282.2628,67.2053,0.1986053,51.92104,0,0,237.7737
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,18.05756,18.05756,0,0,0,18.05756,0,0,3.552714E-15,0,0,19.00796,18.05756,0,0,145.1886,188.0885,0,19.00796,-19.00796,262.2267,62.4348,0.1986053,19.86332,0,0,188.0885
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,18.96062,18.96062,0,0,0,18.96062,0,0,0,0,0,19.95855,18.96062,0,0,166.3086,169.0805,0,19.95855,-19.95855,241.1885,57.42572,0.1986053,20.85669,0,0,169.0805
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,22.91666,22.91666,0,0,0,22.91666,0,0,3.552714E-15,0,0,24.1228,22.91666,0,0,188.4847,149.122,0,24.1228,-24.1228,215.7608,51.37153,0.1986053,25.20832,0,0,149.122
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,43.84007,43.84007,0,0,0,43.84007,0,0,0,0,0,46.14745,43.84007,0,0,215.2878,124.9992,0,46.14745,-46.14745,167.1172,39.78972,0.1986053,48.22408,0,0,124.9992
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,49.11219,49.11219,0,0,0,49.11219,0,0,0,0,0,51.69704,49.11219,0,0,266.5628,78.85172,0,51.69704,-51.69704,112.6237,26.81511,0.1986053,54.02341,0,0,78.85172
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,15.97439,15.97439,0,0,0,15.97439,0,0,0,0,0,16.81514,15.97439,0,0,324.0039,27.15468,0,16.81514,-16.81514,94.89899,22.59495,0.1986053,17.57183,0,0,27.15468
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,342.6874,10.33953,0,0,0,94.89899,22.59495,0.1986053,0,0,0,10.33953
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,13.82674,13.82674,81,0,22.761,13.82674,52.84631,0,0,0,7.306921,0,0,67.17326,63.8146,342.6874,10.33953,71.12152,0,71.12152,162.3708,38.65963,0.1987093,15.20941,5.845537,81,17.64645
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,271.5659,74.3489,75.44585,0,75.44585,233.945,55.70108,0.1986968,0,5.396679,81,81.09475
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,59.4197,59.4197,81,0,22.761,59.4197,10.89129,0,0,0,6.47157,0,0,21.5803,20.50128,196.1201,142.2502,26.97285,0,26.97285,259.5337,61.79361,0.1987823,65.36167,5.177256,81,148.7217
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,72.31579,0,20.56389,0,0,0,0,0,26.87277,0,0,72.31579,68.7,169.1472,166.5257,95.57277,0,95.57277,350.202,83.38126,0.1986297,0,21.49822,81,193.3985
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,63.34597,63.34597,81,0,22.761,63.34597,13.4608,0,0,0,8.526872,0,0,17.65403,16.77133,73.57445,252.5412,25.2982,0,25.2982,374.202,89.09553,0.1987071,69.68056,6.821497,81,261.0681
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,144.326,144.326,81,0,22.761,144.326,8.214808,0,0,9.058612,11.8561,66.65896,63.32601,0,0,48.27625,275.3096,0,54.80286,-54.80286,316.4347,75.34145,0.1987071,158.7586,9.484882,81,287.1657
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,144.7841,144.7841,81,0,22.761,144.7841,25.35184,1.421085E-14,0,9.56249,36.70543,67.14114,63.78408,0,0,109.1683,220.5067,0,30.43571,-30.43571,284.3526,67.70287,0.1987071,159.2625,29.36435,81,257.2122
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,32.42045,32.42045,81,0,22.761,32.42045,221.859,0,0,0,71.92768,0,0,48.57955,46.15057,142.9857,190.071,118.0783,0,118.0783,396.3715,94.37398,0.1984848,35.66249,57.54215,81,261.9987
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,21.41299,0,0,46.32049,0,0,0,0,24.9075,296.3415,24.9075,0,24.9075,420.0009,100,0.1983128,0,37.05639,0,342.662
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,96.26389,96.26389,81,0,22.761,96.26389,9.615912,0,1.421085E-14,0,9.256651,16.06725,15.26389,0,0,0,318.7582,0,6.8106,-6.8106,412.8218,98.29072,0.1983128,105.8903,7.405321,81,328.0149
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,61.58591,61.58591,0,0,0,61.58591,15.23829,0,0,0,9.384639,64.82728,61.58591,0,0,7.567333,311.9476,0,55.44264,-55.44264,354.3802,84.37606,0.1983128,67.74451,7.507711,0,321.3323
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,123.2516,123.2516,81,0,22.761,123.2516,2.884168,0,1.421085E-14,0,3.554784,44.47538,42.25161,0,0,69.17027,256.505,0,40.92059,-40.92059,311.2461,74.10606,0.1983128,135.5768,2.843827,81,260.0598
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,27.08661,27.08661,81,0,22.761,27.08661,0,0,0,0,0,0,0,53.91339,51.21772,114.6376,215.5844,51.21772,0,51.21772,359.8355,85.67494,0.1984864,29.79527,0,81,215.5844
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,114.5523,114.5523,81,0,22.761,114.5523,0,0,0,0,0,35.31821,33.5523,0,0,63.41987,261.6803,0,35.31821,-35.31821,322.6068,76.81099,0.1984864,126.0075,0,81,261.6803
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,72.77664,72.77664,81,0,22.761,72.77664,0,0,0,0,0,0,0,8.223361,7.812193,102.6623,226.3621,7.812193,0,7.812193,330.0181,78.57558,0.1985128,80.05431,0,81,226.3621
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,43.05019,43.05019,81,0,22.761,43.05019,0,0,0,0,0,0,0,37.94981,36.05232,94.85013,233.3931,36.05232,0,36.05232,364.2203,86.71896,0.1986345,47.35521,0,81,233.3931
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,17.36576,17.36576,0,0,0,17.36576,0,0,3.552714E-15,0,0,18.27975,17.36576,0,0,58.79781,265.8402,0,18.27975,-18.27975,344.9518,82.13121,0.1986345,19.10234,0,0,265.8402
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,15.10637,15.10637,0,0,0,15.10637,0,0,1.776357E-15,0,0,15.90144,15.10637,0,0,79.10865,247.5604,0,15.90144,-15.90144,328.1902,78.14037,0.1986345,16.617,0,0,247.5604
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,21.6692,21.6692,0,0,0,21.6692,0,0,0,0,0,22.80969,21.6692,0,0,96.77691,231.659,0,22.80969,-22.80969,304.1467,72.41573,0.1986345,23.83612,0,0,231.659
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.121,208.8493,0,0,0,304.1467,72.41573,0.1986345,0,0,0,208.8493
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,22.19176,22.19176,0,0,0,22.19176,0,0,0,0,0,23.35974,22.19176,0,0,122.121,208.8493,0,23.35974,-23.35974,279.5233,66.55305,0.1986345,24.41093,0,0,208.8493
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,7.511384,7.511384,0,0,0,7.511384,0,0,8.881784E-16,0,0,7.90672,7.511384,0,0,148.0763,185.4896,0,7.90672,-7.90672,271.1889,64.56866,0.1986345,8.262523,0,0,185.4896
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.701671,1.701671,0,0,0,1.701671,0,0,2.220446E-16,0,0,1.791233,1.701671,0,0,156.8615,177.5829,0,1.791233,-1.791233,269.3008,64.11911,0.1986345,1.871838,0,0,177.5829
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,29.47942,29.47942,0,0,0,29.47942,0,0,3.552714E-15,0,0,31.03097,29.47942,0,0,158.8518,175.7916,0,31.03097,-31.03097,236.5913,56.33115,0.1986345,32.42736,0,0,175.7916
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,193.3306,144.7607,20.24007,0,20.24007,255.7927,60.9029,0.1984952,0,16.19205,0,165.0007
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,49.20189,49.20189,0,0,0,49.20189,73.9721,0,7.105427E-15,0,36.39567,51.79146,49.20189,0,0,173.0906,162.9767,0,15.39579,-15.39579,239.5641,57.03896,0.1984952,54.12208,29.11654,0,199.3724
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,89.28941,89.28941,81,0,22.761,89.28941,53.08163,0,0,0,47.39628,8.725691,8.289407,0,0,190.197,147.5809,38.67059,0,38.67059,276.2502,65.77374,0.198587,98.21835,37.91702,81,194.9772
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,111.9038,111.9038,81,0,22.761,111.9038,52.60464,0,0,0,58.86658,32.53028,30.90377,0,0,151.5264,182.3844,26.33629,0,26.33629,301.235,71.72249,0.1986493,123.0941,47.09326,81,241.251
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,34.87036,34.87036,68.52125,0,19.60388,34.87036,257.4339,0,0,0,89.76814,0,0,33.65089,31.96835,125.1901,206.0871,121.7365,0,121.7365,416.7244,99.2199,0.198284,38.3574,71.81451,81,295.8553
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,20.62853,20.62853,0,0,0,20.62853,485.6499,75.01454,0,0,100.1824,21.71424,20.62853,0,0,3.453644,315.6499,3.453644,0,3.453644,420.0009,100,0.1982604,22.69138,80.14594,0,415.8324
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,76.78022,76.78022,20.25,0,7.39125,76.78022,113.0947,27.32887,0,0,86.83436,59.50549,56.53022,0,0,0,318.7582,0,0,0,420.0009,100,0.1982604,84.45824,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,45.45948,45.45948,0,0,0,45.45948,126.7369,9.761842,0,0,57.61392,47.85208,45.45948,0,0,0,318.7582,0,0,0,420.0009,100,0.1982604,50.00542,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,20.41076,20.41076,0,0,0,20.41076,312.6672,42.33274,0,0,63.81775,21.48501,20.41076,0,0,0,318.7582,0,0,0,420.0009,100,0.1982604,22.45183,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,28.24129,28.24129,0,0,0,28.24129,198.8706,26.43594,0,0,56.16362,29.72768,28.24129,0,0,0,318.7582,0,0,0,420.0009,100,0.1982604,31.06542,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,173.4761,149.7,81,0,22.761,149.7,8.146118,0,23.7761,41.12371,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1982604,190.8237,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,56.16601,56.16601,0,0,0,56.16601,6.349833,0,7.105427E-15,0,3.566448,59.12212,56.16601,0,0,66.80117,258.6372,0,55.55567,-55.55567,298.0669,70.96816,0.1982604,61.78261,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,105.4072,105.4072,81,0,22.761,105.4072,0,0,0,0,0,25.69183,24.40723,0,0,128.5297,203.0815,0,25.69183,-25.69183,270.9853,64.52018,0.1982604,115.948,0,81,203.0815
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,157.0762,177.3897,68.7,0,68.7,336.1599,80.0379,0.1982953,0,0,81,177.3897
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,69.1937,69.1937,81,0,22.761,69.1937,0,0,0,0,0,0,0,11.80629,11.21598,88.37616,239.2197,11.21598,0,11.21598,346.8003,82.57133,0.1983328,76.11308,0,81,239.2197
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,92.33733,92.33733,81,0,22.761,92.33733,0,0,0,0,0,11.93402,11.33732,0,0,77.16018,249.3141,0,11.93402,-11.93402,334.2207,79.57619,0.1983328,101.5711,0,81,249.3141
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.082183,5.082183,77.39797,0,21.84969,5.082183,0,0,0,0,0,0,0,72.31579,68.7,90.42021,237.38,68.7,0,68.7,399.3952,95.09392,0.1984164,5.590402,0,81,237.38
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,100.1001,100.1001,81,0,22.761,100.1001,0,0,0,0,0,20.10532,19.10005,0,0,21.72021,299.2101,0,20.10532,-20.10532,378.2024,90.048,0.1984164,110.1101,0,81,299.2101
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,21.0465,21.0465,0,0,0,21.0465,0,0,3.552714E-15,0,0,22.15421,21.0465,0,0,44.05945,279.1047,0,22.15421,-22.15421,354.8498,84.48788,0.1984164,23.15115,0,0,279.1047
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,59.71643,59.71643,0,0,0,59.71643,0,0,0,0,0,62.8594,59.71643,0,0,68.67523,256.9505,0,62.8594,-62.8594,288.5902,68.71181,0.1984164,65.68807,0,0,256.9505
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,113.217,113.217,81,0,22.761,113.217,0,0,0,0,0,33.91264,32.21701,0,0,138.519,194.0911,0,33.91264,-33.91264,252.8431,60.20062,0.1984164,124.5387,0,81,194.0911
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,86.30247,86.30247,81,0,22.761,86.30247,0,0,0,0,0,5.581554,5.302476,0,0,176.1997,160.1785,0,5.581554,-5.581554,246.9596,58.79979,0.1984164,94.93272,0,81,160.1785
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,52.64786,52.64786,81,0,22.761,52.64786,0,0,0,0,0,0,0,28.35214,26.93453,182.4014,154.5969,26.93453,0,26.93453,272.512,64.88367,0.1985062,57.91265,0,81,154.5969
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,42.63015,42.63015,81,0,22.761,42.63015,0,0,0,0,0,0,0,38.36985,36.45135,155.4669,178.838,36.45135,0,36.45135,307.0928,73.11718,0.1986275,46.89317,0,81,178.838
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,62.08648,62.08648,81,0,22.761,62.08648,39.24569,0,0,0,24.36627,0,0,18.91353,17.96785,119.0156,211.6442,42.33412,0,42.33412,347.2544,82.67946,0.1987441,68.29512,19.49301,81,236.0105
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,0,0,0,0,0,0,0,0,28.4968,0,0,0,0,76.68145,249.7449,28.4968,0,28.4968,374.2889,89.11622,0.198551,0,22.79744,0,278.2417
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,0,0,0,24.38292,0,0,0,0,48.18465,275.3921,24.38292,0,24.38292,397.4205,94.62375,0.1983861,0,19.50633,0,299.775
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,91.49285,91.49285,31.11918,0,10.14115,91.49285,95.47518,3.552714E-15,0,0,87.35296,63.55123,60.37367,0,0,23.80173,297.3367,23.80173,0,23.80173,420.0009,100,0.1983051,100.6421,69.88237,81,384.6896
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,68.00092,68.00092,20.25,0,7.39125,68.00092,132.5026,39.83885,0,0,90.10297,50.26413,47.75092,0,0,0,318.7582,0,0,0,420.0009,100,0.1983051,74.80101,72.08238,81,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,111.8203,111.8203,43.12034,0,13.17745,111.8203,94.18985,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1983051,123.0024,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,62.3815,62.3815,0,0,0,62.3815,108.3838,1.946724,0,0,67.61146,65.66473,62.3815,0,0,0,318.7582,0,0,0,420.0009,100,0.1983051,68.61964,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,126.6821,126.6821,81,0,22.761,126.6821,26.32651,0,1.421085E-14,0,33.35097,48.08638,45.68207,0,0,0,318.7582,0,14.73542,-14.73542,404.4684,96.3018,0.1983051,139.3503,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,63.85397,63.85397,62.84903,0,18.1688,63.85397,27.29748,3.552714E-15,0,0,17.43052,1.057838,1.004946,0,0,16.37269,304.0228,16.37269,0,16.37269,420.0009,100,0.1983434,70.23937,13.94442,81,321.4533
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,116.7801,116.7801,73.4714,0,20.85626,116.7801,39.03756,0,0,0,45.5881,45.5881,43.30869,0,0,0,318.7582,0,0,0,420.0009,100,0.1983434,128.4581,36.47048,81,364.3463
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,31.27244,31.27244,0,0,0,31.27244,67.63032,0,3.552714E-15,0,21.14965,32.91836,31.27244,0,0,0,318.7582,0,11.76871,-11.76871,407.5955,97.04636,0.1983434,34.39969,16.91972,0,339.9079
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,164.6097,149.7,81,0,22.761,149.7,2.412737,0,14.90971,31.37069,3.611867,72.31579,68.7,0,0,13.07634,306.9895,0,68.70393,-68.70393,335.1752,79.80347,0.1983434,181.0707,2.889494,81,310.6014
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,151.5271,149.7,81,0,22.761,149.7,0,0,1.827149,16.97986,0,72.31579,68.7,0,0,89.41403,238.2856,0,72.31579,-72.31579,258.9477,61.65409,0.1983434,166.6799,0,81,238.2856
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,93.36833,93.36833,81,0,22.761,93.36833,0,0,0,0,0,13.0193,12.36833,0,0,169.7649,165.9698,0,13.0193,-13.0193,245.2242,58.38659,0.1983434,102.7052,0,81,165.9698
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,61.93122,61.93122,81,0,22.761,61.93122,0,0,0,0,0,0,0,19.06878,18.11534,184.2308,152.9505,18.11534,0,18.11534,262.4099,62.47842,0.1984034,68.12434,0,81,152.9505
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,64.10213,64.10213,81,0,22.761,64.10213,0,0,0,0,0,0,0,16.89787,16.05298,166.1155,169.2543,16.05298,0,16.05298,277.6391,66.10441,0.1984566,70.51234,0,81,169.2543
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,66.68056,66.68056,81,0,22.761,66.68056,0,0,0,0,0,0,0,14.31943,13.60346,150.0625,183.702,13.60346,0,13.60346,290.5444,69.17711,0.1985016,73.34863,0,81,183.702
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,29.02316,29.02316,81,0,22.761,29.02316,0,0,0,0,0,0,0,51.97684,49.37799,136.459,195.9451,49.37799,0,49.37799,337.3885,80.33044,0.1986647,31.92548,0,81,195.9451
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,41.89128,41.89128,0,0,0,41.89128,0,0,7.105427E-15,0,0,44.09608,41.89128,0,0,87.08102,240.3853,0,44.09608,-44.09608,290.9072,69.26347,0.1986647,46.08041,0,0,240.3853
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,57.49091,57.49091,0,0,0,57.49091,0,0,7.105427E-15,0,0,60.51674,57.49091,0,0,136.0767,196.2892,0,60.51674,-60.51674,227.1169,54.07535,0.1986647,63.24,0,0,196.2892
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,12.68883,12.68883,0,0,0,12.68883,0,0,1.776357E-15,0,0,13.35666,12.68883,0,0,203.3175,135.7725,0,13.35666,-13.35666,213.0378,50.72318,0.1986647,13.95771,0,0,135.7725
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,6.844901,6.844901,0,0,0,6.844901,0,0,8.881784E-16,0,0,7.205158,6.844901,0,0,218.1582,122.4158,0,7.205158,-7.205158,205.4429,48.91487,0.1986647,7.52939,0,0,122.4158
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,58.95588,58.95588,0,0,0,58.95588,0,0,7.105427E-15,0,0,62.05882,58.95588,0,0,226.164,115.2107,0,62.05882,-62.05882,140.0271,33.33973,0.1986647,64.85146,0,0,115.2107
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,65.88758,65.88758,81,0,22.761,65.88758,0,0,0,0,0,0,0,15.11242,14.3568,295.1182,53.15184,14.3568,0,14.3568,153.6472,36.58259,0.198712,72.47633,0,81,53.15184
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.204958,5.204958,77.52074,0,21.88075,5.204958,414.4294,0,0,0,21.57088,0,0,72.31579,68.7,280.7614,66.07297,90.27087,0,90.27087,239.2857,56.97266,0.1986499,5.725454,17.2567,81,87.64384
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,129.6028,129.6028,81,0,22.761,129.6028,36.17465,0,0,0,46.88335,51.16083,48.60279,0,0,190.4905,147.3168,0,4.277477,-4.277477,234.7768,55.89913,0.1986499,142.5631,37.50668,81,194.2001
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,6.834565,6.834565,79.15035,0,22.29304,6.834565,1138.084,0,0,0,77.78306,0,0,72.31579,68.7,195.2433,143.0393,146.4831,0,146.4831,373.7428,88.98621,0.1982283,7.518022,62.22645,81,220.8223
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,45.5416,45.5416,0,0,0,45.5416,221.3598,4.11208,0,0,100.8108,47.93853,45.5416,0,0,48.76022,274.874,48.76022,0,48.76022,420.0009,100,0.1979039,50.09576,80.64866,0,375.6848
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,92.5823,92.5823,23.8823,0,8.310222,92.5823,111.0612,30.50725,0,0,102.823,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979039,101.8405,82.25843,81,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.432989,4.432989,0,0,0,4.432989,2375.2,100.6261,0,0,105.2924,4.666304,4.432989,0,0,0,318.7582,0,0,0,420.0009,100,0.1979039,4.876287,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,41.55799,41.55799,0,0,0,41.55799,254.239,61.91139,0,0,105.6566,43.74526,41.55799,0,0,0,318.7582,0,0,0,420.0009,100,0.1979039,45.71379,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,20.94089,20.94089,0,0,0,20.94089,426.287,67.22524,0,0,89.26829,22.04304,20.94089,0,0,0,318.7582,0,0,0,420.0009,100,0.1979039,23.03498,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,5.447492,5.447492,0,0,0,5.447492,1462.696,73.94607,0,0,79.68027,5.734202,5.447492,0,0,0,318.7582,0,0,0,420.0009,100,0.1979039,5.992241,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,5.784209,5.784209,0,0,0,5.784209,1047.858,54.52164,0,0,60.61028,6.088642,5.784209,0,0,0,318.7582,0,0,0,420.0009,100,0.1979039,6.36263,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,10.93095,10.93095,0,0,0,10.93095,292.3188,20.44695,0,0,31.95321,11.50626,10.93095,0,0,0,318.7582,0,0,0,420.0009,100,0.1979039,12.02404,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,47.53667,47.53667,0,0,0,47.53667,7.782326,0,7.105427E-15,0,3.699459,50.0386,47.53667,0,0,0,318.7582,0,46.33915,-46.33915,371.1551,88.37009,0.1979039,52.29034,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,121.4855,121.4855,81,0,22.761,121.4855,0,0,1.421085E-14,0,0,42.61635,40.48553,0,0,51.48794,272.4191,0,42.61635,-42.61635,326.2335,77.67449,0.1979039,133.6341,0,81,272.4191
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.83944,229.8027,68.7,0,68.7,391.4081,93.19221,0.1979388,0,0,81,229.8027
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,219.1667,149.7,81,0,22.761,149.7,0,0,69.46669,91.38336,0,72.31579,68.7,0,0,30.13944,291.6327,0,72.31579,-72.31579,315.1805,75.04283,0.1979388,241.0834,0,81,291.6327
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,16.67296,16.67296,81,0,22.761,16.67296,0,0,0,0,0,0,0,64.32703,61.11068,110.4903,219.3169,61.11068,0,61.11068,373.1552,88.8463,0.1981052,18.34026,0,81,219.3169
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,20.21528,20.21528,0,0,0,20.21528,0,0,0,0,0,21.27924,20.21528,0,0,49.37963,274.3166,0,21.27924,-21.27924,350.7249,83.50577,0.1981052,22.23681,0,0,274.3166
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,102.1319,102.1319,81,0,22.761,102.1319,0,0,0,0,0,22.24406,21.13186,0,0,73.02324,253.0373,0,22.24406,-22.24406,327.2776,77.92309,0.1981052,112.345,0,81,253.0373
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,23.86972,23.86972,81,0,22.761,23.86972,0,0,0,0,0,0,0,57.13028,54.27377,97.73886,230.7932,54.27377,0,54.27377,378.7662,90.18226,0.1982823,26.25669,0,81,230.7932
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,79.64656,79.64656,81,0,22.761,79.64656,0,0,0,0,0,0,0,1.353442,1.28577,43.4651,279.6396,1.28577,0,1.28577,379.986,90.47268,0.1982864,87.61121,0,81,279.6396
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,83.74958,83.74958,81,0,22.761,83.74958,0,0,0,0,0,2.894298,2.749583,0,0,42.17933,280.7968,0,2.894298,-2.894298,376.9352,89.74628,0.1982864,92.12454,0,81,280.7968
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,82.06031,82.06031,81,0,22.761,82.06031,0,0,0,0,0,1.116113,1.060307,0,0,45.39521,277.9025,0,1.116113,-1.116113,375.7587,89.46617,0.1982864,90.26633,0,81,277.9025
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,65.26998,65.26998,81,0,22.761,65.26998,0,0,0,0,0,0,0,15.73002,14.94352,46.63534,276.7864,14.94352,0,14.94352,389.9353,92.84156,0.1983351,71.79698,0,81,276.7864
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,29.63943,29.63943,0,0,0,29.63943,0,0,0,0,0,31.1994,29.63943,0,0,31.69182,290.2356,0,31.1994,-31.1994,357.0483,85.01132,0.1983351,32.60338,0,0,290.2356
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,21.23952,21.23952,0,0,0,21.23952,108.4506,0,0,0,23.03438,22.35739,21.23952,0,0,66.35783,259.0362,0.6769907,0,0.6769907,357.6905,85.16424,0.1983306,23.36347,18.4275,0,282.0706
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,46.7022,46.7022,0,0,0,46.7022,91.22292,0,0,0,42.60311,49.16021,46.7022,0,0,65.68083,259.6455,0,6.557101,-6.557101,350.7787,83.51858,0.1983306,51.37242,34.08249,0,302.2486
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,127.612,127.612,81,0,22.761,127.612,46.09875,0,0,0,58.82754,49.06527,46.61201,0,0,72.9665,253.0884,9.76227,0,9.76227,360.04,85.72365,0.198353,140.3732,47.06203,81,311.9159
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,125.389,125.389,81,0,22.761,125.389,59.89706,0,0,0,75.1043,46.72522,44.38896,0,0,63.20423,261.8744,28.37908,0,28.37908,386.9628,92.13382,0.1983931,137.9279,60.08344,81,336.9787
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,201.7467,149.7,81,0,22.761,149.7,65.06554,0,52.04666,72.22133,97.40311,72.31579,68.7,0,0,34.82515,287.4156,25.08732,0,25.08732,410.7627,97.80045,0.1982275,221.9213,77.92249,81,384.8187
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.7773764,0.7773764,0,0,0,0.7773764,13290.95,92.76459,0,0,103.3207,0.8182909,0.7773764,0,0,9.737824,309.9942,9.737824,0,9.737824,420.0009,100,0.1981633,0.855114,82.65656,0,413.3149
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,18.3799,18.3799,0,0,0,18.3799,499.5531,72.47012,0,0,91.81738,19.34727,18.3799,0,0,0,318.7582,0,0,0,420.0009,100,0.1981633,20.21789,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,51.85353,51.85353,0,0,0,51.85353,135.7003,15.78273,0,0,70.36539,54.58266,51.85353,0,0,0,318.7582,0,0,0,420.0009,100,0.1981633,57.03888,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,89.0639,89.0639,22.27532,0,7.903657,89.0639,78.93632,0,0,0,70.30376,70.30376,66.78857,0,0,0,318.7582,0,0,0,420.0009,100,0.1981633,97.97028,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,60.67915,60.67915,0,0,0,60.67915,83.66502,0,0,0,50.76722,63.87279,60.67915,0,0,0,318.7582,0,13.10557,-13.10557,406.1864,96.71085,0.1981633,66.74706,40.61377,0,369.5255
