Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.203979,5.203979,0,0,0,5.203979,495.901,5.76697,0,0,25.80659,5.477873,5.203979,0,0,14.56174,305.6526,14.56174,0,14.56174,420.0009,100,0.1980674,5.724377,20.64527,0,331.4592
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,79.9913,79.9913,76.76696,0,21.69004,79.9913,4.243016,4.440892E-16,0,0,3.394044,3.394044,3.224342,0,0,0,318.7582,0,0,0,420.0009,100,0.1980674,87.99043,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980674,0,0,0,318.7582
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,110.1084,110.1084,81,0,22.761,110.1084,0,0,0,0,0,30.64039,29.10837,0,0,0,318.7582,0,30.64039,-30.64039,387.703,92.31006,0.1980674,121.1192,0,81,318.7582
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,121.6151,121.6151,81,0,22.761,121.6151,0,0,1.421085E-14,0,0,42.75273,40.61509,0,0,34.04488,288.1178,0,42.75273,-42.75273,342.6377,81.58024,0.1980674,133.7766,0,81,288.1178
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,48.54169,48.54169,0,0,0,48.54169,0,0,7.105427E-15,0,0,51.09652,48.54169,0,0,81.54791,245.3651,0,51.09652,-51.09652,288.7773,68.75635,0.1980674,53.39586,0,0,245.3651
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,90.35757,90.35757,81,0,22.761,90.35757,0,0,0,0,0,9.850076,9.357572,0,0,138.3218,194.2686,0,9.850076,-9.850076,278.3943,66.28423,0.1980674,99.39333,0,81,194.2686
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,149.2663,184.4185,68.7,0,68.7,343.5689,81.80196,0.1981015,0,0,81,184.4185
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,54.39731,54.39731,0,0,0,54.39731,0,0,7.105427E-15,0,0,57.26033,54.39731,0,0,80.56635,246.2485,0,57.26033,-57.26033,283.2112,67.43111,0.1981015,59.83704,0,0,246.2485
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.1889,188.9882,0,0,0,283.2112,67.43111,0.1981015,0,0,0,188.9882
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,12.32796,12.32796,0,0,0,12.32796,0,0,1.776357E-15,0,0,12.9768,12.32796,0,0,144.1889,188.9882,0,12.9768,-12.9768,269.5325,64.17427,0.1981015,13.56075,0,0,188.9882
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,16.25775,16.25775,0,0,0,16.25775,0,0,0,0,0,17.11342,16.25775,0,0,158.6076,176.0114,0,17.11342,-17.11342,251.4933,59.87925,0.1981015,17.88352,0,0,176.0114
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,16.36831,16.36831,0,0,0,16.36831,0,0,0,0,0,17.2298,16.36831,0,0,177.6225,158.898,0,17.2298,-17.2298,233.3315,55.55502,0.1981015,18.00515,0,0,158.898
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,31.17406,31.17406,0,0,0,31.17406,0,0,7.105427E-15,0,0,32.8148,31.17406,0,0,196.7667,141.6682,0,32.8148,-32.8148,198.7417,47.31936,0.1981015,34.29147,0,0,141.6682
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,233.2276,108.8534,22.35889,0,22.35889,219.9532,52.3697,0.1979548,0,17.88711,0,131.2122
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,64.14484,64.14484,81,0,22.761,64.14484,79.09621,0,0,0,50.73614,0,0,16.85516,16.0124,210.8687,128.9764,66.74854,0,66.74854,283.2764,67.44663,0.1980825,70.55933,40.58891,81,179.7125
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,34.0983,34.0983,81,0,22.761,34.0983,193.3791,0,0,0,65.939,0,0,46.9017,44.55662,144.1202,189.05,110.4956,0,110.4956,388.1018,92.405,0.1979241,37.50813,52.7512,81,254.989
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,68.98616,68.98616,20.25,0,7.39125,68.98616,150.4819,18.88587,0,0,103.8117,51.30122,48.73616,0,0,33.62458,288.4961,33.62458,0,33.62458,420.0009,100,0.1977051,75.88478,83.04934,81,392.3078
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,98.035,98.035,29.335,0,9.689754,98.035,112.7915,38.2594,0,0,110.5752,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977051,107.8385,88.46015,81,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,59.61723,59.61723,0,0,0,59.61723,179.9207,44.50875,0,0,107.2637,62.75497,59.61723,0,0,0,318.7582,0,0,0,420.0009,100,0.1977051,65.57895,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,105.6932,105.6932,36.99321,0,11.62728,105.6932,90.7945,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977051,116.2625,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,129.642,129.642,60.94199,0,17.68632,129.642,60.04095,5.522497,0,0,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977051,142.6062,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977051,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,40.03774,40.03774,0,0,0,40.03774,115.1035,3.939863,0,0,46.08485,42.14499,40.03774,0,0,0,318.7582,0,0,0,420.0009,100,0.1977051,44.04152,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,137.4741,137.4741,81,0,22.761,137.4741,18.86207,0,0,1.521496,25.93045,59.44641,56.47409,0,0,0,318.7582,0,33.51595,-33.51595,384.6719,91.58837,0.1977051,151.2215,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,97.05152,97.05152,81,0,22.761,97.05152,3.489635,0,0,0,3.386744,16.89634,16.05152,0,0,37.23995,285.2423,0,13.50959,-13.50959,370.4315,88.19781,0.1977051,106.7567,2.709395,81,288.629
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,165.6233,149.7,81,0,22.761,149.7,0,0,15.92326,32.48558,0,72.31579,68.7,0,0,52.25061,271.7327,0,72.31579,-72.31579,294.204,70.04844,0.1977051,182.1856,0,81,271.7327
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,58.73421,58.73421,81,0,22.761,58.73421,0,-3.552714E-15,0,0,0,0,0,22.26579,21.1525,132.6015,199.4169,21.1525,0,21.1525,314.2711,74.82629,0.1977734,64.60763,0,81,199.4169
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.449,218.4541,68.7,0,68.7,379.4456,90.34401,0.1978078,0,0,81,218.4541
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,7.675197,7.675197,0,0,0,7.675197,0,0,0,0,0,8.079155,7.675197,0,0,42.74899,280.2841,0,8.079155,-8.079155,370.9294,88.31635,0.1978078,8.442717,0,0,280.2841
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,67.14057,67.14057,81,0,22.761,67.14057,0,0,0,0,0,0,0,13.85943,13.16646,51.72583,272.205,13.16646,0,13.16646,383.4202,91.29034,0.1978502,73.85463,0,81,272.205
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,19.26914,19.26914,0,0,0,19.26914,0,0,3.552714E-15,0,0,20.28331,19.26914,0,0,38.55937,284.0548,0,20.28331,-20.28331,362.0397,86.19976,0.1978502,21.19605,0,0,284.0548
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,66.67912,66.67912,81,0,22.761,66.67912,0,0,0,0,0,0,0,14.32088,13.60484,61.09637,263.7715,13.60484,0,13.60484,374.9464,89.27277,0.1978939,73.34703,0,81,263.7715
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,47.75745,47.75745,0,0,0,47.75745,0,0,7.105427E-15,0,0,50.271,47.75745,0,0,47.49154,276.0158,0,50.271,-50.271,321.9561,76.65607,0.1978939,52.5332,0,0,276.0158
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,128.3577,128.3577,81,0,22.761,128.3577,0,0,0,0,0,49.85024,47.35773,0,0,103.3482,225.7448,0,49.85024,-49.85024,269.4094,64.14496,0.1978939,141.1935,0,81,225.7448
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,53.44521,53.44521,81,0,22.761,53.44521,0,0,0,0,0,0,0,27.55479,26.17706,158.7374,175.8946,26.17706,0,26.17706,294.2431,70.05774,0.1979779,58.78973,0,81,175.8946
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.5603,199.4539,68.7,0,68.7,359.4176,85.57545,0.1980118,0,0,81,199.4539
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,63.86031,261.2839,0.5557102,0,0.5557102,359.9448,85.70097,0.1980082,0,0.4445682,0,261.8397
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,63.3046,261.7841,23.05186,0,23.05186,381.8138,90.90785,0.1978591,0,18.44149,0,284.8359
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,41.15165,41.15165,0,0,0,41.15165,117.1906,0,0,0,48.22586,43.31752,41.15165,0,0,40.25274,282.5308,4.90834,0,4.90834,386.4702,92.01653,0.1978274,45.26682,38.58069,0,330.7566
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,53.16019,53.16019,0,0,0,53.16019,147.3735,0,0,0,78.34402,55.9581,53.16019,0,0,35.3444,286.9483,22.38593,0,22.38593,407.7074,97.07298,0.1976829,58.47622,62.67522,0,365.2923
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,74.18506,74.18506,20.25,0,7.39125,74.18506,123.1679,21.63998,0,0,91.3722,56.77375,53.93506,0,0,12.95847,307.0956,12.95847,0,12.95847,420.0009,100,0.1975994,81.60357,73.09776,81,398.4678
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,75.51806,75.51806,20.25,0,7.39125,75.51806,116.2038,29.57794,0,0,87.75484,58.1769,55.26806,0,0,0,318.7582,0,0,0,420.0009,100,0.1975994,83.06986,70.20387,81,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975994,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,119.5436,119.5436,50.8436,0,15.13143,119.5436,88.72002,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975994,131.498,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,66.88966,66.88966,20.25,0,7.39125,66.88966,123.7079,33.65345,0,0,82.74783,49.09438,46.63966,0,0,0,318.7582,0,0,0,420.0009,100,0.1975994,73.57863,66.19827,81,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,64.26869,64.26869,20.25,0,7.39125,64.26869,97.88723,16.57538,0,0,62.91084,46.33546,44.01869,0,0,0,318.7582,0,0,0,420.0009,100,0.1975994,70.69556,50.32867,81,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,59.71775,59.71775,0,0,0,59.71775,85.65224,0,7.105427E-15,0,51.14959,62.86079,59.71775,0,0,0,318.7582,0,11.7112,-11.7112,407.6562,97.06079,0.1975994,65.68952,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,10.85674,0,0,23.86919,0,0,0,0,13.01245,307.047,13.01245,0,13.01245,420.0009,100,0.1975156,0,19.09535,0,330.9162
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975156,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,37.56894,37.56894,0,0,0,37.56894,0,0,0,0,0,39.54625,37.56894,0,0,0,318.7582,0,39.54625,-39.54625,378.3154,90.07492,0.1975156,41.32583,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,249.2858,149.7,81,0,22.761,149.7,0,0,99.58583,124.5144,0,72.31579,68.7,0,0,43.94028,279.212,0,72.31579,-72.31579,302.0879,71.92554,0.1975156,274.2144,0,81,279.212
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,85.56308,85.56308,81,0,22.761,85.56308,0,0,0,0,0,4.803238,4.563076,0,0,124.2912,206.8962,0,4.803238,-4.803238,297.0248,70.72006,0.1975156,94.11938,0,81,206.8962
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,117.2403,117.2403,81,0,22.761,117.2403,0,0,0,0,0,38.14766,36.24028,0,0,129.6281,202.093,0,38.14766,-38.14766,256.8137,61.14599,0.1975156,128.9643,0,81,202.093
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,45.08154,45.08154,81,0,22.761,45.08154,0,0,0,0,0,0,0,35.91846,34.12254,172.0144,163.9453,34.12254,0,34.12254,289.1852,68.85347,0.1976249,49.58969,0,81,163.9453
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,79.30026,79.30026,81,0,22.761,79.30026,0,0,0,0,0,0,0,1.699738,1.614751,137.8918,194.6556,1.614751,0,1.614751,290.717,69.21821,0.19763,87.23029,0,81,194.6556
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.2771,196.1089,68.7,0,68.7,355.8916,84.73592,0.1976645,0,0,81,196.1089
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,42.02853,42.02853,0,0,0,42.02853,0,0,7.105427E-15,0,0,44.24055,42.02853,0,0,67.57708,257.9388,0,44.24055,-44.24055,309.2579,73.6327,0.1976645,46.23138,0,0,257.9388
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,71.44114,71.44114,81,0,22.761,71.44114,0,0,0,0,0,0,0,9.558858,9.080914,116.7333,213.6983,9.080914,0,9.080914,317.8729,75.68386,0.1976934,78.58526,0,81,213.6983
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.6523,221.8711,68.7,0,68.7,383.0474,91.20158,0.1977276,0,0,81,221.8711
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.95234,283.7011,0,0,0,383.0474,91.20158,0.1977276,0,0,0,283.7011
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,38.95234,283.7011,0.2599776,0,0.2599776,383.294,91.2603,0.197726,0,0.2079821,0,283.9611
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,48.96165,48.96165,0,0,0,48.96165,57.40996,0,0,0,28.10886,51.53858,48.96165,0,0,38.69236,283.9351,0,23.42972,-23.42972,358.597,85.38006,0.197726,53.85781,22.48709,0,312.0439
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,77.19984,77.19984,81,0,22.761,77.19984,64.84726,0,0,0,50.06198,0,0,3.800164,3.610156,64.72538,260.5054,53.67213,0,53.67213,409.5148,97.50333,0.1978497,84.91982,40.04958,81,310.5674
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,88.2815,88.2815,23.53698,0,8.222857,88.2815,89.71911,1.776357E-15,0,0,79.20537,68.15212,64.74451,0,0,11.05325,308.8103,11.05325,0,11.05325,420.0009,100,0.1978088,97.10965,63.3643,81,388.0157
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,40.49585,40.49585,0,0,0,40.49585,193.1469,35.58926,0,0,78.21648,42.62721,40.49585,0,0,0,318.7582,0,0,0,420.0009,100,0.1978088,44.54544,62.57318,0,396.9747
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,47.51244,47.51244,0,0,0,47.51244,200.5996,45.29667,0,0,95.30977,50.0131,47.51244,0,0,0,318.7582,0,0,0,420.0009,100,0.1978088,52.26369,76.24781,0,414.068
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,70.88269,70.88269,20.25,0,7.39125,70.88269,155.3961,56.85139,0,0,110.149,53.29757,50.63269,0,0,0,318.7582,0,0,0,420.0009,100,0.1978088,77.97095,88.11916,81,428.9072
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,58.44008,58.44008,0,0,0,58.44008,180.1455,43.7613,0,0,105.2772,61.51587,58.44008,0,0,0,318.7582,0,0,0,420.0009,100,0.1978088,64.28409,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,8.500058,8.500058,0,0,0,8.500058,1079.377,82.80024,0,0,91.74767,8.94743,8.500058,0,0,0,318.7582,0,0,0,420.0009,100,0.1978088,9.350064,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,79.47923,79.47923,20.25,0,7.39125,79.47923,90.94314,9.934349,0,0,72.2809,62.34655,59.22923,0,0,0,318.7582,0,0,0,420.0009,100,0.1978088,87.42715,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,25.68739,25.68739,0,0,0,25.68739,213.0679,27.69223,0,0,54.73159,27.03935,25.68739,0,0,0,318.7582,0,0,0,420.0009,100,0.1978088,28.25612,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1978088,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,51.31837,51.31837,0,0,0,51.31837,6.345154,0,7.105427E-15,0,3.25623,54.01934,51.31837,0,0,0,318.7582,0,50.76311,-50.76311,366.4918,87.25978,0.1978088,56.45021,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,10.10978,10.10978,0,0,0,10.10978,0,0,0,0,0,10.64188,10.10978,0,0,56.40345,267.9951,0,10.64188,-10.64188,355.2743,84.58895,0.1978088,11.12076,0,0,267.9951
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,25.29915,25.29915,0,0,0,25.29915,0,0,3.552714E-15,0,0,26.63069,25.29915,0,0,68.22776,257.3532,0,26.63069,-26.63069,327.2031,77.90534,0.1978088,27.82907,0,0,257.3532
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,41.65525,41.65525,0,0,0,41.65525,0,0,7.105427E-15,0,0,43.84763,41.65525,0,0,97.81741,230.7225,0,43.84763,-43.84763,280.9836,66.90073,0.1978088,45.82077,0,0,230.7225
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,29.72894,29.72894,0,0,0,29.72894,0,0,3.552714E-15,0,0,31.29362,29.72894,0,0,146.537,186.8749,0,31.29362,-31.29362,247.9973,59.04685,0.1978088,32.70184,0,0,186.8749
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,40.66665,40.66665,0,0,0,40.66665,0,0,7.105427E-15,0,0,42.807,40.66665,0,0,181.3077,155.5813,0,42.807,-42.807,202.8747,48.30341,0.1978088,44.73331,0,0,155.5813
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,59.67193,59.67193,0,0,0,59.67193,0,0,7.105427E-15,0,0,62.81256,59.67193,0,0,228.871,112.7743,0,62.81256,-62.81256,136.6645,32.5391,0.1978088,65.63913,0,0,112.7743
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,41.77892,41.77892,0,0,0,41.77892,0,0,7.105427E-15,0,0,43.97781,41.77892,0,0,298.6628,49.96175,0,43.97781,-43.97781,90.30779,21.50181,0.1978088,45.95681,0,0,49.96175
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,23.26266,23.26266,81,0,22.761,23.26266,0,0,0,0,0,0,0,57.73734,54.85048,347.527,5.983941,54.85048,0,54.85048,142.3435,33.89125,0.1979825,25.58893,0,81,5.983941
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,27.46586,27.46586,81,0,22.761,27.46586,0,0,0,0,0,0,0,53.53414,50.85743,292.6765,55.34937,50.85743,0,50.85743,190.5911,45.37875,0.198143,30.21245,0,81,55.34937
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,44.35059,44.35059,81,0,22.761,44.35059,0,0,0,0,0,0,0,36.64941,34.81694,241.8191,101.1211,34.81694,0,34.81694,223.6214,53.24308,0.1982526,48.78564,0,81,101.1211
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,52.05247,52.05247,81,0,22.761,52.05247,0,0,0,0,0,0,0,28.94753,27.50016,207.0021,132.4563,27.50016,0,27.50016,249.7103,59.45472,0.198339,57.25771,0,81,132.4563
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,50.57922,50.57922,81,0,22.761,50.57922,2.38113,0,0,0,1.204357,0,0,30.42079,28.89975,179.502,157.2065,30.1041,0,30.1041,278.2696,66.25452,0.1984323,55.63713,0.9634857,81,158.4108
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,46.77306,46.77306,81,0,22.761,46.77306,32.87439,0,0,0,15.37636,0,0,34.22694,32.5156,149.3979,184.3001,47.89196,0,47.89196,323.7039,77.0722,0.1985678,51.45036,12.30109,81,199.6765
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,38.05048,38.05048,81,0,22.761,38.05048,110.9554,0,0,0,42.21905,0,0,42.94952,40.80204,101.5059,227.4029,83.02109,0,83.02109,402.4646,95.82471,0.1985867,41.85553,33.77524,81,269.6219
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,0,0,0,0,30.85637,0,0,49.3412,0,0,0,0,18.48483,302.1219,18.48483,0,18.48483,420.0009,100,0.1984694,0,39.47296,0,351.4631
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,71.80474,71.80474,20.25,0,7.39125,71.80474,102.0735,19.02545,0,0,73.2936,54.26815,51.55474,0,0,0,318.7582,0,0,0,420.0009,100,0.1984694,78.98521,58.63488,81,392.0518
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,101.1642,101.1642,32.80421,0,10.56746,101.1642,71.12978,0,0,0,71.95786,71.95786,68.35997,0,0,0,318.7582,0,0,0,420.0009,100,0.1984694,111.2806,57.56629,81,390.7161
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,64.59888,64.59888,20.25,0,7.39125,64.59888,83.26254,7.103637,0,0,53.78667,46.68303,44.34888,0,0,0,318.7582,0,0,0,420.0009,100,0.1984694,71.05876,43.02933,81,372.5449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,109.6895,109.6895,40.98952,0,12.63835,109.6895,71.946,6.60143,0,0,78.91722,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1984694,120.6585,63.13378,81,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,17.81581,17.81581,0,0,0,17.81581,490.7168,68.67171,0,0,87.42519,18.75349,17.81581,0,0,0,318.7582,0,0,0,420.0009,100,0.1984694,19.5974,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1984694,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,77.94496,77.94496,37.70735,0,11.80796,77.94496,54.34011,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.1984694,85.73946,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,66.02883,66.02883,44.22202,0,13.45617,66.02883,34.76442,3.552714E-15,0,0,22.95454,22.95454,21.80681,0,0,0,318.7582,0,0,0,420.0009,100,0.1984694,72.63171,18.36363,81,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,41.58798,41.58798,0,0,0,41.58798,7.234125,0,7.105427E-15,0,3.008526,43.77682,41.58798,0,0,0,318.7582,0,40.76829,-40.76829,377.0273,89.76822,0.1984694,45.74677,2.406821,0,321.7668
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,139.4862,139.4862,81,0,22.761,139.4862,0,0,0,3.734793,0,61.5644,58.48618,0,0,45.2981,277.9899,0,61.5644,-61.5644,312.1327,74.31716,0.1984694,153.4348,0,81,277.9899
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,98.73977,98.73977,81,0,22.761,98.73977,0,0,0,0,0,18.67344,17.73977,0,0,113.703,216.4255,0,18.67344,-18.67344,292.4492,69.63062,0.1984694,108.6137,0,81,216.4255
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,102.2062,102.2062,81,0,22.761,102.2062,0,0,0,0,0,22.32234,21.20622,0,0,134.4512,197.7521,0,22.32234,-22.32234,268.9194,64.02829,0.1984694,112.4268,0,81,197.7521
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,159.2539,175.4297,68.7,0,68.7,334.0939,79.54601,0.1985013,0,0,81,175.4297
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,39.58356,39.58356,81,0,22.761,39.58356,0,0,0,0,0,0,0,41.41644,39.34562,90.55386,237.2598,39.34562,0,39.34562,371.4204,88.43326,0.1986234,43.54192,0,81,237.2598
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,12.72136,12.72136,0,0,0,12.72136,0,0,1.776357E-15,0,0,13.39091,12.72136,0,0,51.20824,272.6708,0,13.39091,-13.39091,357.3052,85.07249,0.1986234,13.9935,0,0,272.6708
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,7.703248,7.703248,0,0,0,7.703248,0,0,8.881784E-16,0,0,8.108682,7.703248,0,0,66.08702,259.2799,0,8.108682,-8.108682,348.7579,83.03742,0.1986234,8.473573,0,0,259.2799
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,5.366794,5.366794,0,0,0,5.366794,0,0,8.881784E-16,0,0,5.649257,5.366794,0,0,75.09666,251.1712,0,5.649257,-5.649257,342.803,81.61961,0.1986234,5.903473,0,0,251.1712
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.37362,245.522,0,0,0,342.803,81.61961,0.1986234,0,0,0,245.522
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,19.14826,19.14826,0,0,0,19.14826,0,0,3.552714E-15,0,0,20.15606,19.14826,0,0,81.37362,245.522,0,20.15606,-20.15606,321.5567,76.56097,0.1986234,21.06309,0,0,245.522
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,59.19322,59.19322,0,0,0,59.19322,0,0,7.105427E-15,0,0,62.30865,59.19322,0,0,103.7692,225.3659,0,62.30865,-62.30865,255.8776,60.92311,0.1986234,65.11254,0,0,225.3659
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,92.08499,92.08499,81,0,22.761,92.08499,1.689654,0,0,0,1.555918,11.66841,11.08499,0,0,173.0011,163.0573,0,10.11249,-10.11249,245.2181,58.38514,0.1986234,101.2935,1.244735,81,164.6132
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,53.39663,53.39663,81,0,22.761,53.39663,20.95718,0,0,0,11.19043,0,0,27.60337,26.2232,184.2372,152.9448,37.41363,0,37.41363,280.7118,66.83601,0.198729,58.73629,8.952344,81,164.1352
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,54.32951,54.32951,81,0,22.761,54.32951,41.04458,0,0,0,22.29932,0,0,26.67048,25.33696,146.8236,186.617,47.63628,0,47.63628,325.9035,77.59592,0.1988557,59.76247,17.83946,81,208.9164
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,6.447552,6.447552,49.9916,0,14.91588,6.447552,896.7811,0,0,0,57.82042,0,0,43.54405,41.36685,99.18727,229.4897,99.18727,0,99.18727,420.0009,100,0.1984957,7.092307,46.25634,81,287.3101
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,30.97942,30.97942,0,0,0,30.97942,313.1887,64.41414,0,0,97.02406,32.60992,30.97942,0,0,0,318.7582,0,0,0,420.0009,100,0.1984957,34.07737,77.61925,0,415.7823
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,108.0225,0,0,108.0225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1984957,0,86.41801,0,426.7807
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,106.7675,106.7675,38.06754,0,11.89909,106.7675,112.1752,47.45094,0,0,119.7667,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1984957,117.4443,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,42.91001,42.91001,0,0,0,42.91001,171.7016,28.50873,0,0,73.67715,45.16843,42.91001,0,0,0,318.7582,0,0,0,420.0009,100,0.1984957,47.20101,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,168.2455,149.7,81,0,22.761,149.7,44.70097,0,18.54549,35.37004,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1984957,185.07,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,41.32614,41.32614,0,0,0,41.32614,112.4162,0,0,0,46.45728,43.5012,41.32614,0,0,5.998265,313.3598,2.956075,0,2.956075,417.1148,99.31284,0.1984771,45.45876,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,105.0038,105.0038,70.81111,0,20.18321,105.0038,37.17436,9.769963E-15,0,0,39.03448,35.99229,34.19268,0,0,3.04219,316.0203,3.04219,0,3.04219,420.0009,100,0.1984837,115.5042,31.22759,81,355.0547
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1984837,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,32.37152,32.37152,0,0,0,32.37152,9.523173,0,7.105427E-15,0,3.082796,34.07528,32.37152,0,0,0,318.7582,0,30.99249,-30.99249,387.3319,92.22169,0.1984837,35.60867,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,82.73915,82.73915,81,0,22.761,82.73915,0,0,0,0,0,1.830687,1.739152,0,0,34.4361,287.7657,0,1.830687,-1.830687,385.4022,91.76224,0.1984837,91.01307,0,81,287.7657
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,25.16633,25.16633,0,0,0,25.16633,0,0,0,0,0,26.49087,25.16633,0,0,36.47019,285.9351,0,26.49087,-26.49087,357.4783,85.11372,0.1984837,27.68296,0,0,285.9351
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,131.4299,131.4299,81,0,22.761,131.4299,0,0,0,0,0,53.08407,50.42986,0,0,65.9045,259.4442,0,53.08407,-53.08407,301.5228,71.79101,0.1984837,144.5728,0,81,259.4442
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,42.14935,42.14935,81,0,22.761,42.14935,0,0,0,0,0,0,0,38.85065,36.90811,124.8868,206.3601,36.90811,0,36.90811,336.5369,80.12769,0.1985975,46.36429,0,81,206.3601
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,22.93674,22.93674,0,0,0,22.93674,0,0,3.552714E-15,0,0,24.14393,22.93674,0,0,87.97868,239.5774,0,24.14393,-24.14393,311.087,74.06818,0.1985975,25.23041,0,0,239.5774
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.8053,215.4335,0,0,0,311.087,74.06818,0.1985975,0,0,0,215.4335
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,71.41202,71.41202,81,0,22.761,71.41202,0,0,0,0,0,0,0,9.58798,9.108581,114.8053,215.4335,9.108581,0,9.108581,319.7281,76.1256,0.1986255,78.55322,0,81,215.4335
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,69.5773,69.5773,81,0,22.761,69.5773,0,0,0,0,0,0,0,11.4227,10.85156,105.6967,223.6312,10.85156,0,10.85156,330.0229,78.57671,0.1986589,76.53503,0,81,223.6312
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,33.73434,33.73434,81,0,22.761,33.73434,0,0,0,0,0,0,0,47.26566,44.90237,94.84513,233.3976,44.90237,0,44.90237,372.621,88.7191,0.1987967,37.10778,0,81,233.3976
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,66.45971,66.45971,81,0,22.761,66.45971,0,0,0,0,0,0,0,14.54029,13.81328,49.94276,273.8098,13.81328,0,13.81328,385.7254,91.8392,0.1988391,73.10568,0,81,273.8098
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.12948,286.2417,0,0,0,385.7254,91.8392,0.1988391,0,0,0,286.2417
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,33.9881,33.9881,0,0,0,33.9881,4.881155,0,7.105427E-15,0,1.659012,35.77694,33.9881,0,0,36.12948,286.2417,0,34.11793,-34.11793,349.7619,83.27649,0.1988391,37.38691,1.327209,0,287.9007
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,57.04767,57.04767,0,0,0,57.04767,36.22602,0,7.105427E-15,0,20.6661,60.05018,57.04767,0,0,74.03829,252.1238,0,39.38408,-39.38408,308.2475,73.39211,0.1988391,62.75244,16.53288,0,272.7899
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,55.77454,55.77454,0,0,0,55.77454,91.02924,0,0,0,50.77114,58.71004,55.77454,0,0,117.7984,212.7397,0,7.938905,-7.938905,299.8792,71.39965,0.1988391,61.352,40.61691,0,263.5108
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,10.52322,10.52322,0,0,0,10.52322,802.2339,0,0,0,84.42088,11.07708,10.52322,0,0,126.6194,204.8008,73.3438,0,73.3438,369.4592,87.96629,0.1983799,11.57555,67.5367,0,289.2216
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,108.1088,108.1088,63.69599,0,18.38309,108.1088,92.52338,0,0,0,100.0259,46.75035,44.41283,0,0,53.27559,270.8102,53.27559,0,53.27559,420.0009,100,0.1982623,118.9197,80.02076,81,370.8362
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,36.30257,36.30257,0,0,0,36.30257,298.1951,70.03924,0,0,108.2525,38.21323,36.30257,0,0,0,318.7582,0,0,0,420.0009,100,0.1982623,39.93282,86.60197,0,427.0107
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,42.12201,42.12201,0,0,0,42.12201,268.1709,68.62003,0,0,112.959,44.33896,42.12201,0,0,0,318.7582,0,0,0,420.0009,100,0.1982623,46.33421,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,57.08549,57.08549,0,0,0,57.08549,166.7787,35.11644,0,0,95.20643,60.08998,57.08549,0,0,0,318.7582,0,0,0,420.0009,100,0.1982623,62.79404,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,52.54205,52.54205,0,0,0,52.54205,179.9555,39.24487,0,0,94.5523,55.30743,52.54205,0,0,0,318.7582,0,0,0,420.0009,100,0.1982623,57.79626,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982623,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,84.72801,84.72801,42.4443,0,13.00641,84.72801,52.53182,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1982623,93.20081,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982623,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,29.55478,29.55478,0,0,0,29.55478,10.40112,0,3.552714E-15,0,3.074027,31.11029,29.55478,0,0,0,318.7582,0,28.03626,-28.03626,390.448,92.96363,0.1982623,32.51025,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,40.66883,40.66883,0,0,0,40.66883,0,0,0,0,0,42.8093,40.66883,0,0,31.15141,290.722,0,42.8093,-42.8093,345.3231,82.21961,0.1982623,44.73572,0,0,290.722
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,99.6486,99.6486,81,0,22.761,99.6486,0,0,0,0,0,19.6301,18.6486,0,0,78.71729,247.9127,0,19.6301,-19.6301,324.6311,77.29297,0.1982623,109.6135,0,81,247.9127
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.5285,228.2826,68.7,0,68.7,389.8057,92.81068,0.1982941,0,0,81,228.2826
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,74.05026,74.05026,81,0,22.761,74.05026,0,0,0,0,0,0,0,6.949736,6.60225,31.82852,290.1125,6.60225,0,6.60225,396.0691,94.30198,0.1983143,81.45529,0,81,290.1125
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,32.26316,32.26316,0,0,0,32.26316,0,0,7.105427E-15,0,0,33.96122,32.26316,0,0,25.22627,296.0546,0,33.96122,-33.96122,360.2708,85.77859,0.1983143,35.48947,0,0,296.0546
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,118.3468,118.3468,81,0,22.761,118.3468,0,0,1.421085E-14,0,0,39.31244,37.34682,0,0,62.96096,262.0934,0,39.31244,-39.31244,318.8319,75.9122,0.1983143,130.1815,0,81,262.0934
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,11.38742,11.38742,81,0,22.761,11.38742,0,0,0,0,0,0,0,69.61258,66.13195,106.6414,222.7809,66.13195,0,66.13195,381.5702,90.84985,0.1984383,12.52617,0,81,222.7809
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,46.00584,46.00584,0,0,0,46.00584,0,0,0,0,0,48.4272,46.00584,0,0,40.5095,282.2997,0,48.4272,-48.4272,330.5234,78.69589,0.1984383,50.60643,0,0,282.2997
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.3175,233.8725,0,0,0,330.5234,78.69589,0.1984383,0,0,0,233.8725
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,131.5054,131.5054,81,0,22.761,131.5054,0,0,0,0,0,53.16359,50.50541,0,0,94.3175,233.8725,0,53.16359,-53.16359,274.4841,65.35322,0.1984383,144.6559,0,81,233.8725
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,16.2956,16.2956,81,0,22.761,16.2956,0,0,0,0,0,0,0,64.70441,61.46918,153.3882,180.7089,61.46918,0,61.46918,332.7989,79.23766,0.1985908,17.92516,0,81,180.7089
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,28.78738,28.78738,81,0,22.761,28.78738,1.827103,0,0,0,0.5259752,0,0,52.21262,49.60199,91.91897,236.0312,50.12796,0,50.12796,380.3544,90.56039,0.1987424,31.66612,0.4207801,81,236.5571
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,116.6532,116.6532,81,0,22.761,116.6532,22.69039,0,1.421085E-14,0,26.46906,37.52966,35.65318,0,0,41.791,281.1463,0,11.0606,-11.0606,368.6955,87.78447,0.1987424,128.3185,21.17525,81,307.6154
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,83.75082,83.75082,81,0,22.761,83.75082,65.63348,0,0,0,54.96857,2.8956,2.75082,0,0,54.08055,270.0857,52.07298,0,52.07298,418.0963,99.54653,0.1988532,92.1259,43.97486,81,325.0543
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,21.99268,21.99268,0,0,0,21.99268,346.2285,50.98717,0,0,76.14494,23.15019,21.99268,0,0,2.007581,316.9514,2.007581,0,2.007581,420.0009,100,0.1988408,24.19195,60.91595,0,393.0963
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,65.01873,65.01873,20.25,0,7.39125,65.01873,149.4628,50.05386,0,0,97.17884,47.12498,44.76873,0,0,0,318.7582,0,0,0,420.0009,100,0.1988408,71.52061,77.74307,81,415.9371
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,80.15124,80.15124,20.25,0,7.39125,80.15124,115.8854,29.82968,0,0,92.88361,63.05393,59.90123,0,0,0,318.7582,0,0,0,420.0009,100,0.1988408,88.16636,74.30689,81,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,85.66641,85.66641,20.25,0,7.39125,85.66641,113.0691,28.0029,0,0,96.86227,68.85938,65.41641,0,0,0,318.7582,0,0,0,420.0009,100,0.1988408,94.23306,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,47.38232,47.38232,0,0,0,47.38232,205.4735,47.48199,0,0,97.35812,49.87613,47.38232,0,0,0,318.7582,0,0,0,420.0009,100,0.1988408,52.12056,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,13.89445,13.89445,0,0,0,13.89445,694.139,81.82108,0,0,96.44682,14.62574,13.89445,0,0,0,318.7582,0,0,0,420.0009,100,0.1988408,15.2839,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,7.272717,7.272717,0,0,0,7.272717,962.3137,62.33086,0,0,69.98634,7.655491,7.272717,0,0,0,318.7582,0,0,0,420.0009,100,0.1988408,7.999988,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,67.08089,67.08089,27.01033,0,9.101615,67.08089,62.87861,0,0,0,42.17953,42.17953,40.07056,0,0,0,318.7582,0,0,0,420.0009,100,0.1988408,73.78899,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,47.72231,47.72231,0,0,0,47.72231,56.55039,0,7.105427E-15,0,26.98715,50.234,47.72231,0,0,0,318.7582,0,23.24686,-23.24686,395.4965,94.16564,0.1988408,52.49454,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,67.19707,67.19707,81,0,22.761,67.19707,4.499146,0,0,0,3.023294,0,0,13.80293,13.11278,25.82984,295.5114,16.13608,0,16.13608,410.8045,97.81041,0.1988868,73.91678,2.418635,81,298.5347
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,10.89804,10.89804,0,0,0,10.89804,0,0,0,0,0,11.47163,10.89804,0,0,9.693762,310.0338,0,11.47163,-11.47163,398.7124,94.93133,0.1988868,11.98785,0,0,310.0338
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,47.10467,47.10467,0,0,0,47.10467,0,0,7.105427E-15,0,0,49.58386,47.10467,0,0,22.44001,298.5622,0,49.58386,-49.58386,346.4464,82.48708,0.1988868,51.81513,0,0,298.5622
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,62.8483,62.8483,81,0,22.761,62.8483,0,0,0,0,0,0,0,18.1517,17.24411,77.53319,248.9784,17.24411,0,17.24411,362.8056,86.38211,0.1989388,69.13313,0,81,248.9784
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,76.45477,76.45477,81,0,22.761,76.45477,0,0,0,0,0,0,0,4.545233,4.317971,60.28908,264.498,4.317971,0,4.317971,366.902,87.35744,0.1989519,84.10024,0,81,264.498
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,86.67048,86.67048,81,0,22.761,86.67048,0,0,0,0,0,5.968922,5.670476,0,0,55.97111,268.3842,0,5.968922,-5.968922,360.6102,85.8594,0.1989519,95.33752,0,81,268.3842
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,36.94892,36.94892,0,0,0,36.94892,0,0,7.105427E-15,0,0,38.8936,36.94892,0,0,62.60324,262.4153,0,38.8936,-38.8936,319.6127,76.09812,0.1989519,40.64381,0,0,262.4153
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.8184,223.5217,0,0,0,319.6127,76.09812,0.1989519,0,0,0,223.5217
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,77.94131,77.94131,81,0,22.761,77.94131,0,0,0,0,0,0,0,3.058695,2.90576,105.8184,223.5217,2.90576,0,2.90576,322.3694,76.75446,0.1989606,85.73544,0,81,223.5217
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,79.83241,79.83241,81,0,22.761,79.83241,0,0,0,0,0,0,0,1.167588,1.109209,102.9126,226.1369,1.109209,0,1.109209,323.4217,77.005,0.198964,87.81565,0,81,226.1369
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,26.91274,26.91274,81,0,22.761,26.91274,0,0,0,0,0,0,0,54.08726,51.3829,101.8034,227.1352,51.3829,0,51.3829,372.1678,88.6112,0.1991186,29.60401,0,81,227.1352
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.42049,273.3798,0,0,0,372.1678,88.6112,0.1991186,0,0,0,273.3798
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,79.50058,79.50058,81,0,22.761,79.50058,2.308202,0,0,0,1.835034,0,0,1.499422,1.424451,50.42049,273.3798,3.259485,0,3.259485,375.26,89.34743,0.1991267,87.45064,1.468027,81,275.2148
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,41.30318,41.30318,0,0,0,41.30318,52.02369,0,0,0,21.48744,43.47703,41.30318,0,0,47.161,276.3133,0,21.98959,-21.98959,352.0809,83.82862,0.1991267,45.43349,17.18995,0,297.8008
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,109.0152,109.0152,81,0,22.761,109.0152,47.554,0,0,0,51.84109,29.4897,28.01521,0,0,71.59388,254.3237,22.3514,0,22.3514,373.2853,88.87728,0.1991738,119.9167,41.47288,81,306.1648
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,35.98048,35.98048,0,0,0,35.98048,216.1067,0,0,0,77.75623,37.87418,35.98048,0,0,49.24248,274.44,39.88205,0,39.88205,411.1208,97.8857,0.1989277,39.57852,62.20499,0,352.1962
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,86.28378,86.28378,20.25,0,7.39125,86.28378,104.8824,11.62683,0,0,90.49651,69.50924,66.03378,0,0,9.360434,310.3338,9.360434,0,9.360434,420.0009,100,0.1988701,94.91216,72.3972,81,400.8304
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,164.8809,149.7,81,0,22.761,149.7,67.42327,28.61685,15.18087,31.66896,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988701,181.369,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,83.22487,83.22487,20.25,0,7.39125,83.22487,117.5323,31.52675,0,0,97.81609,66.28934,62.97487,0,0,0,318.7582,0,0,0,420.0009,100,0.1988701,91.54736,78.25287,81,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,13.95225,13.95225,0,0,0,13.95225,610.1385,70.44149,0,0,85.12807,14.68658,13.95225,0,0,0,318.7582,0,0,0,420.0009,100,0.1988701,15.34748,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,57.53332,57.53332,0,0,0,57.53332,156.6564,29.56826,0,0,90.12965,60.56139,57.53332,0,0,0,318.7582,0,0,0,420.0009,100,0.1988701,63.28665,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,73.39796,73.39796,20.25,0,7.39125,73.39796,84.96003,6.413705,0,0,62.35893,55.94522,53.14796,0,0,0,318.7582,0,0,0,420.0009,100,0.1988701,80.73775,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,131.0497,131.0497,81,0,22.761,131.0497,39.21698,0,0,0,51.39372,52.68387,50.04968,0,0,0,318.7582,0,1.29015,-1.29015,418.6409,99.67621,0.1988701,144.1546,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,51.46333,51.46333,0,0,0,51.46333,40.17794,0,7.105427E-15,0,20.6769,54.17192,51.46333,0,0,1.4335,317.4681,0,33.49502,-33.49502,383.334,91.26983,0.1988701,56.60966,16.54152,0,338.145
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,142.5422,142.5422,81,0,22.761,142.5422,2.091597,0,0,7.096372,2.981407,64.78122,61.54216,0,0,38.65019,283.9731,0,61.79981,-61.79981,318.1913,75.75969,0.1988701,156.7964,2.385125,81,286.9545
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,48.75131,48.75131,81,0,22.761,48.75131,0,0,0,0,0,0,0,32.24869,30.63626,107.3166,222.1732,30.63626,0,30.63626,347.2554,82.6797,0.198962,53.62644,0,81,222.1732
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,139.1478,139.1478,81,0,22.761,139.1478,0,0,0,3.362547,0,61.20818,58.14777,0,0,76.68039,249.7459,0,61.20818,-61.20818,282.7364,67.31805,0.198962,153.0625,0,81,249.7459
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,144.6895,188.5377,68.7,0,68.7,347.9109,82.83576,0.1989919,0,0,81,188.5377
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,28.75287,28.75287,0,0,0,28.75287,0,0,0,0,0,30.26618,28.75287,0,0,75.98948,250.3677,0,30.26618,-30.26618,316.0075,75.23974,0.1989919,31.62816,0,0,250.3677
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,6.745452,6.745452,0,0,0,6.745452,0,0,8.881784E-16,0,0,7.100476,6.745452,0,0,109.6186,220.1015,0,7.100476,-7.100476,308.523,73.4577,0.1989919,7.419997,0,0,220.1015
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,52.94949,52.94949,0,0,0,52.94949,0,0,7.105427E-15,0,0,55.73631,52.94949,0,0,117.508,213.001,0,55.73631,-55.73631,249.7717,59.46935,0.1989919,58.24444,0,0,213.001
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,34.9032,34.9032,0,0,0,34.9032,0,0,0,0,0,36.74021,34.9032,0,0,179.4372,157.2647,0,36.74021,-36.74021,211.0442,50.24851,0.1989919,38.39352,0,0,157.2647
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,36.55606,36.55606,0,0,0,36.55606,0,0,7.105427E-15,0,0,38.48006,36.55606,0,0,220.2597,120.5245,0,38.48006,-38.48006,170.4826,40.59102,0.1989919,40.21167,0,0,120.5245
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,22.99801,22.99801,0,0,0,22.99801,0,0,3.552714E-15,0,0,24.20843,22.99801,0,0,263.0153,82.04446,0,24.20843,-24.20843,144.9647,34.51534,0.1989919,25.29781,0,0,82.04446
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,23.91694,23.91694,0,0,0,23.91694,0,0,0,0,0,25.17573,23.91694,0,0,289.9135,57.83603,0,25.17573,-25.17573,118.4271,28.19688,0.1989919,26.30863,0,0,57.83603
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,96.32326,96.32326,81,0,22.761,96.32326,0,0,0,0,0,16.12975,15.32326,0,0,317.8866,32.6603,0,16.12975,-16.12975,101.4249,24.14874,0.1989919,105.9556,0,81,32.6603
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,53.714,53.714,81,0,22.761,53.714,3.505497,0,0,0,1.882942,0,0,27.286,25.9217,335.8085,16.53055,27.80464,0,27.80464,127.8027,30.42915,0.1990734,59.0854,1.506354,81,18.41349
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,80.6673,80.6673,81,0,22.761,80.6673,24.85671,0,0,0,20.05124,0,0,0.3326986,0.3160636,308.0039,41.55473,20.3673,0,20.3673,147.1248,35.02965,0.1991164,88.73403,16.04099,81,61.60597
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,94.74208,94.74208,81,0,22.761,94.74208,59.20374,0,0,0,56.09085,14.46535,13.74208,0,0,287.6366,59.8853,41.6255,0,41.6255,186.6142,44.43187,0.1992034,104.2163,44.87268,81,115.9762
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,43.52019,43.52019,81,0,22.761,43.52019,176.409,0,0,0,76.77351,0,0,37.47981,35.60582,246.0111,97.34825,112.3793,0,112.3793,293.2266,69.81573,0.1990405,47.87221,61.41881,81,174.1218
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,66.65166,66.65166,81,0,22.761,66.65166,148.689,0,0,0,99.10372,0,0,14.34834,13.63092,133.6317,198.4897,112.7346,0,112.7346,400.1761,95.27983,0.1988766,73.31683,79.28297,81,297.5934
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,72.12589,72.12589,20.25,0,7.39125,72.12589,126.4506,15.70031,0,0,91.20362,54.6062,51.87589,0,0,20.89711,299.9508,20.89711,0,20.89711,420.0009,100,0.1987496,79.33848,72.9629,81,391.1544
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,64.38097,64.38097,20.25,0,7.39125,64.38097,164.5712,59.49885,0,0,105.9525,46.45365,44.13097,0,0,0,318.7582,0,0,0,420.0009,100,0.1987496,70.81907,84.762,81,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,64.06668,64.06668,20.25,0,7.39125,64.06668,164.6368,59.35452,0,0,105.4773,46.12282,43.81668,0,0,0,318.7582,0,0,0,420.0009,100,0.1987496,70.47335,84.38187,81,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,112.6612,112.6612,43.96119,0,13.39018,112.6612,76.88475,14.30348,0,0,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987496,123.9273,69.29542,81,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,107.0705,107.0705,39.59617,0,12.28583,107.0705,66.33537,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.1987496,117.7776,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,78.61897,78.61897,35.45012,0,11.23688,78.61897,57.79889,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.1987496,86.48087,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987496,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,207.7595,149.7,81,0,22.761,149.7,1.982256,0,58.05951,78.83546,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1987496,228.5355,2.37395,81,321.7257
