Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,56.51749,56.51749,0,0,0,56.51749,0,0,7.105427E-15,0,0,59.4921,56.51749,0,0,77.05373,249.4099,0,59.4921,-59.4921,284.1911,67.66441,0.1987496,62.16924,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,9.038073,9.038073,0,0,0,9.038073,0,0,1.776357E-15,0,0,9.513761,9.038073,0,0,143.1561,189.9178,0,9.513761,-9.513761,274.1627,65.2767,0.1987496,9.94188,0,0,189.9178
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,128.4805,128.4805,81,0,22.761,128.4805,0,0,0,0,0,49.97947,47.4805,0,0,153.7269,180.404,0,49.97947,-49.97947,221.4797,52.73316,0.1987496,141.3286,0,81,180.404
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,40.57104,40.57104,81,0,22.761,40.57104,0,0,0,0,0,0,0,40.42896,38.40751,209.2596,130.4245,38.40751,0,38.40751,257.9163,61.40851,0.1988635,44.62815,0,81,130.4245
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,21.87608,21.87608,81,0,22.761,21.87608,0,0,0,0,0,0,0,59.12392,56.16772,170.8521,164.9913,56.16772,0,56.16772,311.2017,74.09548,0.1990296,24.06369,0,81,164.9913
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,103.2707,103.2707,81,0,22.761,103.2707,0,0,0,0,0,23.44287,22.27073,0,0,114.6844,215.5423,0,23.44287,-23.44287,286.4907,68.21193,0.1990296,113.5978,0,81,215.5423
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,140.7321,192.0994,68.7,0,68.7,351.6652,83.72965,0.1990589,0,0,81,192.0994
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.03205,253.9294,0,0,0,351.6652,83.72965,0.1990589,0,0,0,253.9294
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.03205,253.9294,0,0,0,351.6652,83.72965,0.1990589,0,0,0,253.9294
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,54.49938,54.49938,0,0,0,54.49938,0,0,7.105427E-15,0,0,57.36777,54.49938,0,0,72.03205,253.9294,0,57.36777,-57.36777,291.1943,69.33183,0.1990589,59.94932,0,0,253.9294
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,29.60034,29.60034,0,0,0,29.60034,0,0,3.552714E-15,0,0,31.15825,29.60034,0,0,135.774,196.5616,0,31.15825,-31.15825,258.3506,61.51193,0.1990589,32.56038,0,0,196.5616
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,50.01968,50.01968,0,0,0,50.01968,2.181776,0,7.105427E-15,0,1.091317,52.65229,50.01968,0,0,170.3943,165.4034,0,51.56097,-51.56097,204.0006,48.57147,0.1990589,55.02164,0.8730538,0,166.4947
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,76.55534,76.55534,81,0,22.761,76.55534,30.59771,0,0,0,23.42418,0,0,4.444659,4.222426,227.6843,113.8424,27.64661,0,27.64661,230.2284,54.81619,0.1991197,84.21088,18.73934,81,137.2666
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,200.0377,138.7243,118.2836,0,118.2836,342.4422,81.53368,0.1988497,0,39.66692,81,188.308
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,85.03077,85.03077,81,0,22.761,85.03077,75.96607,0,0,0,64.59454,4.242913,4.030768,0,0,81.75402,245.1796,60.35162,0,60.35162,399.6967,95.1657,0.1989741,93.53384,51.67562,81,309.7741
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,60.93137,60.93137,0,0,0,60.93137,118.6041,0,0,0,72.2671,64.13828,60.93137,0,0,21.4024,299.4961,8.128818,0,8.128818,407.4084,97.00181,0.1989253,67.0245,57.81368,0,371.7632
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,78.5728,0,0,91.84639,0,0,0,0,13.27359,306.812,13.27359,0,13.27359,420.0009,100,0.1988455,0,73.47711,0,398.6584
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.065165,1.065165,0,0,0,1.065165,8490.518,89.31678,0,0,90.43801,1.121226,1.065165,0,0,0,318.7582,0,0,0,420.0009,100,0.1988455,1.171681,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,203.4213,149.7,81,0,22.761,149.7,64.3826,24.06496,53.72129,74.06342,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988455,223.7634,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,91.42208,91.42208,22.72208,0,8.016687,91.42208,99.74554,18.87366,0,0,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988455,100.5643,72.95156,81,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,111.164,111.164,46.78997,0,14.10586,111.164,60.95692,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1988455,122.2804,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,28.53062,28.53062,0,0,0,28.53062,139.2445,9.69509,0,0,39.72733,30.03223,28.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1988455,31.38369,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988455,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,105.4748,105.4748,81,0,22.761,105.4748,2.642343,0,1.421085E-14,0,2.787005,25.76291,24.47476,0,0,0,318.7582,0,22.9759,-22.9759,395.7821,94.23365,0.1988455,116.0222,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.52878,295.7823,0,0,0,395.7821,94.23365,0.1988455,0,0,0,295.7823
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,33.3251,33.3251,0,0,0,33.3251,0,0,0,0,0,35.07905,33.3251,0,0,25.52878,295.7823,0,35.07905,-35.07905,358.8055,85.42972,0.1988455,36.65761,0,0,295.7823
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,68.55608,68.55608,81,0,22.761,68.55608,0,0,0,0,0,0,0,12.44392,11.82172,64.5055,260.7033,11.82172,0,11.82172,370.0206,88.09997,0.1988802,75.41169,0,81,260.7033
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,77.51505,77.51505,81,0,22.761,77.51505,0,0,0,0,0,0,0,3.484947,3.3107,52.68378,271.3428,3.3107,0,3.3107,373.1614,88.84778,0.1988899,85.26656,0,81,271.3428
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.37308,274.3224,0,0,0,373.1614,88.84778,0.1988899,0,0,0,274.3224
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,52.86796,52.86796,0,0,0,52.86796,0,0,0,0,0,55.65048,52.86796,0,0,49.37308,274.3224,0,55.65048,-55.65048,314.5007,74.88096,0.1988899,58.15475,0,0,274.3224
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,59.76626,59.76626,0,0,0,59.76626,0,0,7.105427E-15,0,0,62.91185,59.76626,0,0,111.2069,218.672,0,62.91185,-62.91185,248.1857,59.09173,0.1988899,65.74289,0,0,218.672
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,26.79693,26.79693,0,0,0,26.79693,0,0,3.552714E-15,0,0,28.2073,26.79693,0,0,181.109,155.7601,0,28.2073,-28.2073,218.4527,52.01243,0.1988899,29.47663,0,0,155.7601
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,54.40756,54.40756,0,0,0,54.40756,0,0,7.105427E-15,0,0,57.27111,54.40756,0,0,212.4505,127.5528,0,57.27111,-57.27111,158.0836,37.63887,0.1988899,59.84831,0,0,127.5528
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,53.91418,53.91418,0,0,0,53.91418,0,0,7.105427E-15,0,0,56.75177,53.91418,0,0,276.085,70.28171,0,56.75177,-56.75177,98.26197,23.39566,0.1988899,59.3056,0,0,70.28171
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,106.509,93.85344,81,0,22.761,93.85344,0,0,12.65555,23.30644,0,13.52993,12.85344,0,0,339.1425,13.52993,0,13.52993,-13.52993,84.00017,20,0.1988899,117.1599,0,81,13.52993
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,66.85661,66.85661,81,0,22.761,66.85661,1.99792,0,0,0,1.335742,0,0,14.14338,13.43622,354.1758,0,14.77196,0,14.77196,98.01408,23.33664,0.1989319,73.54227,1.068594,81,1.335742
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,140.0427,115.0354,81,0,22.761,115.0354,19.58702,0,25.00727,56.13586,22.53201,35.82677,34.03543,0,0,339.4038,13.29476,0,13.29476,-13.29476,84.00017,20,0.1989319,154.047,18.02561,81,35.82677
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,96.38033,96.38033,81,0,22.761,96.38033,55.50114,0,0,14.85485,53.49218,16.18982,15.38033,0,0,354.1758,0,37.30236,0,37.30236,119.3883,28.42573,0.1990085,106.0184,42.79374,81,53.49218
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,49.57162,49.57162,81,0,22.761,49.57162,116.2406,0,0,0,57.62235,0,0,31.42838,29.85696,316.8734,33.57213,87.47931,0,87.47931,202.3784,48.18525,0.1989986,54.52878,46.09788,81,91.19447
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,123.7473,123.7473,81,0,22.761,123.7473,60.52152,0,0,0,74.89376,44.99718,42.74733,0,0,229.3941,112.3035,29.89657,0,29.89657,230.7408,54.93818,0.199039,136.1221,59.91501,81,187.1973
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,72.31579,0,20.56389,0,0,0,0,0,72.43428,0,0,72.31579,68.7,199.4976,139.2104,141.1343,0,141.1343,364.6326,86.81711,0.1986366,0,57.94742,81,211.6447
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,21.00882,21.00882,0,0,0,21.00882,467.0691,17.64787,0,0,98.12569,22.11455,21.00882,0,0,58.36328,266.2313,58.36328,0,58.36328,420.0009,100,0.1982905,23.1097,78.50056,0,364.357
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,27.15004,27.15004,0,0,0,27.15004,382.2319,75.19713,0,0,103.7761,28.57899,27.15004,0,0,0,318.7582,0,0,0,420.0009,100,0.1982905,29.86505,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,57.63546,57.63546,0,0,0,57.63546,180.1731,43.17468,0,0,103.8436,60.6689,57.63546,0,0,0,318.7582,0,0,0,420.0009,100,0.1982905,63.399,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.8704007,0.8704007,0,0,0,0.8704007,9463.724,81.45612,0,0,82.37232,0.9162113,0.8704007,0,0,0,318.7582,0,0,0,420.0009,100,0.1982905,0.9574409,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,73.60269,73.60269,36.96592,0,11.62038,73.60269,52.39622,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.1982905,80.96296,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,115.7295,115.7295,81,0,22.761,115.7295,20.06337,0,0,0,23.21924,36.55736,34.72949,0,0,0,318.7582,0,13.33812,-13.33812,405.9412,96.65248,0.1982905,127.3024,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,135.4849,135.4849,81,0,22.761,135.4849,2.057283,0,0,0,2.787307,57.35249,54.48487,0,0,14.82014,305.4201,0,54.56519,-54.56519,348.4245,82.95804,0.1982905,149.0334,2.229846,81,308.2074
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,69.76042,69.76042,81,0,22.761,69.76042,0,0,0,0,0,0,0,11.23958,10.6776,75.44812,250.8549,10.6776,0,10.6776,358.5541,85.36986,0.1983216,76.73646,0,81,250.8549
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,33.35555,33.35555,0,0,0,33.35555,0,0,7.105427E-15,0,0,35.11111,33.35555,0,0,64.77052,260.4648,0,35.11111,-35.11111,321.5438,76.55789,0.1983216,36.69111,0,0,260.4648
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,20.58471,20.58471,0,0,0,20.58471,0,0,0,0,0,21.66811,20.58471,0,0,103.7829,225.3537,0,21.66811,-21.66811,298.7036,71.11976,0.1983216,22.64318,0,0,225.3537
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.080685,2.080685,0,0,0,2.080685,0,0,4.440892E-16,0,0,2.190195,2.080685,0,0,127.8585,203.6855,0,2.190195,-2.190195,296.3949,70.57008,0.1983216,2.288754,0,0,203.6855
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,34.79646,34.79646,0,0,0,34.79646,0,0,7.105427E-15,0,0,36.62785,34.79646,0,0,130.2921,201.4953,0,36.62785,-36.62785,257.7858,61.37744,0.1983216,38.2761,0,0,201.4953
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,35.10144,35.10144,0,0,0,35.10144,0,0,7.105427E-15,0,0,36.94889,35.10144,0,0,170.9897,164.8675,0,36.94889,-36.94889,218.8382,52.10423,0.1983216,38.61159,0,0,164.8675
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,20.38011,20.38011,0,0,0,20.38011,0,0,3.552714E-15,0,0,21.45275,20.38011,0,0,212.044,127.9186,0,21.45275,-21.45275,196.225,46.72015,0.1983216,22.41813,0,0,127.9186
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,25.29253,25.29253,0,0,0,25.29253,0,0,3.552714E-15,0,0,26.62372,25.29253,0,0,235.8804,106.4659,0,26.62372,-26.62372,168.1612,40.0383,0.1983216,27.82178,0,0,106.4659
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,52.33848,52.33848,0,0,0,52.33848,0,0,0,0,0,55.09313,52.33848,0,0,265.4623,79.84214,0,55.09313,-55.09313,110.0879,26.21136,0.1983216,57.57232,0,0,79.84214
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,43.49301,43.49301,81,0,22.761,43.49301,0,0,0,0,0,0,0,37.50699,35.63164,326.6769,24.74901,35.63164,0,35.63164,143.8911,34.2597,0.1984253,47.84231,0,81,24.74901
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,25.0239,25.0239,81,0,22.761,25.0239,0,0,0,0,0,0,0,55.9761,53.17729,291.0453,56.81748,53.17729,0,53.17729,194.3395,46.27121,0.1985796,27.52629,0,81,56.81748
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,52.1898,52.1898,81,0,22.761,52.1898,3.876627,0,0,0,2.023204,0,0,28.8102,27.36969,237.868,104.677,29.39289,0,29.39289,222.224,52.91037,0.1986629,57.40878,1.618563,81,106.7002
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,40.16566,40.16566,81,0,22.761,40.16566,36.82993,0,0,0,14.79298,0,0,40.83434,38.79262,208.4751,131.1306,53.58561,0,53.58561,273.0598,65.01411,0.198805,44.18222,11.83439,81,145.9236
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,154.8895,179.3577,114.4091,0,114.4091,381.5978,90.85644,0.198565,0,36.56729,81,225.0668
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,38.43377,38.43377,0,0,0,38.43377,112.1074,0,0,0,43.08712,40.4566,38.43377,0,0,40.48037,282.3259,2.630512,0,2.630512,384.0933,91.45061,0.1985496,42.27715,34.46969,0,325.413
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,86.92651,86.92651,66.74983,0,19.15571,86.92651,67.97519,0,0,0,59.08846,21.2386,20.17667,0,0,37.84985,284.6934,37.84985,0,37.84985,420.0009,100,0.1986262,95.61916,47.27077,81,343.7818
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,18.84161,18.84161,0,0,0,18.84161,473.918,69.46051,0,0,89.29379,19.83327,18.84161,0,0,0,318.7582,0,0,0,420.0009,100,0.1986262,20.72577,71.43503,0,408.052
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,21.63355,21.63355,0,0,0,21.63355,421.5738,68.42921,0,0,91.20137,22.77216,21.63355,0,0,0,318.7582,0,0,0,420.0009,100,0.1986262,23.7969,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,13.76782,13.76782,0,0,0,13.76782,755.1348,89.47315,0,0,103.9656,14.49244,13.76782,0,0,0,318.7582,0,0,0,420.0009,100,0.1986262,15.1446,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986262,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,26.66825,26.66825,0,0,0,26.66825,210.5246,28.0714,0,0,56.14324,28.07184,26.66825,0,0,0,318.7582,0,0,0,420.0009,100,0.1986262,29.33508,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,16.97792,16.97792,0,0,0,16.97792,175.0568,11.84951,0,0,29.72101,17.8715,16.97792,0,0,0,318.7582,0,0,0,420.0009,100,0.1986262,18.67571,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,36.83536,36.83536,0,0,0,36.83536,37.1025,0,0,0,13.66684,38.77407,36.83536,0,0,0,318.7582,0,25.10722,-25.10722,393.5355,93.69874,0.1986262,40.5189,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,66.51408,66.51408,81,0,22.761,66.51408,4.273746,0,0,0,2.842643,0,0,14.48592,13.76162,27.89692,293.651,16.60426,0,16.60426,409.2877,97.44926,0.1986715,73.1655,2.274114,81,296.4937
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,92.40564,92.40564,81,0,22.761,92.40564,0,0,0,0,0,12.00594,11.40564,0,0,11.29265,308.5948,0,12.00594,-12.00594,396.6323,94.43608,0.1986715,101.6462,0,81,308.5948
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.63258,296.5889,0,0,0,396.6323,94.43608,0.1986715,0,0,0,296.5889
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,124.8148,124.8148,81,0,22.761,124.8148,0,0,0,0,0,46.12085,43.81481,0,0,24.63258,296.5889,0,46.12085,-46.12085,348.0167,82.86095,0.1986715,137.2963,0,81,296.5889
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,71.87772,71.87772,81,0,22.761,71.87772,0,0,0,0,0,0,0,9.122281,8.666167,75.87798,250.468,8.666167,0,8.666167,356.2381,84.81843,0.1986964,79.06549,0,81,250.468
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,69.79053,69.79053,81,0,22.761,69.79053,0,0,0,0,0,0,0,11.20947,10.649,67.21181,258.2676,10.649,0,10.649,366.3406,87.22379,0.1987269,76.76958,0,81,258.2676
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,14.02337,14.02337,0,0,0,14.02337,0,0,1.776357E-15,0,0,14.76145,14.02337,0,0,56.56281,267.8517,0,14.76145,-14.76145,350.7807,83.51905,0.1987269,15.42571,0,0,267.8517
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.96442,253.0903,0,0,0,350.7807,83.51905,0.1987269,0,0,0,253.0903
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,120.6408,120.6408,81,0,22.761,120.6408,0,0,0,0,0,41.72718,39.64083,0,0,72.96442,253.0903,0,41.72718,-41.72718,306.7964,73.04662,0.1987269,132.7049,0,81,253.0903
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,35.97136,35.97136,81,0,22.761,35.97136,0,0,0,0,0,0,0,45.02864,42.77721,119.328,211.3631,42.77721,0,42.77721,347.3784,82.70898,0.1988495,39.56849,0,81,211.3631
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,34.17804,34.17804,0,0,0,34.17804,0,0,0,0,0,35.97688,34.17804,0,0,76.55074,249.8626,0,35.97688,-35.97688,309.4555,73.67973,0.1988495,37.59584,0,0,249.8626
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,18.48577,18.48577,0,0,0,18.48577,0,0,3.552714E-15,0,0,19.45871,18.48577,0,0,116.5251,213.8857,0,19.45871,-19.45871,288.9442,68.7961,0.1988495,20.33435,0,0,213.8857
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,138.1458,194.427,2.024669,0,2.024669,290.865,69.25342,0.1988377,0,1.619735,0,196.4516
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,49.91509,49.91509,0,0,0,49.91509,26.32412,0,7.105427E-15,0,13.13971,52.5422,49.91509,0,0,136.1212,196.2492,0,39.40249,-39.40249,249.3311,59.36442,0.1988377,54.9066,10.51177,0,209.3889
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,39.8419,39.8419,0,0,0,39.8419,103.4013,0,0,0,41.19705,41.93884,39.8419,0,0,179.9017,156.8467,0,0.741789,-0.741789,248.5492,59.17825,0.1988377,43.82609,32.95764,0,198.0437
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,61.51785,61.51785,0,0,0,61.51785,96.45287,0,0,0,59.33574,64.75564,61.51785,0,0,180.7259,156.1049,0,5.419899,-5.419899,242.8361,57.818,0.1988377,67.66964,47.46859,0,215.4406
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,100.0733,100.0733,81,0,22.761,100.0733,84.33311,0,0,0,84.39494,20.07718,19.07333,0,0,186.748,150.685,64.31776,0,64.31776,303.8533,72.34587,0.1988718,110.0807,67.51596,81,235.0799
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,21.95447,0,7.822482,0,0,3.552714E-15,0,0,101.5735,0,0,21.95447,20.85675,122.4303,208.571,122.4303,0,122.4303,420.0009,100,0.1981719,0,81.25883,81,310.1445
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981719,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981719,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,41.78836,41.78836,0,0,0,41.78836,200.4938,39.79534,0,0,83.78308,43.98774,41.78836,0,0,0,318.7582,0,0,0,420.0009,100,0.1981719,45.96719,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,49.52538,49.52538,0,0,0,49.52538,95.98567,0,0,0,47.53727,52.13198,49.52538,0,0,0,318.7582,0,4.594711,-4.594711,415.1576,98.84685,0.1981719,54.47792,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,55.2027,55.2027,0,0,0,55.2027,40.95652,0,1.421085E-14,0,22.60911,58.10811,55.2027,0,0,5.105235,314.1635,0,35.499,-35.499,377.7383,89.93752,0.1981719,60.72297,18.08729,0,336.7726
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,44.54857,278.6645,16.26163,0,16.26163,393.1655,93.61064,0.1980775,0,13.0093,0,294.9261
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.608205,1.608205,0,0,0,1.608205,157.4647,0,0,0,2.532355,1.692847,1.608205,0,0,28.28694,293.3,0.8395077,0,0.8395077,393.9619,93.80027,0.1980726,1.769026,2.025884,0,295.8323
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.44744,294.0555,0,0,0,393.9619,93.80027,0.1980726,0,0,0,294.0555
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.44744,294.0555,0,0,0,393.9619,93.80027,0.1980726,0,0,0,294.0555
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,71.00901,71.00901,81,0,22.761,71.00901,0,0,0,0,0,0,0,9.990993,9.491444,27.44744,294.0555,9.491444,0,9.491444,402.9663,95.94416,0.1980998,78.10991,0,81,294.0555
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,38.58403,38.58403,0,0,0,38.58403,0,0,7.105427E-15,0,0,40.61477,38.58403,0,0,17.95599,302.5978,0,40.61477,-40.61477,360.1546,85.75092,0.1980998,42.44244,0,0,302.5978
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.08352,261.9831,0,0,0,360.1546,85.75092,0.1980998,0,0,0,261.9831
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.08352,261.9831,0,0,0,360.1546,85.75092,0.1980998,0,0,0,261.9831
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.08352,261.9831,0,0,0,360.1546,85.75092,0.1980998,0,0,0,261.9831
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.08352,261.9831,0,0,0,360.1546,85.75092,0.1980998,0,0,0,261.9831
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,53.30525,53.30525,0,0,0,53.30525,0,0,0,0,0,56.11079,53.30525,0,0,63.08352,261.9831,0,56.11079,-56.11079,301.0086,71.66857,0.1980998,58.63577,0,0,261.9831
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,65.85799,65.85799,81,0,22.761,65.85799,0,0,0,0,0,0,0,15.14201,14.38491,125.4288,205.8723,14.38491,0,14.38491,314.6553,74.91779,0.198141,72.44379,0,81,205.8723
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,56.55798,56.55798,81,0,22.761,56.55798,0,0,0,0,0,0,0,24.44202,23.21992,111.0439,218.8187,23.21992,0,23.21992,336.6837,80.16262,0.1982074,62.21378,0,81,218.8187
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,11.92032,11.92032,0,0,0,11.92032,16.61238,0,1.776357E-15,0,1.980249,12.54771,11.92032,0,0,87.82401,239.7166,0,10.56746,-10.56746,325.5446,77.51046,0.1982074,13.11236,1.5842,0,241.6969
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,99.56562,229.1492,20.94731,0,20.94731,345.417,82.24197,0.198086,0,16.75784,0,250.0965
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,78.61832,248.0017,42.96818,0,42.96818,386.1801,91.94747,0.1978373,0,34.37455,0,290.9699
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,77.26797,77.26797,39.98613,0,12.38449,77.26797,96.92785,7.105427E-15,0,0,74.89417,39.24404,37.28184,0,0,35.65014,286.6731,35.65014,0,35.65014,420.0009,100,0.1977934,84.99476,59.91534,81,361.5673
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,48.15069,48.15069,0,0,0,48.15069,161.9674,27.30349,0,0,77.98843,50.68494,48.15069,0,0,0,318.7582,0,0,0,420.0009,100,0.1977934,52.96576,62.39074,0,396.7466
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,12.87353,12.87353,0,0,0,12.87353,741.1921,81.86652,0,0,95.41761,13.55109,12.87353,0,0,0,318.7582,0,0,0,420.0009,100,0.1977934,14.16089,76.33409,0,414.1758
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977934,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,144.7132,144.7132,76.01324,0,21.49935,144.7132,63.47012,19.53389,0,9.484571,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977934,159.1846,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,56.73829,56.73829,0,0,0,56.73829,140.2525,19.85238,0,0,79.5769,59.72452,56.73829,0,0,0,318.7582,0,0,0,420.0009,100,0.1977934,62.41212,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977934,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,28.22103,28.22103,0,0,0,28.22103,175.277,19.75863,0,0,49.46497,29.70634,28.22103,0,0,0,318.7582,0,0,0,420.0009,100,0.1977934,31.04313,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,57.2004,57.2004,0,0,0,57.2004,49.16811,0,7.105427E-15,0,28.12436,60.21095,57.2004,0,0,0,318.7582,0,32.08659,-32.08659,386.1786,91.94711,0.1977934,62.92044,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,50.08883,50.08883,0,0,0,50.08883,3.758229,0,1.421085E-14,0,1.882453,52.72508,50.08883,0,0,35.65177,286.6716,0,50.84263,-50.84263,332.5858,79.18693,0.1977934,55.09771,1.505962,0,288.5541
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,69.07189,69.07189,81,0,22.761,69.07189,0,0,0,0,0,0,0,11.92811,11.33171,92.14358,235.829,11.33171,0,11.33171,343.336,81.7465,0.1978258,75.97908,0,81,235.829
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,133.2498,133.2498,81,0,22.761,133.2498,0,0,0,0,0,54.9998,52.24981,0,0,80.81187,246.0275,0,54.9998,-54.9998,285.3611,67.94298,0.1978258,146.5748,0,81,246.0275
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,22.92741,22.92741,81,0,22.761,22.92741,0,0,0,0,0,0,0,58.07259,55.16896,141.9228,191.0277,55.16896,0,55.16896,337.699,80.40436,0.1979835,25.22015,0,81,191.0277
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,26.05271,26.05271,0,0,0,26.05271,0,0,3.552714E-15,0,0,27.4239,26.05271,0,0,86.75379,240.6798,0,27.4239,-27.4239,308.7916,73.52167,0.1979835,28.65798,0,0,240.6798
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,111.9611,111.9611,81,0,22.761,111.9611,0,0,0,0,0,32.59065,30.96112,0,0,117.2248,213.2559,0,32.59065,-32.59065,274.4381,65.34227,0.1979835,123.1572,0,81,213.2559
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,46.78172,46.78172,81,0,22.761,46.78172,0,0,0,0,0,0,0,34.21828,32.50736,153.4366,180.6653,32.50736,0,32.50736,305.2773,72.68491,0.1980761,51.4599,0,81,180.6653
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,50.95684,50.95684,81,0,22.761,50.95684,0,0,0,0,0,0,0,30.04316,28.541,120.9293,209.9219,28.541,0,28.541,332.3536,79.13166,0.1981573,56.05253,0,81,209.9219
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,23.88017,23.88017,81,0,22.761,23.88017,0,0,0,0,0,0,0,57.11982,54.26383,92.38828,235.6088,54.26383,0,54.26383,383.8328,91.38859,0.1983113,26.26819,0,81,235.6088
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,51.80751,51.80751,0,0,0,51.80751,0,0,7.105427E-15,0,0,54.53421,51.80751,0,0,38.12444,284.4462,0,54.53421,-54.53421,326.3487,77.70192,0.1983113,56.98825,0,0,284.4462
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,29.56084,29.56084,0,0,0,29.56084,0,0,3.552714E-15,0,0,31.11667,29.56084,0,0,98.71801,229.912,0,31.11667,-31.11667,293.5489,69.89245,0.1983113,32.51692,0,0,229.912
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.2921,198.7953,0,0,0,293.5489,69.89245,0.1983113,0,0,0,198.7953
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,32.86179,32.86179,0,0,0,32.86179,5.570002,0,7.105427E-15,0,1.830402,34.59136,32.86179,0,0,133.2921,198.7953,0,32.76096,-32.76096,259.0158,61.6703,0.1983113,36.14797,1.464322,0,200.6257
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,6.445406,6.445406,0,0,0,6.445406,338.6343,0,0,0,21.82636,6.784638,6.445406,0,0,169.6932,166.0344,15.04172,0,15.04172,273.2856,65.06787,0.1982247,7.089947,17.46109,0,187.8607
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,47.05268,47.05268,0,0,0,47.05268,66.05335,0,7.105427E-15,0,31.07987,49.52914,47.05268,0,0,154.6514,179.5719,0,18.44926,-18.44926,253.8384,60.43759,0.1982247,51.75795,24.8639,0,210.6518
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,53.66648,53.66648,0,0,0,53.66648,82.16156,0,0,0,44.09322,56.49104,53.66648,0,0,175.1506,161.1227,0,12.39782,-12.39782,240.7699,57.32606,0.1982247,59.03313,35.27457,0,205.2159
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,188.926,148.7249,84.69548,0,84.69548,321.1191,76.45678,0.1977387,0,67.75639,0,233.4203
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,72.63227,72.63227,81,0,22.761,72.63227,109.237,0,0,0,79.34134,0,0,8.367731,7.949345,104.2305,224.9508,87.29069,0,87.29069,403.9303,96.1737,0.1977334,79.89549,63.47307,81,304.2921
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,112.8745,112.8745,46.07259,0,13.92436,112.8745,77.30499,3.552714E-15,0,0,87.25766,70.31786,66.80196,0,0,16.9398,303.5124,16.9398,0,16.9398,420.0009,100,0.1976522,124.162,69.80613,81,390.7701
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,135.1838,135.1838,66.48379,0,19.0884,135.1838,62.2273,11.80543,0,0,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976522,148.7022,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,130.516,130.516,79.17179,0,22.29846,130.516,41.40987,0,0,0,54.0465,54.0465,51.34417,0,0,0,318.7582,0,0,0,420.0009,100,0.1976522,143.5676,43.2372,81,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,65.31544,65.31544,21.1752,0,7.625325,65.31544,71.13696,0,0,0,46.46342,46.46342,44.14024,0,0,0,318.7582,0,0,0,420.0009,100,0.1976522,71.84698,37.17073,81,365.2216
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,161.0552,149.7,81,0,22.761,149.7,16.42484,0,11.35521,27.46073,24.58798,72.31579,68.7,0,0,0,318.7582,0,47.72781,-47.72781,369.6913,88.02156,0.1976522,177.1607,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,53.0309,271.0304,15.4372,0,15.4372,384.3363,91.50847,0.1975642,0,12.34976,0,286.4676
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,37.5937,284.9239,1.744246,0,1.744246,385.9911,91.90245,0.1975542,0,1.395397,0,286.6682
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,57.16573,57.16573,0,0,0,57.16573,0,0,0,0,0,60.17445,57.16573,0,0,35.84945,286.4937,0,60.17445,-60.17445,322.5616,76.80023,0.1975542,62.8823,0,0,286.4937
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,85.72765,85.72765,81,0,22.761,85.72765,0,0,0,0,0,4.976481,4.727657,0,0,102.71,226.3193,0,4.976481,-4.976481,317.3159,75.55126,0.1975542,94.30042,0,81,226.3193
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,69.77405,69.77405,81,0,22.761,69.77405,0,-1.776357E-15,0,0,0,0,0,11.22596,10.66466,108.2394,221.3428,10.66466,0,10.66466,327.4333,77.96016,0.1975845,76.75145,0,81,221.3428
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,90.28052,90.28052,81,0,22.761,90.28052,0,0,0,0,0,9.768963,9.280515,0,0,97.57472,230.941,0,9.768963,-9.768963,317.136,75.50841,0.1975845,99.30856,0,81,230.941
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,4.806839,4.806839,77.12263,0,21.78003,4.806839,0,0,0,0,0,0,0,72.31579,68.7,108.4291,221.172,68.7,0,68.7,382.3105,91.02612,0.1976539,5.287523,0,81,221.172
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,39.94315,39.94315,0,0,0,39.94315,0,0,0,0,0,42.04543,39.94315,0,0,39.72912,283.002,0,42.04543,-42.04543,337.9907,80.47382,0.1976539,43.93747,0,0,283.002
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,97.77975,97.77975,81,0,22.761,97.77975,0,0,0,0,0,17.66289,16.77974,0,0,86.44626,240.9566,0,17.66289,-17.66289,319.3724,76.04089,0.1976539,107.5577,0,81,240.9566
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.0717,223.2937,68.7,0,68.7,384.5469,91.55861,0.1976843,0,0,81,223.2937
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,27.09822,27.09822,0,0,0,27.09822,0,0,3.552714E-15,0,0,28.52444,27.09822,0,0,37.37169,285.1237,0,28.52444,-28.52444,354.4796,84.39972,0.1976843,29.80804,0,0,285.1237
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,77.23879,77.23879,81,0,22.761,77.23879,0,0,0,0,0,0,0,3.761208,3.573147,69.06551,256.5993,3.573147,0,3.573147,357.8693,85.20681,0.1976944,84.96267,0,81,256.5993
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,26.19499,26.19499,0,0,0,26.19499,0,0,3.552714E-15,0,0,27.57368,26.19499,0,0,65.49236,259.8151,0,27.57368,-27.57368,328.8041,78.28654,0.1976944,28.81449,0,0,259.8151
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,96.12978,232.2414,1.272384,0,1.272384,330.0112,78.57394,0.1976871,0,1.017908,0,233.5138
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,71.24084,71.24084,81,0,22.761,71.24084,29.7921,0,0,0,21.22414,0,0,9.759152,9.271194,94.8574,233.3866,30.49534,0,30.49534,358.9416,85.46212,0.1977555,78.36493,16.97931,81,254.6107
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,93.57094,93.57094,81,0,22.761,93.57094,25.91361,0,0,0,24.24761,13.23256,12.57094,0,0,64.36206,260.8324,11.01505,0,11.01505,369.3914,87.95016,0.1977774,102.928,19.39809,81,285.08
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,92.068,92.068,81,0,22.761,92.068,26.68968,0,0,0,24.57265,11.65053,11.068,0,0,53.34702,270.7459,12.92212,0,12.92212,381.6504,90.86897,0.1978031,101.2748,19.65812,81,295.3186
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,34.72426,0,0,75.14915,0,0,0,0,40.42489,282.3758,40.42489,0,40.42489,420.0009,100,0.1975741,0,60.11932,0,357.525
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,40.22505,40.22505,0,0,0,40.22505,182.8198,31.1972,0,0,73.53937,42.34216,40.22505,0,0,0,318.7582,0,0,0,420.0009,100,0.1975741,44.24755,58.83149,0,392.2976
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,108.1484,108.1484,39.44837,0,12.24844,108.1484,80.20264,14.42207,0,0,86.73785,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975741,118.9632,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975741,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975741,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.7134141,0.7134141,0,0,0,0.7134141,5146.634,35.96585,0,0,36.71682,0.7509623,0.7134141,0,0,0,318.7582,0,0,0,420.0009,100,0.1975741,0.7847556,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975741,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975741,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,33.40951,33.40951,0,0,0,33.40951,4.15459,0,0,0,1.388028,35.1679,33.40951,0,0,0,318.7582,0,33.77988,-33.77988,384.3937,91.52213,0.1975741,36.75046,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.5332,284.9784,0,0,0,384.3937,91.52213,0.1975741,0,0,0,284.9784
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.5332,284.9784,0,0,0,384.3937,91.52213,0.1975741,0,0,0,284.9784
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,3.862688,3.862688,0,0,0,3.862688,0,0,4.440892E-16,0,0,4.065988,3.862688,0,0,37.5332,284.9784,0,4.065988,-4.065988,380.1078,90.50168,0.1975741,4.248957,0,0,284.9784
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,26.98061,26.98061,0,0,0,26.98061,0,0,3.552714E-15,0,0,28.40064,26.98061,0,0,42.05096,280.9124,0,28.40064,-28.40064,350.1709,83.37386,0.1975741,29.67867,0,0,280.9124
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.60723,252.5117,0,0,0,350.1709,83.37386,0.1975741,0,0,0,252.5117
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.60723,252.5117,0,0,0,350.1709,83.37386,0.1975741,0,0,0,252.5117
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.60723,252.5117,0,0,0,350.1709,83.37386,0.1975741,0,0,0,252.5117
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,43.98963,43.98963,0,0,0,43.98963,0,0,0,0,0,46.30487,43.98963,0,0,73.60723,252.5117,0,46.30487,-46.30487,301.3613,71.75254,0.1975741,48.38859,0,0,252.5117
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,33.51851,33.51851,0,0,0,33.51851,0,0,7.105427E-15,0,0,35.28263,33.51851,0,0,125.0571,206.2068,0,35.28263,-35.28263,264.1701,62.89752,0.1975741,36.87035,0,0,206.2068
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,23.67682,23.67682,0,0,0,23.67682,0,0,3.552714E-15,0,0,24.92297,23.67682,0,0,164.26,170.9242,0,24.92297,-24.92297,237.899,56.6425,0.1975741,26.04451,0,0,170.9242
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,106.3352,106.3352,81,0,22.761,106.3352,0,0,0,0,0,26.66862,25.33519,0,0,191.9522,146.0012,0,26.66862,-26.66862,209.7878,49.94937,0.1975741,116.9687,0,81,146.0012
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,82.90796,82.90796,81,0,22.761,82.90796,2.364065,0,0,0,1.959998,2.008376,1.907957,0,0,221.584,119.3326,0,0.04837751,-0.04837751,209.7368,49.93723,0.1975741,91.19875,1.567999,81,121.2926
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,108.0969,108.0969,81,0,22.761,108.0969,9.981462,0,0,0,10.78965,28.5231,27.09694,0,0,221.6378,119.2842,0,17.73344,-17.73344,191.0441,45.4866,0.1975741,118.9066,8.631724,81,130.0739
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,23.02001,23.02001,81,0,22.761,23.02001,82.72225,0,0,0,19.04267,0,0,57.97999,55.08099,241.3416,101.5508,74.12366,0,74.12366,261.364,62.22939,0.1976436,25.32201,15.23414,81,120.5935
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,126.3799,126.3799,81,0,22.761,126.3799,21.81342,0,1.421085E-14,0,27.56778,47.76832,45.37991,0,0,167.2179,168.2621,0,20.20054,-20.20054,240.0707,57.15959,0.1976436,139.0179,22.05423,81,195.8299
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,87.39523,87.39523,81,0,22.761,87.39523,51.68958,0,0,0,45.17422,6.731816,6.395225,0,0,189.663,148.0616,38.44241,0,38.44241,276.5404,65.84283,0.1977198,96.13475,36.13938,81,193.2358
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,0,32.80791,0,0,72.31579,68.7,151.2206,182.6597,101.5079,0,101.5079,372.8393,88.77108,0.1975651,0,26.24633,81,215.4676
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,5.426546,5.426546,0,0,0,5.426546,446.0248,0,0,0,24.20374,5.712153,5.426546,0,0,49.71265,274.0168,18.49159,0,18.49159,390.3819,92.94789,0.1974612,5.969201,19.363,0,298.2206
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,106.9329,106.9329,81,0,22.761,106.9329,17.1933,0,0,0,18.3853,27.29784,25.93295,0,0,31.22106,290.6593,0,8.912536,-8.912536,380.9873,90.71108,0.1974612,117.6262,14.70824,81,309.0446
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,44.7929,44.7929,0,0,0,44.7929,95.48042,0,0,0,42.76845,47.15042,44.7929,0,0,41.12388,281.7467,0,4.381973,-4.381973,376.3683,89.61132,0.1974612,49.27219,34.21476,0,324.5152
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,23.05412,23.05412,0,0,0,23.05412,102.855,0,0,0,23.71232,24.26749,23.05412,0,0,45.99274,277.3647,0,0.5551718,-0.5551718,375.7831,89.47198,0.1974612,25.35953,18.96986,0,301.0771
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,46.6096,276.8096,18.59686,0,18.59686,393.4256,93.67258,0.1973567,0,14.87748,0,295.4064
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,122.515,122.515,81,0,22.761,122.515,3.192649,0,0,0,3.911472,43.69995,41.51495,0,0,28.01274,293.5468,0,39.78848,-39.78848,351.4849,83.68671,0.1973567,134.7664,3.129178,81,297.4582
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,72.51974,72.51974,81,0,22.761,72.51974,2.746947,0,0,0,1.992079,0,0,8.480257,8.056244,72.22216,253.7583,10.04832,0,10.04832,361.0175,85.95639,0.1973833,79.77172,1.593663,81,255.7504
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,63.97005,63.97005,81,0,22.761,63.97005,0,0,0,0,0,0,0,17.02995,16.17845,62.17384,262.8018,16.17845,0,16.17845,376.3658,89.61073,0.1974286,70.36706,0,81,262.8018
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,20.35218,20.35218,0,0,0,20.35218,0,0,0,0,0,21.42335,20.35218,0,0,45.99538,277.3624,0,21.42335,-21.42335,353.7836,84.23402,0.1974286,22.3874,0,0,277.3624
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,20.2189,20.2189,0,0,0,20.2189,0,0,3.552714E-15,0,0,21.28306,20.2189,0,0,69.79911,255.939,0,21.28306,-21.28306,331.3493,78.89252,0.1974286,22.2408,0,0,255.939
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,23.35838,23.35838,0,0,0,23.35838,0,0,3.552714E-15,0,0,24.58777,23.35838,0,0,93.44695,234.656,0,24.58777,-24.58777,305.4315,72.72164,0.1974286,25.69422,0,0,234.656
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,93.35244,93.35244,81,0,22.761,93.35244,0,0,0,0,0,13.00257,12.35244,0,0,120.7667,210.0682,0,13.00257,-13.00257,291.7256,69.45834,0.1974286,102.6877,0,81,210.0682
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,18.06257,18.06257,81,0,22.761,18.06257,0,0,0,0,0,0,0,62.93743,59.79056,135.214,197.0656,59.79056,0,59.79056,348.4479,82.96362,0.1975781,19.86883,0,81,197.0656
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,88.67908,88.67908,81,0,22.761,88.67908,0,0,0,0,0,8.083246,7.679084,0,0,75.42343,250.8771,0,8.083246,-8.083246,339.9274,80.93494,0.1975781,97.54699,0,81,250.8771
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.245271,2.245271,0,0,0,2.245271,0,0,4.440892E-16,0,0,2.363443,2.245271,0,0,84.40482,242.7939,0,2.363443,-2.363443,337.4361,80.34177,0.1975781,2.469798,0,0,242.7939
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,18.71968,18.71968,0,0,0,18.71968,0,0,0,0,0,19.70493,18.71968,0,0,87.03087,240.4305,0,19.70493,-19.70493,316.6653,75.39635,0.1975781,20.59165,0,0,240.4305
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,11.22486,11.22486,0,0,0,11.22486,0,0,1.776357E-15,0,0,11.81565,11.22486,0,0,108.9252,220.7255,0,11.81565,-11.81565,304.2105,72.43093,0.1975781,12.34735,0,0,220.7255
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,41.29227,41.29227,0,0,0,41.29227,0,0,7.105427E-15,0,0,43.46555,41.29227,0,0,122.0537,208.9099,0,43.46555,-43.46555,258.3938,61.52221,0.1975781,45.42149,0,0,208.9099
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,106.1834,106.1834,81,0,22.761,106.1834,0.7824897,0,1.421085E-14,0,0.8308741,26.50884,25.1834,0,0,170.3488,165.4443,0,25.67796,-25.67796,231.3268,55.07771,0.1975781,116.8017,0.6646993,81,166.2752
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,198.8799,139.7664,95.90942,0,95.90942,322.3145,76.74139,0.1974561,0,21.76753,81,166.9758
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,64.45259,64.45259,81,0,22.761,64.45259,75.87897,0,0,0,48.90596,0,0,16.54741,15.72004,102.9704,226.0848,64.626,0,64.626,383.6241,91.33889,0.197578,70.89785,39.12477,81,274.9908
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,75.673,75.673,47.64921,0,14.32325,75.673,89.65305,0,0,0,67.84315,29.49872,28.02378,0,0,38.34443,284.2482,38.34443,0,38.34443,420.0009,100,0.1975816,83.2403,54.27452,81,352.0914
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,10.39897,10.39897,0,0,0,10.39897,921.5329,84.88367,0,0,95.82996,10.94629,10.39897,0,0,0,318.7582,0,0,0,420.0009,100,0.1975816,11.43887,76.66397,0,414.5882
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,66.91705,66.91705,20.25,0,7.39125,66.91705,149.4819,50.90569,0,0,100.0289,49.12321,46.66705,0,0,0,318.7582,0,0,0,420.0009,100,0.1975816,73.60875,80.02312,81,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,55.18435,55.18435,0,0,0,55.18435,175.8187,38.93562,0,0,97.02441,58.08879,55.18435,0,0,0,318.7582,0,0,0,420.0009,100,0.1975816,60.70279,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,25.9323,25.9323,0,0,0,25.9323,346.6104,62.5869,0,0,89.88406,27.29716,25.9323,0,0,0,318.7582,0,0,0,420.0009,100,0.1975816,28.52554,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975816,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,67.27879,67.27879,20.25,0,7.39125,67.27879,95.54517,14.77764,0,0,64.28163,49.50399,47.02879,0,0,0,318.7582,0,0,0,420.0009,100,0.1975816,74.00667,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,11.42745,11.42745,0,0,0,11.42745,479.8264,42.80304,0,0,54.83194,12.0289,11.42745,0,0,0,318.7582,0,0,0,420.0009,100,0.1975816,12.5702,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,216.6762,149.7,81,0,22.761,149.7,16.98334,0,66.97624,88.64386,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1975816,238.3439,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,111.4615,111.4615,81,0,22.761,111.4615,2.341693,0,0,0,2.610087,32.06475,30.46152,0,0,52.10192,271.8665,0,29.45467,-29.45467,339.5247,80.83904,0.1975816,122.6077,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,67.17538,67.17538,81,0,22.761,67.17538,0,0,0,0,0,0,0,13.82462,13.13339,84.82933,242.4118,13.13339,0,13.13339,351.9841,83.80557,0.197618,73.89292,0,81,242.4118
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,59.48292,59.48292,0,0,0,59.48292,0,0,7.105427E-15,0,0,62.6136,59.48292,0,0,71.69594,254.2319,0,62.6136,-62.6136,285.9836,68.09119,0.197618,65.43121,0,0,254.2319
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,9.728061,9.728061,0,0,0,9.728061,0,0,0,0,0,10.24006,9.728061,0,0,141.2666,191.6183,0,10.24006,-10.24006,275.1896,65.5212,0.197618,10.70087,0,0,191.6183
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,29.35512,29.35512,0,0,0,29.35512,0,0,3.552714E-15,0,0,30.90013,29.35512,0,0,152.6445,181.3782,0,30.90013,-30.90013,242.618,57.76608,0.197618,32.29063,0,0,181.3782
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,74.67876,74.67876,81,0,22.761,74.67876,0,0,0,0,0,0,0,6.321243,6.005181,186.9779,150.4781,6.005181,0,6.005181,248.315,59.12251,0.1976346,82.14663,0,81,150.4781
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,55.18124,55.18124,81,0,22.761,55.18124,0,0,0,0,0,0,0,25.81876,24.52782,180.9727,155.8828,24.52782,0,24.52782,271.5841,64.66277,0.1977025,60.69937,0,81,155.8828
