Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,57.73747,57.73747,81,0,22.761,57.73747,0,0,0,0,0,0,0,23.26253,22.0994,156.4449,177.9578,22.0994,0,22.0994,292.5495,69.6545,0.1977636,63.51122,0,81,177.9578
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,21.74632,21.74632,81,0,22.761,21.74632,0,0,0,0,0,0,0,59.25368,56.291,134.3455,197.8472,56.291,0,56.291,345.9518,82.36932,0.1979189,23.92095,0,81,197.8472
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,70.98573,70.98573,81,0,22.761,70.98573,0,0,0,0,0,0,0,10.01426,9.513551,78.05453,248.5091,9.513551,0,9.513551,354.9771,84.5182,0.1979451,78.08431,0,81,248.5091
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.989243,2.989243,0,0,0,2.989243,0,0,0,0,0,3.146571,2.989243,0,0,68.54099,257.0714,0,3.146571,-3.146571,351.6604,83.72849,0.1979451,3.288167,0,0,257.0714
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,55.06978,55.06978,0,0,0,55.06978,0,0,0,0,0,57.96819,55.06978,0,0,72.03717,253.9248,0,57.96819,-57.96819,290.5565,69.17999,0.1979451,60.57676,0,0,253.9248
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,107.9615,107.9615,81,0,22.761,107.9615,2.153115,0,1.421085E-14,0,2.324536,28.38057,26.96155,0,0,136.4463,195.9566,0,26.05604,-26.05604,263.0911,62.64061,0.1979451,118.7577,1.859629,81,198.2811
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,165.3974,169.9005,86.1117,0,86.1117,344.7838,82.09122,0.1978776,0,13.92936,81,187.3122
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,27.94557,27.94557,0,0,0,27.94557,114.6829,0,0,0,32.0488,29.41639,27.94557,0,0,79.28572,247.4011,2.632402,0,2.632402,347.2811,82.68581,0.197863,30.74013,25.63904,0,279.4499
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,19.4615,19.4615,0,0,0,19.4615,214.6321,0,0,0,41.77063,20.48579,19.4615,0,0,76.65332,249.7702,21.28483,0,21.28483,367.4737,87.49356,0.197745,21.40765,33.4165,0,291.5409
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,119.7924,119.7924,81,0,22.761,119.7924,65.14138,0,0,0,78.0344,40.83406,38.79236,0,0,55.36849,268.9266,37.20034,0,37.20034,402.765,95.89624,0.1977744,131.7716,62.42752,81,346.961
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,114.4429,114.4429,72.64989,0,20.64842,114.4429,54.31597,1.776357E-14,0,0,62.16076,43.99261,41.79298,0,0,18.16815,302.4069,18.16815,0,18.16815,420.0009,100,0.1978096,125.8872,49.72861,81,364.5677
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,46.00982,46.00982,0,0,0,46.00982,176.0784,32.58197,0,0,81.01337,48.43139,46.00982,0,0,0,318.7582,0,0,0,420.0009,100,0.1978096,50.6108,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,32.5784,32.5784,0,0,0,32.5784,218.9819,37.04774,0,0,71.3408,34.29305,32.5784,0,0,0,318.7582,0,0,0,420.0009,100,0.1978096,35.83624,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,54.16273,54.16273,0,0,0,54.16273,109.1783,2.120531,0,0,59.13393,57.0134,54.16273,0,0,0,318.7582,0,0,0,420.0009,100,0.1978096,59.579,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,26.39189,26.39189,0,0,0,26.39189,179.0793,19.48147,0,0,47.2624,27.78094,26.39189,0,0,0,318.7582,0,0,0,420.0009,100,0.1978096,29.03108,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,9.101105,9.101105,0,0,0,9.101105,151.1424,4.175516,0,0,13.75563,9.580111,9.101105,0,0,0,318.7582,0,0,0,420.0009,100,0.1978096,10.01122,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,70.01549,70.01549,66.60993,0,19.12031,70.01549,5.120006,0,1.421085E-14,0,3.584797,3.584797,3.405557,0,0,0,318.7582,0,0,0,420.0009,100,0.1978096,77.01704,2.867837,81,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,37.59925,37.59925,0,0,0,37.59925,5.356009,0,0,0,2.013819,39.57816,37.59925,0,0,0,318.7582,0,37.56434,-37.56434,380.4045,90.57233,0.1978096,41.35917,1.611055,0,320.772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,200.0005,149.7,81,0,22.761,149.7,0,0,50.30046,70.30051,0,72.31579,68.7,0,0,41.73815,281.1939,0,72.31579,-72.31579,304.177,72.42295,0.1978096,220.0005,0,81,281.1939
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.089,208.8781,68.7,0,68.7,369.3516,87.94067,0.1978388,0,0,81,208.8781
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,84.01879,84.01879,81,0,22.761,84.01879,0,0,0,0,0,3.177678,3.018794,0,0,53.38903,270.7081,0,3.177678,-3.177678,366.002,87.14316,0.1978388,92.42067,0,81,270.7081
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,42.51935,42.51935,0,0,0,42.51935,0,0,0,0,0,44.75721,42.51935,0,0,56.91978,267.5304,0,44.75721,-44.75721,318.8238,75.91026,0.1978388,46.77128,0,0,267.5304
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,34.73391,34.73391,0,0,0,34.73391,0,0,0,0,0,36.56201,34.73391,0,0,106.65,222.7732,0,36.56201,-36.56201,280.284,66.73415,0.1978388,38.20731,0,0,222.7732
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,54.01268,54.01268,0,0,0,54.01268,0,0,7.105427E-15,0,0,56.85545,54.01268,0,0,147.2745,186.2112,0,56.85545,-56.85545,220.3531,52.46492,0.1978388,59.41395,0,0,186.2112
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,27.5937,27.5937,0,0,0,27.5937,0,0,3.552714E-15,0,0,29.04601,27.5937,0,0,210.4472,129.3557,0,29.04601,-29.04601,189.7359,45.17513,0.1978388,30.35308,0,0,129.3557
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.7205,100.3097,0,0,0,189.7359,45.17513,0.1978388,0,0,0,100.3097
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,28.26686,28.26686,0,0,0,28.26686,0,0,3.552714E-15,0,0,29.75459,28.26686,0,0,242.7205,100.3097,0,29.75459,-29.75459,158.3718,37.7075,0.1978388,31.09355,0,0,100.3097
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,12.87066,12.87066,0,0,0,12.87066,0,0,1.776357E-15,0,0,13.54807,12.87066,0,0,275.7812,70.55515,0,13.54807,-13.54807,144.0909,34.30729,0.1978388,14.15773,0,0,70.55515
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,40.6963,40.6963,0,0,0,40.6963,0,0,0,0,0,42.83821,40.6963,0,0,290.8346,57.00708,0,42.83821,-42.83821,98.93548,23.55602,0.1978388,44.76593,0,0,57.00708
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,7.294331,7.294331,0,0,0,7.294331,9.343908,0,0,0,0.6815755,7.678243,7.294331,0,0,338.4326,14.16888,0,6.996667,-6.996667,91.56034,21.80004,0.1978388,8.023764,0.5452604,0,14.85045
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,20.84973,20.84973,81,0,22.761,20.84973,139.912,0,0,0,29.17127,0,0,60.15027,57.14276,346.2067,7.17221,86.31403,0,86.31403,173.445,41.29635,0.1978389,22.9347,23.33702,81,36.34348
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,79.27886,79.27886,81,0,22.761,79.27886,74.00757,0,0,0,58.67236,0,0,1.721135,1.635079,259.8927,84.85484,60.30744,0,60.30744,230.6577,54.91838,0.1979562,87.20675,46.93789,81,143.5272
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,30.14827,30.14827,81,0,22.761,30.14827,245.1046,0,0,0,73.89479,0,0,50.85173,48.30915,199.5852,139.1315,122.2039,0,122.2039,346.5905,82.52139,0.1977591,33.16309,59.11583,81,213.0263
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,21.95981,21.95981,0,0,0,21.95981,446.5708,0,0,0,98.06609,23.11559,21.95981,0,0,77.38129,249.1151,74.95049,0,74.95049,417.6948,99.45094,0.1973492,24.15579,78.45287,0,347.1812
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,102.6815,0,0,105.1123,0,0,0,0,2.430788,316.5705,2.430788,0,2.430788,420.0009,100,0.197336,0,84.08981,0,421.6828
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,84.37908,84.37908,20.25,0,7.39125,84.37908,135.726,47.02008,0,0,114.5244,67.5043,64.12908,0,0,0,318.7582,0,0,0,420.0009,100,0.197336,92.81699,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.197336,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,167.672,149.7,81,0,22.761,149.7,65.95589,26.42018,17.97198,34.73918,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197336,184.4392,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,50.92154,50.92154,0,0,0,50.92154,158.9845,27.35572,0,0,80.95734,53.60162,50.92154,0,0,0,318.7582,0,0,0,420.0009,100,0.197336,56.01369,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,10.03469,10.03469,0,0,0,10.03469,559.2074,45.5519,0,0,56.11473,10.56283,10.03469,0,0,0,318.7582,0,0,0,420.0009,100,0.197336,11.03816,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,31.41597,31.41597,0,0,0,31.41597,70.78798,0,3.552714E-15,0,22.23873,33.06945,31.41597,0,0,0,318.7582,0,10.83071,-10.83071,408.5843,97.28178,0.197336,34.55757,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,88.81676,88.81676,81,0,22.761,88.81676,2.822683,5.329071E-15,0,0,2.507016,8.228168,7.81676,0,0,12.03413,307.9275,0,5.721153,-5.721153,402.5536,95.84592,0.197336,97.69843,2.005613,81,310.4345
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,55.7438,55.7438,0,0,0,55.7438,0,0,7.105427E-15,0,0,58.67768,55.7438,0,0,18.39096,302.2064,0,58.67768,-58.67768,340.7019,81.11935,0.197336,61.31818,0,0,302.2064
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,131.734,131.734,81,0,22.761,131.734,0,0,0,0,0,53.40418,50.73397,0,0,83.58839,243.5287,0,53.40418,-53.40418,284.409,67.71629,0.197336,144.9074,0,81,243.5287
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,131.6038,131.6038,81,0,22.761,131.6038,0,0,0,0,0,53.26717,50.60381,0,0,142.9264,190.1245,0,53.26717,-53.26717,228.2605,54.34762,0.197336,144.7642,0,81,190.1245
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,71.33503,71.33503,81,0,22.761,71.33503,0,0,0,0,0,0,0,9.664968,9.18172,202.1121,136.8573,9.18172,0,9.18172,236.971,56.42155,0.197361,78.46854,0,81,136.8573
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,55.08508,55.08508,81,0,22.761,55.08508,0,0,0,0,0,0,0,25.91492,24.61918,192.9304,145.1209,24.61918,0,24.61918,260.3268,61.98245,0.197428,60.59358,0,81,145.1209
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,32.1389,32.1389,81,0,22.761,32.1389,0,0,0,0,0,0,0,48.8611,46.41804,168.3112,167.2781,46.41804,0,46.41804,304.3628,72.46719,0.1975541,35.35279,0,81,167.2781
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.8932,209.0544,68.7,0,68.7,369.5374,87.98491,0.1975835,0,0,81,209.0544
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,40.51259,40.51259,0,0,0,40.51259,0,0,0,0,0,42.64484,40.51259,0,0,53.19318,270.8844,0,42.64484,-42.64484,324.5858,77.28217,0.1975835,44.56385,0,0,270.8844
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,15.11706,15.11706,0,0,0,15.11706,0,0,1.776357E-15,0,0,15.91269,15.11706,0,0,100.5763,228.2395,0,15.91269,-15.91269,307.8123,73.2885,0.1975835,16.62877,0,0,228.2395
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,13.65905,13.65905,0,0,0,13.65905,0,0,1.776357E-15,0,0,14.37794,13.65905,0,0,118.2571,212.3268,0,14.37794,-14.37794,292.6566,69.68001,0.1975835,15.02495,0,0,212.3268
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,36.18248,36.18248,0,0,0,36.18248,0,0,0,0,0,38.08682,36.18248,0,0,134.2326,197.9489,0,38.08682,-38.08682,252.5096,60.12121,0.1975835,39.80073,0,0,197.9489
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,90.31267,90.31267,81,0,22.761,90.31267,2.657346,0,0,0,2.39992,9.802807,9.312667,0,0,176.5513,159.8621,0,7.402887,-7.402887,244.7063,58.26328,0.1975835,99.34393,1.919936,81,162.262
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,184.7767,152.4592,89.39926,0,89.39926,329.5179,78.45647,0.1975003,0,16.55941,81,173.1584
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,49.67151,49.67151,81,0,22.761,49.67151,77.60909,0,0,0,38.54961,0,0,31.32849,29.76206,95.37744,232.9185,68.31168,0,68.31168,394.324,93.88647,0.1975986,54.63866,30.83969,81,271.4681
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,19.1321,19.1321,0,0,0,19.1321,349.0982,19.585,0,0,66.78983,20.13906,19.1321,0,0,27.06577,294.399,27.06577,0,27.06577,420.0009,100,0.1974521,21.04531,53.43186,0,361.1889
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,96.96225,0,0,96.96225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974521,0,77.5698,0,415.7205
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,131.0485,131.0485,62.34846,0,18.04216,131.0485,76.28998,27.66105,0,0,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974521,144.1533,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,64.25316,64.25316,20.25,0,7.39125,64.25316,158.7997,55.71473,0,0,102.0338,46.31912,44.00316,0,0,0,318.7582,0,0,0,420.0009,100,0.1974521,70.67847,81.62708,81,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974521,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974521,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,51.14413,51.14413,0,0,0,51.14413,155.6488,25.76931,0,0,79.60524,53.83593,51.14413,0,0,0,318.7582,0,0,0,420.0009,100,0.1974521,56.25854,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,15.89097,15.89097,0,0,0,15.89097,342.605,37.71592,0,0,54.44326,16.72733,15.89097,0,0,0,318.7582,0,0,0,420.0009,100,0.1974521,17.48007,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,22.14313,22.14313,0,0,0,22.14313,98.57757,0,0,0,21.82816,23.30856,22.14313,0,0,0,318.7582,0,1.480398,-1.480398,418.4404,99.62846,0.1974521,24.35745,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,29.57145,29.57145,0,0,0,29.57145,7.209836,0,3.552714E-15,0,2.132053,31.12784,29.57145,0,0,1.644887,317.2778,0,28.99579,-28.99579,387.8761,92.35127,0.1974521,32.52859,1.705642,0,319.4099
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,24.46464,24.46464,0,0,0,24.46464,0,0,3.552714E-15,0,0,25.75225,24.46464,0,0,33.86243,288.282,0,25.75225,-25.75225,360.7309,85.88813,0.1974521,26.91111,0,0,288.282
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.47604,262.5298,0,0,0,360.7309,85.88813,0.1974521,0,0,0,262.5298
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.47604,262.5298,0,0,0,360.7309,85.88813,0.1974521,0,0,0,262.5298
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,73.41378,73.41378,81,0,22.761,73.41378,0,0,0,0,0,0,0,7.586217,7.206906,62.47604,262.5298,7.206906,0,7.206906,367.5679,87.516,0.1974715,80.75517,0,81,262.5298
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,21.91069,21.91069,0,0,0,21.91069,0,0,3.552714E-15,0,0,23.06388,21.91069,0,0,55.26914,269.016,0,23.06388,-23.06388,343.2565,81.72757,0.1974715,24.10176,0,0,269.016
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,74.20158,74.20158,81,0,22.761,74.20158,0,0,0,0,0,0,0,6.798419,6.458498,80.89567,245.9521,6.458498,0,6.458498,349.3835,83.18639,0.1974889,81.62174,0,81,245.9521
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,30.28213,30.28213,0,0,0,30.28213,0,0,3.552714E-15,0,0,31.87593,30.28213,0,0,74.43717,251.7648,0,31.87593,-31.87593,315.7834,75.18636,0.1974889,33.31034,0,0,251.7648
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,67.0463,67.0463,81,0,22.761,67.0463,0,0,0,0,0,0,0,13.9537,13.25601,109.8549,219.8888,13.25601,0,13.25601,328.3591,78.18059,0.1975246,73.75093,0,81,219.8888
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,71.09279,71.09279,81,0,22.761,71.09279,0,0,0,0,0,0,0,9.907214,9.411854,96.59885,231.8193,9.411854,0,9.411854,337.288,80.3065,0.19755,78.20206,0,81,231.8193
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,42.89459,42.89459,0,0,0,42.89459,0,0,0,0,0,45.1522,42.89459,0,0,87.187,240.2899,0,45.1522,-45.1522,289.6934,68.97448,0.19755,47.18405,0,0,240.2899
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,32.07299,32.07299,0,0,0,32.07299,0,0,7.105427E-15,0,0,33.76104,32.07299,0,0,137.3561,195.1377,0,33.76104,-33.76104,254.1061,60.50134,0.19755,35.28028,0,0,195.1377
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,50.65073,50.65073,0,0,0,50.65073,3.691498,0,0,0,1.869771,53.31656,50.65073,0,0,174.8684,161.3767,0,51.44679,-51.44679,199.8764,47.58953,0.19755,55.71581,1.495817,0,163.2465
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,93.35715,93.35715,81,0,22.761,93.35715,18.1329,0,0,0,16.92836,13.00753,12.35715,0,0,232.0315,109.9299,3.920825,0,3.920825,203.5961,48.47516,0.1975574,102.6929,13.54268,81,126.8583
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,37.92656,37.92656,81,0,22.761,37.92656,58.07623,0,0,0,22.02631,0,0,43.07344,40.91977,228.1107,113.4586,62.94608,0,62.94608,263.312,62.6932,0.1976843,41.71921,17.62105,81,135.485
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,134.6069,134.6069,81,0,22.761,134.6069,28.61818,0,0,0,38.52203,56.42827,53.60685,0,0,165.1646,170.1101,0,17.90623,-17.90623,244.4371,58.1992,0.1976843,148.0675,30.81763,81,208.6322
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,49.09542,49.09542,81,0,22.761,49.09542,125.7524,0,0,0,61.73866,0,0,31.90458,30.30935,185.0604,152.2039,92.04801,0,92.04801,331.7616,78.99069,0.1976538,54.00496,49.39092,81,213.9425
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.23685,1.23685,20.25,0,7.39125,1.23685,6479.554,5.465772,0,0,80.14236,0,0,13.54738,12.87001,93.01237,235.0471,93.01237,0,93.01237,420.0009,100,0.197154,1.360535,64.11389,81,315.1895
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,24.38417,24.38417,0,0,0,24.38417,311.7805,50.35756,0,0,76.0251,25.66755,24.38417,0,0,0,318.7582,0,0,0,420.0009,100,0.197154,26.82259,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,112.2391,112.2391,43.53906,0,13.28338,112.2391,90.05302,28.75887,0,0,101.0747,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197154,123.463,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,77.81031,77.81031,20.25,0,7.39125,77.81031,130.1276,40.66289,0,0,101.2527,60.5898,57.56031,0,0,0,318.7582,0,0,0,420.0009,100,0.197154,85.59134,81.00214,81,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.197154,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,74.66072,74.66072,32.65634,0,10.53005,74.66072,59.22142,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.197154,82.12679,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,63.75942,63.75942,41.43039,0,12.74989,63.75942,36.86396,0,0,0,23.50425,23.50425,22.32903,0,0,0,318.7582,0,0,0,420.0009,100,0.197154,70.13537,18.8034,81,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,41.17527,41.17527,0,0,0,41.17527,5.412122,0,7.105427E-15,0,2.228456,43.34239,41.17527,0,0,0,318.7582,0,41.11393,-41.11393,376.663,89.68147,0.197154,45.2928,1.782765,0,320.9867
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,73.88834,73.88834,81,0,22.761,73.88834,0,0,0,0,0,0,0,7.111667,6.756084,45.68215,277.6443,6.756084,0,6.756084,383.0723,91.20752,0.1971722,81.27717,0,81,277.6443
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.92606,283.7248,0,0,0,383.0723,91.20752,0.1971722,0,0,0,283.7248
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,110.9737,110.9737,81,0,22.761,110.9737,0,0,0,0,0,31.55124,29.97368,0,0,38.92606,283.7248,0,31.55124,-31.55124,349.8144,83.28898,0.1971722,122.0711,0,81,283.7248
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,63.65873,63.65873,81,0,22.761,63.65873,0,0,0,0,0,0,0,17.34127,16.47421,73.983,252.1735,16.47421,0,16.47421,365.4432,87.01012,0.1972163,70.0246,0,81,252.1735
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,60.19538,60.19538,0,0,0,60.19538,0,0,7.105427E-15,0,0,63.36356,60.19538,0,0,57.5088,267.0003,0,63.36356,-63.36356,298.6522,71.10751,0.1972163,66.21492,0,0,267.0003
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.9128,203.6367,0,0,0,298.6522,71.10751,0.1972163,0,0,0,203.6367
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,70.29012,70.29012,81,0,22.761,70.29012,0,0,0,0,0,0,0,10.70989,10.17439,127.9128,203.6367,10.17439,0,10.17439,308.3044,73.40567,0.1972436,77.31912,0,81,203.6367
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,44.96535,44.96535,81,0,22.761,44.96535,0,0,0,0,0,0,0,36.03465,34.23292,117.7384,212.7937,34.23292,0,34.23292,340.7806,81.13808,0.1973353,49.46188,0,81,212.7937
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.50544,243.6033,0,0,0,340.7806,81.13808,0.1973353,0,0,0,243.6033
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,42.98582,42.98582,0,0,0,42.98582,0,0,7.105427E-15,0,0,45.24823,42.98582,0,0,83.50544,243.6033,0,45.24823,-45.24823,293.0848,69.78196,0.1973353,47.2844,0,0,243.6033
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.640278,3.640278,0,0,0,3.640278,0,0,4.440892E-16,0,0,3.831872,3.640278,0,0,133.7812,198.3551,0,3.831872,-3.831872,289.0457,68.82026,0.1973353,4.004306,0,0,198.3551
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,52.56645,52.56645,0,0,0,52.56645,1.953687,0,7.105427E-15,0,1.026984,55.3331,52.56645,0,0,138.0389,194.5232,0,54.30612,-54.30612,231.802,55.19084,0.1973353,57.82309,0.821587,0,195.5502
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,86.29324,86.29324,81,0,22.761,86.29324,33.17061,0,0,0,28.624,5.571832,5.293241,0,0,198.379,140.2171,23.05216,0,23.05216,253.6712,60.39778,0.1973788,94.92256,22.8992,81,168.8411
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,80.84408,80.84408,81,0,22.761,80.84408,61.38635,0,0,0,49.62723,0,0,0.1559229,0.1481268,175.3269,160.9641,49.77536,0,49.77536,300.8922,71.64086,0.1974729,88.92848,39.70179,81,210.5913
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,54.42356,54.42356,81,0,22.761,54.42356,137.6886,0,0,0,74.93507,0,0,26.57644,25.24762,125.5515,205.7619,100.1827,0,100.1827,395.9339,94.26978,0.1973998,59.86591,59.94805,81,280.6969
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,32.87159,32.87159,0,0,0,32.87159,291.8652,35.97022,0,0,95.94071,34.60167,32.87159,0,0,25.36882,295.9263,25.36882,0,25.36882,420.0009,100,0.1972646,36.15874,76.75256,0,391.867
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,111.8101,111.8101,43.11008,0,13.17485,111.8101,101.2952,40.94239,0,0,113.2582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972646,122.9911,90.60654,81,432.0164
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,61.09552,61.09552,0,0,0,61.09552,191.8199,52.88228,0,0,117.1934,64.31107,61.09552,0,0,0,318.7582,0,0,0,420.0009,100,0.1972646,67.20507,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,123.5285,123.5285,54.82846,0,16.1396,123.5285,94.45634,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972646,135.8813,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,54.73202,54.73202,0,0,0,54.73202,183.4209,42.7773,0,0,100.39,57.61265,54.73202,0,0,0,318.7582,0,0,0,420.0009,100,0.1972646,60.20522,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,158.0015,149.7,81,0,22.761,149.7,55.69379,11.05781,8.301509,24.10166,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972646,173.8017,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,81.17356,81.17356,30.95724,0,10.10018,81.17356,65.11885,0,0,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.1972646,89.29092,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.6913967,0.6913967,0,0,0,0.6913967,3619.032,24.29408,0,0,25.02187,0.727786,0.6913967,0,0,0,318.7582,0,0,0,420.0009,100,0.1972646,0.7605364,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,110.4997,110.4997,81,0,22.761,110.4997,2.485097,3.552714E-15,0,0,2.746025,31.05232,29.49971,0,0,0,318.7582,0,28.3063,-28.3063,390.1634,92.89586,0.1972646,121.5497,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,52.28719,52.28719,0,0,0,52.28719,0,0,7.105427E-15,0,0,55.03914,52.28719,0,0,31.45144,290.4519,0,55.03914,-55.03914,332.147,79.08247,0.1972646,57.5159,0,0,290.4519
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,87.26927,87.26927,81,0,22.761,87.26927,0,0,0,0,0,6.599232,6.26927,0,0,92.60605,235.4128,0,6.599232,-6.599232,325.1908,77.42623,0.1972646,95.9962,0,81,235.4128
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,19.64367,19.64367,81,0,22.761,19.64367,0,0,0,0,0,0,0,61.35633,58.28852,99.93853,228.8136,58.28852,0,58.28852,380.4882,90.59224,0.197415,21.60803,0,81,228.8136
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,77.87928,77.87928,81,0,22.761,77.87928,0,0,0,0,0,0,0,3.120722,2.964685,41.65001,281.2732,2.964685,0,2.964685,383.3007,91.26189,0.1974228,85.66721,0,81,281.2732
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.68532,283.9414,0,0,0,383.3007,91.26189,0.1974228,0,0,0,283.9414
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,95.44572,95.44572,81,0,22.761,95.44572,0,0,0,0,0,15.20603,14.44573,0,0,38.68532,283.9414,0,15.20603,-15.20603,367.2722,87.44558,0.1974228,104.9903,0,81,283.9414
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,16.0862,16.0862,0,0,0,16.0862,0,0,3.552714E-15,0,0,16.93284,16.0862,0,0,55.58091,268.7354,0,16.93284,-16.93284,349.4234,83.19588,0.1974228,17.69481,0,0,268.7354
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,91.87579,91.87579,81,0,22.761,91.87579,0,0,0,0,0,11.4482,10.87579,0,0,74.39517,251.8026,0,11.4482,-11.4482,337.3559,80.32268,0.1974228,101.0634,0,81,251.8026
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,111.7525,111.7525,81,0,22.761,111.7525,0,0,0,0,0,32.37109,30.75253,0,0,87.11539,240.3544,0,32.37109,-32.37109,303.2338,72.19838,0.1974228,122.9278,0,81,240.3544
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,31.22512,31.22512,81,0,22.761,31.22512,0,0,0,0,0,0,0,49.77488,47.28613,123.0833,207.9833,47.28613,0,47.28613,348.0934,82.8792,0.1975482,34.34763,0,81,207.9833
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.79714,250.5408,0,0,0,348.0934,82.8792,0.1975482,0,0,0,250.5408
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,75.79714,250.5408,1.34522,0,1.34522,349.3695,83.18306,0.197541,0,1.076176,0,251.886
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,41.77206,41.77206,0,0,0,41.77206,62.39356,0,7.105427E-15,0,26.06308,43.97059,41.77206,0,0,74.45192,251.7515,0,17.90751,-17.90751,330.4934,78.68874,0.197541,45.94927,20.85046,0,277.8146
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,73.69575,73.69575,81,0,22.761,73.69575,71.61478,0,0,0,52.77704,0,0,7.304255,6.939043,94.34916,233.844,59.71609,0,59.71609,387.145,92.1772,0.1976579,81.06532,42.22163,81,286.621
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,37.56554,0,0,72.19862,0,0,0,0,34.63307,287.5885,34.63307,0,34.63307,420.0009,100,0.1974742,0,57.75889,0,359.7871
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,123.2507,123.2507,54.5507,0,16.06933,123.2507,78.40649,24.32076,0,0,96.63654,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974742,135.5758,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,138.1091,138.1091,69.40905,0,19.82849,138.1091,77.06487,34.11777,0,2.219956,106.4336,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974742,151.92,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974742,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,50.18607,50.18607,0,0,0,50.18607,198.7006,46.89259,0,0,99.72003,52.82744,50.18607,0,0,0,318.7582,0,0,0,420.0009,100,0.1974742,55.20468,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,38.62815,38.62815,0,0,0,38.62815,227.8584,47.35629,0,0,88.01751,40.66121,38.62815,0,0,0,318.7582,0,0,0,420.0009,100,0.1974742,42.49097,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,99.17029,99.17029,30.47029,0,9.976982,99.17029,80.35276,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974742,109.0873,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,115.2629,115.2629,62.30065,0,18.03006,115.2629,48.36745,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1974742,126.7892,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.764765,2.764765,0,0,0,2.764765,940.5688,23.09423,0,0,26.00451,2.910278,2.764765,0,0,0,318.7582,0,0,0,420.0009,100,0.1974742,3.041241,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974742,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,26.0494,26.0494,0,0,0,26.0494,0,0,3.552714E-15,0,0,27.42043,26.0494,0,0,0,318.7582,0,27.42043,-27.42043,391.0972,93.11819,0.1974742,28.65434,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,137.3896,137.3896,81,0,22.761,137.3896,0,0,0,1.428507,0,59.35742,56.38955,0,0,30.46714,291.3378,0,59.35742,-59.35742,328.529,78.22102,0.1974742,151.1285,0,81,291.3378
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,141.6349,141.6349,81,0,22.761,141.6349,0,0,0,6.098339,0,63.82616,60.63485,0,0,96.41983,231.9804,0,63.82616,-63.82616,261.2503,62.20232,0.1974742,155.7983,0,81,231.9804
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,78.07677,78.07677,81,0,22.761,78.07677,0,0,0,0,0,0,0,2.923228,2.777066,167.3378,168.1542,2.777066,0,2.777066,263.8848,62.8296,0.1974815,85.88445,0,81,168.1542
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,74.9782,74.9782,81,0,22.761,74.9782,0,0,0,0,0,0,0,6.021807,5.720716,164.5607,170.6536,5.720716,0,5.720716,269.312,64.12177,0.1974966,82.47601,0,81,170.6536
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,158.84,175.8022,68.7,0,68.7,334.4865,79.63949,0.1975252,0,0,81,175.8022
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.14001,237.6322,68.7,0,68.7,399.6611,95.1572,0.1975538,0,0,81,237.6322
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44001,299.4622,0,0,0,399.6611,95.1572,0.1975538,0,0,0,299.4622
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,71.32287,71.32287,81,0,22.761,71.32287,0,0,0,0,0,0,0,9.677129,9.193272,21.44001,299.4622,9.193272,0,9.193272,408.3826,97.23375,0.1975779,78.45516,0,81,299.4622
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,62.58811,62.58811,75.47941,0,21.36429,62.58811,0,1.776357E-15,0,0,0,0,0,12.8913,12.24673,12.24673,307.7362,12.24673,0,12.24673,420.0009,100,0.1976101,68.84692,0,81,307.7362
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,32.95979,32.95979,0,0,0,32.95979,0,0,7.105427E-15,0,0,34.69452,32.95979,0,0,0,318.7582,0,34.69452,-34.69452,383.4296,91.29258,0.1976101,36.25577,0,0,318.7582
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1525563,0.1525563,0,0,0,0.1525563,1576.576,0,0,0,2.405166,0.1605856,0.1525563,0,0,38.54947,284.0637,2.24458,0,2.24458,385.559,91.79958,0.1975982,0.167812,1.924133,0,286.4689
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,35.20383,35.20383,0,0,0,35.20383,30.80719,0,7.105427E-15,0,10.84531,37.05667,35.20383,0,0,36.30489,286.0838,0,26.21136,-26.21136,357.9298,85.22121,0.1975982,38.72422,8.67625,0,296.9291
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,35.9759,35.9759,0,0,0,35.9759,86.12655,0,0,0,30.9848,37.86937,35.9759,0,0,65.42862,259.8725,0,6.884568,-6.884568,350.6728,83.49336,0.1975982,39.57349,24.78784,0,290.8573
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,78.69025,78.69025,81,0,22.761,78.69025,54.66161,0,0,0,43.01336,0,0,2.309755,2.194267,73.07814,252.9879,45.20763,0,45.20763,393.5605,93.7047,0.1976837,86.55927,34.41069,81,296.0013
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,43.49604,43.49604,0,0,0,43.49604,144.0454,0,0,0,62.65404,45.78531,43.49604,0,0,27.87051,293.6748,16.86873,0,16.86873,409.5636,97.51495,0.1975948,47.84565,50.12323,0,356.3288
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,7.746999,7.746999,0,0,0,7.746999,643.9783,30.73248,0,0,49.88899,8.154737,7.746999,0,0,11.00178,308.8566,11.00178,0,11.00178,420.0009,100,0.1975368,8.521699,39.91119,0,358.7456
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,8.270892,8.270892,0,0,0,8.270892,493.7117,32.12816,0,0,40.83437,8.706203,8.270892,0,0,0,318.7582,0,0,0,420.0009,100,0.1975368,9.097981,32.66749,0,359.5926
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975368,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,97.01946,97.01946,81,0,22.761,97.01946,12.19435,0,1.421085E-14,0,11.83089,16.86259,16.01946,0,0,0,318.7582,0,5.031697,-5.031697,414.697,98.73717,0.1975368,106.7214,9.464716,81,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,30.11554,30.11554,0,0,0,30.11554,103.04,0,3.552714E-15,0,31.03105,31.70057,30.11554,0,0,5.590775,313.7265,0,0.6695142,-0.6695142,413.9912,98.56915,0.1975368,33.12709,24.82484,0,344.7576
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,22.6167,22.6167,0,0,0,22.6167,61.54007,0,0,0,13.91834,23.80706,22.6167,0,0,6.33468,313.057,0,9.888722,-9.888722,403.5676,96.08733,0.1975368,24.87838,11.13467,0,326.9753
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,59.89756,59.89756,0,0,0,59.89756,5.763844,0,7.105427E-15,0,3.452402,63.05007,59.89756,0,0,17.32215,303.1683,0,59.59767,-59.59767,340.7462,81.12988,0.1975368,65.88732,2.761922,0,306.6207
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,101.7772,101.7772,81,0,22.761,101.7772,1.997364,0,0,0,2.03286,21.87069,20.77715,0,0,83.54178,243.5706,0,19.83783,-19.83783,319.8352,76.15109,0.1975368,111.9549,1.626288,81,245.6035
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,129.5299,129.5299,81,0,22.761,129.5299,0,0,0,0,0,51.08413,48.52993,0,0,105.5838,223.7328,0,51.08413,-51.08413,265.9879,63.33031,0.1975368,142.4829,0,81,223.7328
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,145.0738,145.0738,81,0,22.761,145.0738,0,0,0,9.881187,0,67.44611,64.07381,0,0,162.344,172.6487,0,67.44611,-67.44611,194.8934,46.4031,0.1975368,159.5812,0,81,172.6487
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,237.2841,105.2026,68.7,0,68.7,260.0679,61.92081,0.1975652,0,0,81,105.2026
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,45.19358,45.19358,81,0,22.761,45.19358,0,0,0,0,0,0,0,35.80642,34.0161,168.5841,167.0325,34.0161,0,34.0161,292.3384,69.60426,0.1976541,49.71293,0,81,167.0325
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,78.41073,78.41073,81,0,22.761,78.41073,0,0,0,0,0,0,0,2.58927,2.459807,134.568,197.647,2.459807,0,2.459807,294.672,70.15987,0.1976606,86.2518,0,81,197.647
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,29.27286,29.27286,81,0,22.761,29.27286,0,0,0,0,0,0,0,51.72714,49.14078,132.1082,199.8609,49.14078,0,49.14078,341.2911,81.25961,0.1977888,32.20015,0,81,199.8609
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,119.9393,119.9393,81,0,22.761,119.9393,0,0,1.421085E-14,0,0,40.98878,38.93934,0,0,82.96738,244.0876,0,40.98878,-40.98878,298.0851,70.9725,0.1977888,131.9333,0,81,244.0876
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.5105,203.0988,68.7,0,68.7,363.2596,86.49022,0.1978166,0,0,81,203.0988
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,68.55621,68.55621,81,0,22.761,68.55621,0,0,0,0,0,0,0,12.4438,11.82161,59.81048,264.9288,11.82161,0,11.82161,374.4746,89.16044,0.1978473,75.41182,0,81,264.9288
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,28.58784,28.58784,0,0,0,28.58784,0,0,3.552714E-15,0,0,30.09246,28.58784,0,0,47.98887,275.5682,0,30.09246,-30.09246,342.7544,81.60802,0.1978473,31.44662,0,0,275.5682
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,68.74196,68.74196,81,0,22.761,68.74196,0,0,0,0,0,0,0,12.25804,11.64514,81.42493,245.4758,11.64514,0,11.64514,353.8019,84.23838,0.1978776,75.61615,0,81,245.4758
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,23.32844,23.32844,0,0,0,23.32844,9.498303,0,0,0,2.215806,24.55626,23.32844,0,0,69.77979,255.9564,0,22.34045,-22.34045,330.253,78.63152,0.1978776,25.66129,1.772645,0,258.1722
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,73.36555,73.36555,81,0,22.761,73.36555,23.82417,0,0,0,17.47873,0,0,7.634443,7.252721,94.60252,233.616,24.73145,0,24.73145,353.7153,84.21777,0.1979284,80.70211,13.98299,81,251.0947
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,69.87106,255.8743,8.269664,0,8.269664,361.5606,86.08569,0.1978851,0,6.615731,0,264.1439
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,103.0233,103.0233,81,0,22.761,103.0233,13.28918,0,0,0,13.69095,23.18243,22.02331,0,0,61.6014,263.317,0,9.491481,-9.491481,351.5557,83.70358,0.1978851,113.3256,10.95276,81,277.0079
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.166142,0.166142,0,0,0,0.166142,25609.2,0,0,0,42.54765,0.1748863,0.166142,0,0,72.14749,253.8255,42.37276,0,42.37276,391.7541,93.27459,0.1976634,0.1827562,34.03812,0,296.3731
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,15.99233,15.99233,0,0,0,15.99233,196.3603,0,0,0,31.40258,16.83403,15.99233,0,0,29.77473,291.961,14.56856,0,14.56856,405.575,96.56528,0.1975873,17.59156,25.12207,0,323.3636
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,25.31097,0,0,40.51714,0,0,0,0,15.20617,305.0727,15.20617,0,15.20617,420.0009,100,0.1975079,0,32.41371,0,345.5898
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,69.96913,69.96913,31.05998,0,10.12617,69.96913,58.53582,0,0,0,40.95701,40.95701,38.90916,0,0,0,318.7582,0,0,0,420.0009,100,0.1975079,76.96605,32.76561,81,359.7152
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,60.29661,60.29661,0,0,0,60.29661,71.12373,0,0,0,42.8852,63.47012,60.29661,0,0,0,318.7582,0,20.58492,-20.58492,398.3024,94.83372,0.1975079,66.32627,34.30816,0,361.6434
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,32.92404,32.92404,0,0,0,32.92404,97.03402,0,0,0,31.94752,34.65688,32.92404,0,0,22.87213,298.1733,0,2.709364,-2.709364,395.4465,94.15374,0.1975079,36.21644,25.55801,0,330.1208
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,90.90775,90.90775,81,0,22.761,90.90775,4.24398,1.776357E-15,0,0,3.858107,10.4292,9.907742,0,0,25.88253,295.464,0,6.571095,-6.571095,388.52,92.50457,0.1975079,99.99851,3.086485,81,299.3221
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,33.18375,288.8929,12.61279,0,12.61279,400.4855,95.3535,0.1974421,0,10.09023,0,301.5056
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,20.57096,300.2444,2.526949,0,2.526949,402.8828,95.92428,0.1974289,0,2.021559,0,302.7713
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.838852,0.838852,0,0,0,0.838852,0,0,1.110223E-16,0,0,0.8830021,0.838852,0,0,18.04401,302.5186,0,0.8830021,-0.8830021,401.952,95.70267,0.1974289,0.9227372,0,0,302.5186
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.02512,301.6356,0,0,0,401.952,95.70267,0.1974289,0,0,0,301.6356
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,16.12782,16.12782,0,0,0,16.12782,0,0,0,0,0,16.97665,16.12782,0,0,19.02512,301.6356,0,16.97665,-16.97665,384.0571,91.44198,0.1974289,17.7406,0,0,301.6356
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,84.02464,84.02464,81,0,22.761,84.02464,0,0,0,0,0,3.183838,3.024646,0,0,37.88807,284.659,0,3.183838,-3.183838,380.701,90.64291,0.1974289,92.42711,0,81,284.659
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,13.43657,13.43657,0,0,0,13.43657,0,0,1.776357E-15,0,0,14.14376,13.43657,0,0,41.42567,281.4751,0,14.14376,-14.14376,365.7922,87.0932,0.1974289,14.78023,0,0,281.4751
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.14095,267.3314,0,0,0,365.7922,87.0932,0.1974289,0,0,0,267.3314
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,10.01233,10.01233,0,0,0,10.01233,0,0,0,0,0,10.53929,10.01233,0,0,57.14095,267.3314,0,10.53929,-10.53929,354.6828,84.44811,0.1974289,11.01356,0,0,267.3314
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,41.03199,41.03199,0,0,0,41.03199,0,0,7.105427E-15,0,0,43.19157,41.03199,0,0,68.85127,256.7921,0,43.19157,-43.19157,309.1549,73.60815,0.1974289,45.1352,0,0,256.7921
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,45.23726,45.23726,0,0,0,45.23726,0,0,7.105427E-15,0,0,47.61816,45.23726,0,0,116.8419,213.6005,0,47.61816,-47.61816,258.9609,61.65724,0.1974289,49.76098,0,0,213.6005
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,10.43813,10.43813,0,0,0,10.43813,0,0,1.776357E-15,0,0,10.9875,10.43813,0,0,169.751,165.9823,0,10.9875,-10.9875,247.3791,58.89966,0.1974289,11.48194,0,0,165.9823
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,25.66702,25.66702,0,0,0,25.66702,0,0,3.552714E-15,0,0,27.01792,25.66702,0,0,181.9593,154.9948,0,27.01792,-27.01792,218.8997,52.11887,0.1974289,28.23372,0,0,154.9948
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,38.23463,38.23463,0,0,0,38.23463,2.357519,0,7.105427E-15,0,0.9013887,40.24698,38.23463,0,0,211.9792,127.9769,0,39.34559,-39.34559,177.4258,42.24415,0.1974289,42.05809,0.7211109,0,128.8783
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,5.356178,5.356178,0,0,0,5.356178,368.2306,0,0,0,19.72309,5.638082,5.356178,0,0,255.6965,88.63133,14.085,0,14.085,190.788,45.42562,0.1973555,5.891796,15.77847,0,108.3544
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,70.80818,70.80818,81,0,22.761,70.80818,40.51483,0,0,0,28.68781,0,0,10.19182,9.682224,241.6115,101.3078,38.37004,0,38.37004,227.189,54.09251,0.1974334,77.889,22.95025,81,129.9957
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,106.3235,106.3235,81,0,22.761,106.3235,41.68176,0,0,0,44.3175,26.6563,25.32348,0,0,203.2415,135.8409,17.6612,0,17.6612,243.9439,58.08177,0.1974658,116.9558,35.454,81,180.1584
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,47.38938,47.38938,81,0,22.761,47.38938,99.92538,0,0,0,47.35402,0,0,33.61062,31.93009,185.5803,151.7359,79.28411,0,79.28411,319.1594,75.99019,0.1975032,52.12832,37.88322,81,199.09
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,5.634763,5.634763,53.1584,0,15.71708,5.634763,1085.205,0,0,0,61.14874,0,0,47.52364,45.14746,106.2962,223.0917,106.2962,0,106.2962,420.0009,100,0.1971952,6.198239,48.91899,81,284.2404
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,95.39342,95.39342,26.69341,0,9.021434,95.39342,90.93705,14.43217,0,0,86.74796,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971952,104.9328,69.39837,81,405.5062
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,87.85847,87.85847,20.25,0,7.39125,87.85847,95.2175,12.48983,0,0,83.65664,71.16682,67.60847,0,0,0,318.7582,0,0,0,420.0009,100,0.1971952,96.64432,66.92532,81,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,27.05535,27.05535,0,0,0,27.05535,342.9877,64.3172,0,0,92.79652,28.47931,27.05535,0,0,0,318.7582,0,0,0,420.0009,100,0.1971952,29.76088,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,17.79143,17.79143,0,0,0,17.79143,381.5847,49.16158,0,0,67.8894,18.72783,17.79143,0,0,0,318.7582,0,0,0,420.0009,100,0.1971952,19.57058,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,23.51517,23.51517,0,0,0,23.51517,196.4667,21.44666,0,0,46.19947,24.75281,23.51517,0,0,0,318.7582,0,0,0,420.0009,100,0.1971952,25.86669,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,121.7027,121.7027,81,0,22.761,121.7027,17.81723,0,1.421085E-14,0,21.68406,42.84499,40.70274,0,0,0,318.7582,0,21.16092,-21.16092,397.6953,94.68916,0.1971952,133.873,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,23.51214,297.5973,1.813238,0,1.813238,399.4155,95.09872,0.1971858,0,1.45059,0,299.4106
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,109.7817,109.7817,81,0,22.761,109.7817,0,0,0,0,0,30.29655,28.78172,0,0,21.6989,299.2292,0,30.29655,-30.29655,367.4801,87.49509,0.1971858,120.7599,0,81,299.2292
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,178.0442,149.7,81,0,22.761,149.7,0,0,28.34418,46.1486,0,72.31579,68.7,0,0,55.36174,268.9326,0,72.31579,-72.31579,291.2526,69.3457,0.1971858,195.8486,0,81,268.9326
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,129.1549,129.1549,81,0,22.761,129.1549,0,0,0,0,0,50.68941,48.15495,0,0,135.7126,196.6169,0,50.68941,-50.68941,237.8212,56.62399,0.1971858,142.0704,0,81,196.6169
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,73.77093,73.77093,81,0,22.761,73.77093,0,0,0,0,0,0,0,7.229074,6.867621,192.0342,145.9275,6.867621,0,6.867621,244.3364,58.17522,0.1972036,81.14802,0,81,145.9275
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,185.1666,152.1083,68.7,0,68.7,309.511,73.69294,0.1972321,0,0,81,152.1083
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,86.33167,86.33167,81,0,22.761,86.33167,0,0,0,0,0,5.612284,5.331669,0,0,116.4666,213.9383,0,5.612284,-5.612284,303.5951,72.2844,0.1972321,94.96484,0,81,213.9383
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.7024,208.326,68.7,0,68.7,368.7696,87.80212,0.1972604,0,0,81,208.326
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,76.67898,76.67898,81,0,22.761,76.67898,0,0,0,0,0,0,0,4.32102,4.104969,54.00244,270.156,4.104969,0,4.104969,372.6639,88.72933,0.197271,84.34688,0,81,270.156
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,103.425,103.425,81,0,22.761,103.425,0,0,0,0,0,23.60532,22.42505,0,0,49.89747,273.8505,0,23.60532,-23.60532,347.7818,82.80502,0.197271,113.7676,0,81,273.8505
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,70.23412,70.23412,81,0,22.761,70.23412,0,0,0,0,0,0,0,10.76588,10.22758,76.1256,250.2452,10.22758,0,10.22758,357.4845,85.11519,0.1972974,77.25754,0,81,250.2452
