Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,19.04813,19.04813,0,0,0,19.04813,0,0,3.552714E-15,0,0,20.05066,19.04813,0,0,65.89801,259.45,0,20.05066,-20.05066,336.3492,80.08299,0.1972974,20.95295,0,0,259.45
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,101.2111,101.2111,81,0,22.761,101.2111,2.480829,0,0,0,2.510874,21.27486,20.21112,0,0,88.17653,239.3994,0,18.76399,-18.76399,316.5703,75.37372,0.1972974,111.3322,2.008699,81,241.9102
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,167.9077,149.7,81,0,22.761,149.7,14.0661,0,18.20772,34.99849,21.05695,72.31579,68.7,0,0,109.0254,220.6354,0,51.25884,-51.25884,262.5387,62.50909,0.1972974,184.6985,16.84556,81,241.6923
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,85.11973,85.11973,81,0,22.761,85.11973,60.05489,0,0,0,51.11856,4.336552,4.119725,0,0,165.9797,169.3765,46.78201,0,46.78201,306.92,73.07604,0.1973825,93.6317,40.89485,81,220.4951
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,31.14492,31.14492,81,0,22.761,31.14492,162.2707,0,0,0,50.53909,0,0,49.85508,47.36233,119.1977,211.4803,97.90141,0,97.90141,399.7975,95.18967,0.1973241,34.25941,40.43127,81,262.0194
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,48.9867,48.9867,0,0,0,48.9867,104.1668,0,0,0,51.0279,51.56495,48.9867,0,0,21.29625,299.5916,0,0.5370498,-0.5370498,399.2314,95.05489,0.1973241,53.88537,40.82232,0,350.6195
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,43.11613,43.11613,0,0,0,43.11613,152.0863,0,0,0,65.57375,45.3854,43.11613,0,0,21.89297,299.0546,20.18834,0,20.18834,418.3837,99.61497,0.1972204,47.42774,52.459,0,364.6283
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,29.65987,29.65987,0,0,0,29.65987,333.7205,66.05553,0,0,98.98107,31.22092,29.65987,0,0,1.704624,317.2241,1.704624,0,1.704624,420.0009,100,0.1972117,32.62586,79.18486,0,416.2051
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,77.19553,77.19553,20.25,0,7.39125,77.19553,116.3306,29.85937,0,0,89.80204,59.94267,56.94554,0,0,0,318.7582,0,0,0,420.0009,100,0.1972117,84.91509,71.84164,81,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972117,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,42.26323,42.26323,0,0,0,42.26323,140.5504,14.91354,0,0,59.40115,44.48761,42.26323,0,0,0,318.7582,0,0,0,420.0009,100,0.1972117,46.48955,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,99.58145,99.58145,66.09401,0,18.98978,99.58145,35.3981,0,1.421085E-14,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.1972117,109.5396,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,95.90536,95.90536,78.20333,0,22.05344,95.90536,19.42927,0,0,0,18.63371,18.63371,17.70203,0,0,0,318.7582,0,0,0,420.0009,100,0.1972117,105.4959,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,54.63227,54.63227,0,0,0,54.63227,4.35697,0,0,0,2.380311,57.50765,54.63227,0,0,0,318.7582,0,55.12734,-55.12734,361.8915,86.16447,0.1972117,60.0955,1.904249,0,321.1385
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,68.08575,68.08575,81,0,22.761,68.08575,0,0,0,0,0,0,0,12.91426,12.26854,61.2526,263.6309,12.26854,0,12.26854,373.5305,88.93565,0.1972432,74.89432,0,81,263.6309
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,178.5934,149.7,81,0,22.761,149.7,0,0,28.89344,46.75278,0,72.31579,68.7,0,0,48.98406,274.6726,0,72.31579,-72.31579,297.3029,70.78628,0.1972432,196.4528,0,81,274.6726
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,86.66544,86.66544,81,0,22.761,86.66544,0,0,0,0,0,5.963628,5.665446,0,0,129.3349,202.3568,0,5.963628,-5.963628,291.0167,69.28956,0.1972432,95.33199,0,81,202.3568
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,22.5701,22.5701,81,0,22.761,22.5701,0,0,0,0,0,0,0,58.4299,55.50841,135.9612,196.3932,55.50841,0,55.50841,343.6766,81.82761,0.1973854,24.82711,0,81,196.3932
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,68.85147,68.85147,81,0,22.761,68.85147,0,0,0,0,0,0,0,12.14853,11.5411,80.45278,246.3507,11.5411,0,11.5411,354.6255,84.43447,0.1974149,75.73662,0,81,246.3507
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,35.44124,35.44124,0,0,0,35.44124,0,0,7.105427E-15,0,0,37.30657,35.44124,0,0,68.91167,256.7377,0,37.30657,-37.30657,315.3009,75.0715,0.1974149,38.98536,0,0,256.7377
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,8.475202,8.475202,0,0,0,8.475202,0,0,0,0,0,8.921266,8.475202,0,0,110.3634,219.4312,0,8.921266,-8.921266,305.8971,72.83249,0.1974149,9.322722,0,0,219.4312
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,69.82227,69.82227,81,0,22.761,69.82227,0,0,0,0,0,0,0,11.17773,10.61885,120.2759,210.5099,10.61885,0,10.61885,315.971,75.23104,0.197442,76.80449,0,81,210.5099
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,49.23943,49.23943,81,0,22.761,49.23943,0,0,0,0,0,0,0,31.76057,30.17254,109.6571,220.0668,30.17254,0,30.17254,344.5952,82.04631,0.197519,54.16337,0,81,220.0668
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,37.95802,37.95802,0,0,0,37.95802,0,0,7.105427E-15,0,0,39.95581,37.95802,0,0,79.48454,247.2221,0,39.95581,-39.95581,302.4781,72.01844,0.197519,41.75382,0,0,247.2221
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,72.61197,72.61197,81,0,22.761,72.61197,0,0,0,0,0,0,0,8.388029,7.968628,123.8799,207.2663,7.968628,0,7.968628,310.0378,73.81837,0.1975394,79.87317,0,81,207.2663
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,44.33157,44.33157,81,0,22.761,44.33157,5.93004,0,0,0,2.62888,0,0,36.66843,34.83501,115.9113,214.4381,37.46389,0,37.46389,345.5791,82.28058,0.1976328,48.76472,2.103104,81,217.067
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,53.86992,53.86992,0,0,0,53.86992,42.9917,0,7.105427E-15,0,23.15959,56.70518,53.86992,0,0,78.44736,248.1556,0,33.54559,-33.54559,310.219,73.86151,0.1976328,59.25691,18.52767,0,271.3152
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,74.95303,74.95303,81,0,22.761,74.95303,55.15745,0,0,0,41.34218,0,0,6.046965,5.744617,115.7202,214.61,47.0868,0,47.0868,354.8894,84.49731,0.1977217,82.44834,33.07375,81,255.9522
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,60.72581,60.72581,0,0,0,60.72581,80.74274,0,0,0,49.03168,63.92191,60.72581,0,0,68.63345,256.9881,0,14.89022,-14.89022,339.1938,80.76026,0.1977217,66.79839,39.22535,0,306.0198
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,39.91466,39.91466,0,0,0,39.91466,148.4361,0,0,0,59.24775,42.01543,39.91466,0,0,85.17813,242.0979,17.23231,0,17.23231,355.5418,84.65263,0.1976336,43.90613,47.3982,0,301.3456
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,83.37334,83.37334,81,0,22.761,83.37334,73.27162,0,0,0,61.089,2.498254,2.373341,0,0,67.94582,257.607,58.59074,0,58.59074,411.1258,97.88691,0.1977386,91.71068,48.8712,81,318.696
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,74.0165,74.0165,20.82818,0,7.537529,74.0165,88.28137,0,0,0,65.34278,55.98771,53.18832,0,0,9.355076,310.3387,9.355076,0,9.355076,420.0009,100,0.197695,81.41815,52.27423,81,375.6814
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,82.4908,82.4908,20.25,0,7.39125,82.4908,100.1292,17.08074,0,0,82.59737,65.51663,62.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.197695,90.73988,66.0779,81,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,17.1618,17.1618,0,0,0,17.1618,292.8618,32.19532,0,0,50.26038,18.06506,17.1618,0,0,0,318.7582,0,0,0,420.0009,100,0.197695,18.87798,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,30.67229,30.67229,0,0,0,30.67229,102.5644,0,0,0,31.45886,32.28662,30.67229,0,0,0,318.7582,0,0.8277654,-0.8277654,419.1283,99.79225,0.197695,33.73952,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,7.198471,7.198471,0,0,0,7.198471,401.5301,20.40695,0,0,28.90403,7.577338,7.198471,0,0,0.9197394,317.9305,0.9197394,0,0.9197394,420.0009,100,0.1976904,7.918318,23.12322,0,346.8345
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,62.38046,62.38046,0,0,0,62.38046,27.801,0,1.421085E-14,0,17.34239,65.66364,62.38046,0,0,0,318.7582,0,48.32125,-48.32125,369.0658,87.87263,0.1976904,68.6185,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,53.69027,270.437,1.285634,0,1.285634,370.2854,88.16302,0.1976838,0,1.028507,0,271.7226
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,88.67456,88.67456,81,0,22.761,88.67456,0,0,0,0,0,8.078484,7.674559,0,0,52.40464,271.5941,0,8.078484,-8.078484,361.77,86.13554,0.1976838,97.54202,0,81,271.5941
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,67.8989,67.8989,81,0,22.761,67.8989,0,0,0,0,0,0,0,13.1011,12.44604,61.38073,263.5156,12.44604,0,12.44604,373.5773,88.9468,0.1977153,74.6888,0,81,263.5156
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,4.866508,4.866508,0,0,0,4.866508,0,0,0,0,0,5.12264,4.866508,0,0,48.93469,274.717,0,5.12264,-5.12264,368.1776,87.66116,0.1977153,5.353158,0,0,274.717
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,128.6698,128.6698,81,0,22.761,128.6698,0,0,0,0,0,50.17876,47.66983,0,0,54.62651,269.5944,0,50.17876,-50.17876,315.2845,75.06759,0.1977153,141.5368,0,81,269.5944
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,32.79298,32.79298,81,0,22.761,32.79298,0,0,0,0,0,0,0,48.20702,45.79667,110.3807,219.4156,45.79667,0,45.79667,358.731,85.41199,0.1978312,36.07228,0,81,219.4156
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,33.32625,33.32625,0,0,0,33.32625,0,0,7.105427E-15,0,0,35.08027,33.32625,0,0,64.58403,260.6326,0,35.08027,-35.08027,321.7532,76.60775,0.1978312,36.65888,0,0,260.6326
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,22.96898,22.96898,0,0,0,22.96898,0,0,3.552714E-15,0,0,24.17788,22.96898,0,0,103.5621,225.5523,0,24.17788,-24.17788,296.2675,70.53973,0.1978312,25.26588,0,0,225.5523
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,17.05006,17.05006,0,0,0,17.05006,0,0,0,0,0,17.94743,17.05006,0,0,130.4264,201.3745,0,17.94743,-17.94743,277.3492,66.0354,0.1978312,18.75507,0,0,201.3745
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.368,183.427,0,0,0,277.3492,66.0354,0.1978312,0,0,0,183.427
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,63.66298,63.66298,81,0,22.761,63.66298,0,3.552714E-15,0,0,0,0,0,17.33702,16.47017,150.368,183.427,16.47017,0,16.47017,292.9742,69.75562,0.1978728,70.02927,0,81,183.427
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,58.14535,58.14535,81,0,22.761,58.14535,0,0,0,0,0,0,0,22.85465,21.71192,133.8978,198.2502,21.71192,0,21.71192,313.5719,74.65984,0.1979276,63.95988,0,81,198.2502
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,112.1859,217.7909,69.47229,0,69.47229,379.4792,90.352,0.1979504,0,0.617835,81,218.5632
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,105.5143,105.5143,81,0,22.761,105.5143,25.09373,0,0,0,26.47749,25.80457,24.51434,0,0,42.71362,280.316,0.6729199,0,0.6729199,380.1175,90.50399,0.1979516,116.0658,21.18199,81,306.7935
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,148.4131,148.4131,81,0,22.761,148.4131,35.60395,1.421085E-14,0,13.55445,52.84093,70.9612,67.41314,0,0,42.0407,280.9216,0,18.12026,-18.12026,361.0171,85.95628,0.1979516,163.2545,42.27275,81,333.7625
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,109.0049,109.0049,81,0,22.761,109.0049,71.88532,0,0,0,78.35854,29.47885,28.00491,0,0,62.17432,262.8013,48.87968,0,48.87968,407.3884,96.99706,0.1979968,119.9054,62.68682,81,341.1599
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,58.64978,0,0,71.94442,0,0,0,0,13.29464,306.7931,13.29464,0,13.29464,420.0009,100,0.1979293,0,57.55553,0,378.7375
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,45.12914,45.12914,0,0,0,45.12914,210.4494,47.46964,0,0,94.97399,47.50435,45.12914,0,0,0,318.7582,0,0,0,420.0009,100,0.1979293,49.64205,75.97919,0,413.7322
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,63.16255,63.16255,20.25,0,7.39125,63.16255,174.7872,65.22897,0,0,110.4001,45.17111,42.91255,0,0,0,318.7582,0,0,0,420.0009,100,0.1979293,69.47881,88.32007,81,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,29.16077,29.16077,0,0,0,29.16077,272.2108,48.68321,0,0,79.37876,30.69555,29.16077,0,0,0,318.7582,0,0,0,420.0009,100,0.1979293,32.07685,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979293,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,75.24582,75.24582,20.25,0,7.39125,75.24582,92.30877,11.56815,0,0,69.45849,57.89034,54.99582,0,0,0,318.7582,0,0,0,420.0009,100,0.1979293,82.7704,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,143.6075,143.6075,81,0,22.761,143.6075,30.3491,0,0,8.268194,43.58358,65.90258,62.60745,0,0,0,318.7582,0,22.319,-22.319,396.4745,94.39851,0.1979293,157.9682,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,14.32534,14.32534,0,0,0,14.32534,138.4132,0,0,0,19.82816,15.0793,14.32534,0,0,24.79889,296.4392,4.748859,0,4.748859,400.9797,95.47117,0.1979052,15.75787,15.86253,0,316.2674
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,126.887,126.887,81,0,22.761,126.887,2.205506,0,0,0,2.798501,48.30214,45.88703,0,0,20.05003,300.7132,0,45.50364,-45.50364,353.0147,84.05094,0.1979052,139.5757,2.238801,81,303.5117
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,72.67104,72.67104,81,0,22.761,72.67104,0,0,0,0,0,0,0,8.328953,7.912506,70.60963,255.2096,7.912506,0,7.912506,360.5211,85.83819,0.1979251,79.93815,0,81,255.2096
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,95.4091,95.4091,81,0,22.761,95.4091,0,0,0,0,0,15.16748,14.4091,0,0,62.69712,262.3308,0,15.16748,-15.16748,344.5332,82.03155,0.1979251,104.95,0,81,262.3308
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.111628,3.111628,0,0,0,3.111628,0,0,0,0,0,3.275398,3.111628,0,0,79.54987,247.1633,0,3.275398,-3.275398,341.0806,81.20951,0.1979251,3.422791,0,0,247.1633
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,88.82732,88.82732,81,0,22.761,88.82732,0,0,0,0,0,8.239278,7.827314,0,0,83.18921,243.8879,0,8.239278,-8.239278,332.3957,79.14167,0.1979251,97.71004,0,81,243.8879
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,63.19462,63.19462,81,0,22.761,63.19462,0,0,0,0,0,0,0,17.80538,16.91511,92.34396,235.6487,16.91511,0,16.91511,348.4427,82.96239,0.1979676,69.51408,0,81,235.6487
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,104.8265,104.8265,81,0,22.761,104.8265,0,0,0,0,0,25.08052,23.8265,0,0,75.42885,250.8723,0,25.08052,-25.08052,322.0056,76.66784,0.1979676,115.3092,0,81,250.8723
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,73.7253,73.7253,81,0,22.761,73.7253,0,0,0,0,0,0,0,7.274696,6.910962,103.2961,225.7917,6.910962,0,6.910962,328.5619,78.22886,0.1979849,81.09783,0,81,225.7917
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,46.57333,46.57333,81,0,22.761,46.57333,0,0,0,0,0,0,0,34.42667,32.70533,96.38514,232.0116,32.70533,0,32.70533,359.5889,85.61623,0.1980669,51.23066,0,81,232.0116
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,12.31804,12.31804,0,0,0,12.31804,0,0,1.776357E-15,0,0,12.96635,12.31804,0,0,63.6798,261.4464,0,12.96635,-12.96635,345.9211,82.36201,0.1980669,13.54984,0,0,261.4464
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,10.6154,10.6154,0,0,0,10.6154,0,0,1.776357E-15,0,0,11.17411,10.6154,0,0,78.08686,248.4801,0,11.17411,-11.17411,334.1426,79.5576,0.1980669,11.67694,0,0,248.4801
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,66.87976,66.87976,81,0,22.761,66.87976,0,0,0,0,0,0,0,14.12024,13.41423,90.50253,237.3059,13.41423,0,13.41423,346.8684,82.58756,0.1981006,73.56773,0,81,237.3059
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.7332227,0.7332227,0,0,0,0.7332227,184.1754,0,0,0,1.350416,0.7718133,0.7332227,0,0,77.08831,249.3788,0.5786026,0,0.5786026,347.4174,82.71825,0.1980976,0.8065449,1.080333,0,250.7292
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,76.5097,249.8995,15.30966,0,15.30966,361.9414,86.17635,0.19802,0,12.24773,0,265.2091
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,57.75366,57.75366,0,0,0,57.75366,38.45636,0,7.105427E-15,0,22.20996,60.79332,57.75366,0,0,61.20005,263.6782,0,38.58337,-38.58337,321.2709,76.49293,0.19802,63.52903,17.76796,0,285.8882
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,59.25352,59.25352,0,0,0,59.25352,42.04614,0,7.105427E-15,0,24.91382,62.37213,59.25352,0,0,104.0705,225.0948,0,37.45831,-37.45831,281.7864,67.09187,0.19802,65.17888,19.93106,0,250.0086
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,145.6908,187.6365,18.53079,0,18.53079,299.3663,71.27753,0.1979261,0,14.82463,0,206.1673
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,76.205,76.205,81,0,22.761,76.205,31.64363,0,0,0,24.11403,0,0,4.794995,4.555246,127.16,204.3142,28.66928,0,28.66928,326.5643,77.75326,0.1979802,83.82551,19.29123,81,228.4283
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,6.585543,6.585543,78.90133,0,22.23004,6.585543,133.2727,0,0,0,8.776733,0,0,72.31579,68.7,98.49074,230.1166,77.47673,0,77.47673,400.0652,95.25343,0.1980095,7.244098,7.021386,81,238.8933
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.009568,6.009568,0,0,0,6.009568,163.2898,0,0,0,9.81301,6.325861,6.009568,0,0,21.014,299.8456,3.48715,0,3.48715,403.3734,96.04109,0.1979918,6.610525,7.850408,0,309.6586
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,58.01025,58.01025,0,0,0,58.01025,20.09825,0,7.105427E-15,0,11.65905,61.06343,58.01025,0,0,17.52685,302.9841,0,49.40438,-49.40438,351.2966,83.64188,0.1979918,63.81128,9.327237,0,314.6431
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,96.48969,96.48969,81,0,22.761,96.48969,20.60019,0,0,0,19.87705,16.30494,15.48969,0,0,72.42061,253.5797,3.572115,0,3.572115,354.6854,84.44874,0.1979981,106.1387,15.90164,81,273.4567
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,68.8485,256.7946,10.0651,0,10.0651,364.234,86.72221,0.1979473,0,8.052078,0,266.8597
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,127.7083,127.7083,81,0,22.761,127.7083,13.01472,0,0,0,16.62088,49.16663,46.70829,0,0,58.78339,265.8532,0,32.54575,-32.54575,329.9278,78.55408,0.1979473,140.4791,13.29671,81,282.4741
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,125.0691,125.0691,81,0,22.761,125.0691,2.05152,0,1.421085E-14,0,2.565818,46.38852,44.0691,0,0,94.94534,233.3074,0,43.8227,-43.8227,283.7346,67.55573,0.1979473,137.576,2.052654,81,235.8732
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,57.07829,57.07829,81,0,22.761,57.07829,0,0,0,0,0,0,0,23.92171,22.72563,143.6372,189.4847,22.72563,0,22.72563,305.294,72.6889,0.1980041,62.78612,0,81,189.4847
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,84.75404,84.75404,81,0,22.761,84.75404,0,0,0,0,0,3.951613,3.754032,0,0,120.9116,209.9378,0,3.951613,-3.951613,301.1287,71.69716,0.1980041,93.22944,0,81,209.9378
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,67.11872,67.11872,81,0,22.761,67.11872,0,0,0,0,0,0,0,13.88128,13.18721,125.3023,205.9862,13.18721,0,13.18721,313.6392,74.67583,0.1980369,73.83059,0,81,205.9862
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,19.28774,19.28774,81,0,22.761,19.28774,0,0,0,0,0,0,0,61.71226,58.62665,112.1151,217.8547,58.62665,0,58.62665,369.2573,87.91822,0.198176,21.21651,0,81,217.8547
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,65.9476,65.9476,81,0,22.761,65.9476,0,0,0,0,0,0,0,15.0524,14.29978,53.48842,270.6187,14.29978,0,14.29978,382.8232,91.1482,0.1982116,72.54237,0,81,270.6187
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,43.69038,43.69038,0,0,0,43.69038,0,0,7.105427E-15,0,0,45.98988,43.69038,0,0,39.18865,283.4884,0,45.98988,-45.98988,334.3456,79.60595,0.1982116,48.05942,0,0,283.4884
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,64.98042,64.98042,81,0,22.761,64.98042,0,0,0,0,0,0,0,16.01958,15.2186,90.28851,237.4986,15.2186,0,15.2186,348.7833,83.04347,0.1982493,71.47847,0,81,237.4986
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,34.92041,34.92041,0,0,0,34.92041,0,0,0,0,0,36.75832,34.92041,0,0,75.06991,251.1953,0,36.75832,-36.75832,310.0366,73.81809,0.1982493,38.41245,0,0,251.1953
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,26.09254,26.09254,0,0,0,26.09254,0,0,0,0,0,27.46583,26.09254,0,0,115.9125,214.437,0,27.46583,-27.46583,281.0851,66.92488,0.1982493,28.70179,0,0,214.437
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,72.75333,72.75333,81,0,22.761,72.75333,0,0,0,0,0,0,0,8.24667,7.834336,146.4301,186.9712,7.834336,0,7.834336,288.5174,68.69447,0.1982688,80.02866,0,81,186.9712
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,32.58239,32.58239,81,0,22.761,32.58239,0,0,0,0,0,0,0,48.41761,45.99673,138.5957,194.0221,45.99673,0,45.99673,332.1537,79.08406,0.1983828,35.84063,0,81,194.0221
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,91.64851,91.64851,81,0,22.761,91.64851,0.4342795,0,1.421085E-14,0,0.3980107,11.20895,10.64851,0,0,92.59901,235.4191,0,10.81094,-10.81094,320.758,76.3708,0.1983828,100.8134,0.3184086,81,235.8171
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,131.1411,131.1411,81,0,22.761,131.1411,17.8178,0,0,0,23.36646,52.7801,50.14109,0,0,104.6112,224.6082,0,29.41364,-29.41364,289.7533,68.98874,0.1983828,144.2552,18.69317,81,247.9746
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,38.9618,38.9618,81,0,22.761,38.9618,126.1839,7.105427E-15,0,0,49.16353,0,0,42.0382,39.93629,137.293,195.1945,89.09982,0,89.09982,374.2808,89.1143,0.1983676,42.85798,39.33082,81,244.3581
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,25.50912,25.50912,0,0,0,25.50912,278.6576,0,0,0,71.08308,26.8517,25.50912,0,0,48.19316,275.3844,44.23138,0,44.23138,416.2424,99.10513,0.1981457,28.06003,56.86646,0,346.4675
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,116.1195,116.1195,52.45657,0,15.53951,116.1195,61.12272,0,0,0,70.9754,67.01362,63.66294,0,0,3.961788,315.1926,3.961788,0,3.961788,420.0009,100,0.1981526,127.7315,56.78032,81,386.168
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,121.5543,121.5543,52.85431,0,15.64014,121.5543,75.00512,18.85617,0,0,91.17196,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1981526,133.7097,72.93757,81,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,83.52193,83.52193,20.25,0,7.39125,83.52193,109.7616,25.07295,0,0,91.67498,66.60204,63.27193,0,0,0,318.7582,0,0,0,420.0009,100,0.1981526,91.87412,73.33999,81,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,115.666,115.666,46.96602,0,14.1504,115.666,71.95764,10.91475,0,0,83.23055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1981526,127.2326,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,107.5526,107.5526,38.8526,0,12.09771,107.5526,83.08661,17.04601,0,0,89.3618,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1981526,118.3079,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,140.4361,140.4361,75.40293,0,21.34494,140.4361,48.74527,0,0,4.779693,68.45596,68.45596,65.03316,0,0,0,318.7582,0,0,0,420.0009,100,0.1981526,154.4797,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,90.22264,90.22264,53.57751,0,15.82311,90.22264,42.75404,0,0,0,38.57383,38.57383,36.64513,0,0,0,318.7582,0,0,0,420.0009,100,0.1981526,99.24491,30.85906,81,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,43.11903,43.11903,0,0,0,43.11903,41.15512,0,0,0,17.74569,45.38845,43.11903,0,0,0,318.7582,0,27.64276,-27.64276,390.8628,93.06239,0.1981526,47.43093,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,114.3375,114.3375,81,0,22.761,114.3375,2.291688,7.105427E-15,0,0,2.620259,35.09212,33.33752,0,0,30.71418,291.1155,0,32.47187,-32.47187,356.6345,84.9128,0.1981526,125.7713,2.096207,81,293.7357
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,103.6676,103.6676,81,0,22.761,103.6676,0,0,0,0,0,23.86066,22.66762,0,0,66.79403,258.6436,0,23.86066,-23.86066,331.4831,78.92439,0.1981526,114.0344,0,81,258.6436
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,122.8423,122.8423,81,0,22.761,122.8423,0,0,1.421085E-14,0,0,44.04453,41.8423,0,0,93.30587,234.7829,0,44.04453,-44.04453,285.0561,67.87037,0.1981526,135.1265,0,81,234.7829
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,140.336,140.336,81,0,22.761,140.336,0,0,0,4.669577,0,62.45893,59.33598,0,0,142.2442,190.7384,0,62.45893,-62.45893,219.2186,52.19481,0.1981526,154.3696,0,81,190.7384
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,37.23265,37.23265,81,0,22.761,37.23265,0,0,0,0,0,0,0,43.76735,41.57899,211.643,128.2795,41.57899,0,41.57899,258.6639,61.58652,0.1982553,40.95591,0,81,128.2795
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,19.13295,19.13295,81,0,22.761,19.13295,0,-7.105427E-15,0,0,0,0,0,61.86705,58.7737,170.0641,165.7006,58.7737,0,58.7737,314.4215,74.86212,0.1983922,21.04624,0,81,165.7006
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,34.83664,34.83664,81,0,22.761,34.83664,0,0,0,0,0,0,0,46.16336,43.85519,111.2904,218.5969,43.85519,0,43.85519,356.0262,84.76797,0.1984999,38.32031,0,81,218.5969
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,73.76861,73.76861,81,0,22.761,73.76861,0,0,0,0,0,0,0,7.23139,6.86982,67.43517,258.0666,6.86982,0,6.86982,362.5435,86.31971,0.1985168,81.14547,0,81,258.0666
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,61.86107,61.86107,0,0,0,61.86107,0,0,0,0,0,65.11692,61.86107,0,0,60.56535,264.2494,0,65.11692,-65.11692,293.9042,69.97706,0.1985168,68.04718,0,0,264.2494
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,38.6371,38.6371,0,0,0,38.6371,0,0,7.105427E-15,0,0,40.67064,38.6371,0,0,132.9175,199.1325,0,40.67064,-40.67064,251.0336,59.76979,0.1985168,42.50081,0,0,199.1325
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,31.74602,31.74602,0,0,0,31.74602,0,0,7.105427E-15,0,0,33.41687,31.74602,0,0,178.1071,158.4619,0,33.41687,-33.41687,215.8092,51.38303,0.1985168,34.92063,0,0,158.4619
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,19.0215,19.0215,0,0,0,19.0215,0,0,3.552714E-15,0,0,20.02263,19.0215,0,0,215.2369,125.045,0,20.02263,-20.02263,194.7034,46.35787,0.1985168,20.92365,0,0,125.045
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,237.4843,105.0224,2.212489,0,2.212489,196.8024,46.85762,0.1985057,0,1.769992,0,107.2348
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,43.90863,43.90863,0,0,0,43.90863,50.62197,0,0,0,22.22741,46.21961,43.90863,0,0,235.2718,107.0136,0,23.9922,-23.9922,171.5124,40.8362,0.1985057,48.29949,17.78193,0,129.241
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,72.78005,72.78005,81,0,22.761,72.78005,60.58108,0,0,0,44.09094,0,0,8.219948,7.80895,261.9298,83.0214,51.89989,0,51.89989,220.749,52.55917,0.1986009,80.05806,35.27275,81,127.1123
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,81.25707,81.25707,81,0,22.761,81.25707,74.31889,0,0,0,60.38936,0.270606,0.2570757,0,0,210.0299,129.7313,60.11876,0,60.11876,277.7826,66.13859,0.1987043,89.38278,48.31149,81,190.1207
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,73.12707,73.12707,81,0,22.761,73.12707,81.45499,0,0,0,59.56565,0,0,7.872929,7.479282,149.9112,183.8382,67.04493,0,67.04493,341.387,81.28246,0.1987986,80.43978,47.65252,81,243.4038
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,27.50503,27.50503,0,0,0,27.50503,292.1489,0,0,0,80.35565,28.95267,27.50503,0,0,82.86623,244.1786,51.40298,0,51.40298,390.1522,92.89319,0.1985426,30.25554,64.28452,0,324.5343
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,78.59889,0,0,110.0621,0,0,0,0,31.46325,290.4413,31.46325,0,31.46325,420.0009,100,0.1983862,0,88.04971,0,400.5034
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,131.0072,131.0072,62.30719,0,18.03172,131.0072,76.68465,28.14662,0,0,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1983862,144.1079,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983862,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,117.2842,117.2842,48.58418,0,14.5598,117.2842,66.16996,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1983862,129.0126,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,52.87352,52.87352,0,0,0,52.87352,96.38941,0,0,0,50.96447,55.65633,52.87352,0,0,0,318.7582,0,4.69186,-4.69186,415.0552,98.82246,0.1983862,58.16087,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,136.9116,136.9116,81,0,22.761,136.9116,15.13809,0,0,0.9027597,20.7258,58.85432,55.9116,0,0,5.213178,314.0664,0,38.12852,-38.12852,374.8642,89.2532,0.1983862,150.6028,16.58064,81,334.7922
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,22.31657,22.31657,0,0,0,22.31657,9.801072,0,0,0,2.187263,23.49113,22.31657,0,0,47.5782,275.9378,0,21.30387,-21.30387,352.408,83.90649,0.1983862,24.54823,1.749811,0,278.1251
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,189.1266,149.7,81,0,22.761,149.7,0,0,39.42658,58.33924,0,72.31579,68.7,0,0,71.24916,254.634,0,72.31579,-72.31579,276.1804,65.75711,0.1983862,208.0392,0,81,254.634
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,151.6,182.3182,68.7,0,68.7,341.3549,81.27483,0.1984113,0,0,81,182.3182
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,9.634355,9.634355,0,0,0,9.634355,0,0,0,0,0,10.14143,9.634355,0,0,82.90004,244.1482,0,10.14143,-10.14143,330.6649,78.72959,0.1984113,10.59779,0,0,244.1482
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,59.00933,59.00933,0,0,0,59.00933,0,0,7.105427E-15,0,0,62.11508,59.00933,0,0,94.16829,234.0068,0,62.11508,-62.11508,265.1899,63.14033,0.1984113,64.91026,0,0,234.0068
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,39.76237,39.76237,0,0,0,39.76237,0,0,0,0,0,41.85513,39.76237,0,0,163.185,171.8917,0,41.85513,-41.85513,221.0707,52.63578,0.1984113,43.73861,0,0,171.8917
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,26.77526,26.77526,0,0,0,26.77526,0,0,0,0,0,28.18448,26.77526,0,0,209.6907,130.0366,0,28.18448,-28.18448,191.3617,45.56221,0.1984113,29.45279,0,0,130.0366
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.0068,101.8521,0,0,0,191.3617,45.56221,0.1984113,0,0,0,101.8521
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,39.21109,39.21109,0,0,0,39.21109,0,0,7.105427E-15,0,0,41.27483,39.21109,0,0,241.0068,101.8521,0,41.27483,-41.27483,147.8542,35.20331,0.1984113,43.1322,0,0,101.8521
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,81.71627,81.71627,81,0,22.761,81.71627,0,0,0,0,0,0.7539658,0.7162675,0,0,286.8678,60.57724,0,0.7539658,-0.7539658,147.0594,35.01408,0.1984113,89.88789,0,81,60.57724
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,61.55416,61.55416,81,0,22.761,61.55416,0,0,0,0,0,0,0,19.44584,18.47354,287.7055,59.82328,18.47354,0,18.47354,164.585,39.18682,0.1984563,67.70958,0,81,59.82328
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,85.40186,85.40186,81,0,22.761,85.40186,0,0,0,0,0,4.633529,4.401853,0,0,269.232,76.44947,0,4.633529,-4.633529,159.7008,38.02393,0.1984563,93.94204,0,81,76.44947
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,69.22699,69.22699,81,0,22.761,69.22699,0.610038,0,0,0,0.4223109,0,0,11.77301,11.18436,274.3803,71.81594,11.60667,0,11.60667,170.7119,40.6456,0.1984843,76.14969,0.3378488,81,72.23825
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,106.8602,106.8602,81,0,22.761,106.8602,25.20695,3.552714E-15,0,0,26.93618,27.22123,25.86017,0,0,262.7737,82.26194,0,0.2850434,-0.2850434,170.4114,40.57406,0.1984843,117.5462,21.54895,81,109.1981
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,153.4274,149.7,81,0,22.761,149.7,37.95694,0,3.727389,19.07013,56.82154,72.31579,68.7,0,0,263.0904,81.9769,0,15.49425,-15.49425,154.079,36.68541,0.1984843,168.7701,45.45723,81,138.7984
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,73.28011,73.28011,81,0,22.761,73.28011,114.8858,0,0,0,84.18842,0,0,7.719883,7.333889,280.3062,66.48265,91.52231,0,91.52231,240.9047,57.35815,0.1984572,80.60813,67.35074,81,150.6711
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,71.91752,71.91752,81,0,22.761,71.91752,136.9634,0,0,0,98.50069,0,0,9.082484,8.62836,188.7839,148.8527,107.129,0,107.129,342.5363,81.55609,0.1983532,79.10927,78.80054,81,247.3534
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,83.58937,83.58937,70.80161,0,20.18081,83.58937,113.7892,0,0,0,95.11565,13.4608,12.78776,0,0,81.65485,245.2689,81.65485,0,81.65485,420.0009,100,0.198304,91.9483,76.09251,81,340.3845
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,78.78687,78.78687,20.25,0,7.39125,78.78687,120.8577,33.60228,0,0,95.22005,61.61776,58.53688,0,0,0,318.7582,0,0,0,420.0009,100,0.198304,86.66557,76.17603,81,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,61.48347,61.48347,0,0,0,61.48347,137.6031,19.88371,0,0,84.60315,64.71944,61.48347,0,0,0,318.7582,0,0,0,420.0009,100,0.198304,67.63181,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,57.64777,57.64777,0,0,0,57.64777,122.565,9.97414,0,0,70.65601,60.68187,57.64777,0,0,0,318.7582,0,0,0,420.0009,100,0.198304,63.41255,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,114.9831,114.9831,65.4006,0,18.81435,114.9831,45.39113,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.198304,126.4814,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.198304,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,106.6968,106.6968,81,0,22.761,106.6968,20.51524,0,0,0,21.88911,27.04931,25.69684,0,0,0,318.7582,0,5.160192,-5.160192,414.5615,98.70493,0.198304,117.3665,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,80.22662,80.22662,81,0,22.761,80.22662,3.56319,0,0,0,2.858627,0,0,0.7733795,0.7347105,5.733546,313.598,3.593337,0,3.593337,417.9705,99.51658,0.1983106,88.24928,2.286901,81,316.4567
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.140209,316.832,0,0,0,417.9705,99.51658,0.1983106,0,0,0,316.832
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,65.88438,65.88438,68.13723,0,19.50672,65.88438,0,0,0,0,0,0,0,2.252852,2.140209,2.140209,316.832,2.140209,0,2.140209,420.0009,100,0.1983158,72.47282,0,81,316.832
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,149.949,149.7,81,0,22.761,149.7,0,0,0.2490166,15.24392,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1983158,164.9439,0,81,318.7582
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,94.42902,94.42902,81,0,22.761,94.42902,0,0,0,0,0,14.13581,13.42902,0,0,80.35088,246.4424,0,14.13581,-14.13581,328.8729,78.3029,0.1983158,103.8719,0,81,246.4424
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,53.54786,53.54786,81,0,22.761,53.54786,0,0,0,0,0,0,0,27.45214,26.07953,96.05733,232.3066,26.07953,0,26.07953,353.6141,84.19366,0.1983789,58.90265,0,81,232.3066
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.121391,4.121391,0,0,0,4.121391,0,0,8.881784E-16,0,0,4.338306,4.121391,0,0,69.9778,255.7782,0,4.338306,-4.338306,349.0411,83.10486,0.1983789,4.53353,0,0,255.7782
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,41.09581,41.09581,0,0,0,41.09581,0,0,7.105427E-15,0,0,43.25875,41.09581,0,0,74.79814,251.4399,0,43.25875,-43.25875,303.4424,72.24804,0.1983789,45.2054,0,0,251.4399
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,72.82353,72.82353,81,0,22.761,72.82353,0,0,0,0,0,0,0,8.176467,7.767644,122.8634,208.1812,7.767644,0,7.767644,310.8114,74.00256,0.1983976,80.10589,0,81,208.1812
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,25.97692,25.97692,81,0,22.761,25.97692,0,0,0,0,0,0,0,55.02308,52.27193,115.0958,215.172,52.27193,0,52.27193,360.4009,85.80957,0.1985237,28.57461,0,81,215.172
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.82385,262.2168,0,0,0,360.4009,85.80957,0.1985237,0,0,0,262.2168
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,37.4618,37.4618,0,0,0,37.4618,0,0,0,0,0,39.43347,37.4618,0,0,62.82385,262.2168,0,39.43347,-39.43347,318.8344,75.9128,0.1985237,41.20798,0,0,262.2168
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,30.01311,30.01311,0,0,0,30.01311,3.599666,0,3.552714E-15,0,1.080372,31.59275,30.01311,0,0,106.6388,222.7833,0,30.51238,-30.51238,286.6715,68.25498,0.1985237,33.01442,0.8642975,0,223.8637
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,140.5415,192.2709,2.792221,0,2.792221,289.3204,68.88568,0.19851,0,2.233777,0,195.0631
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,66.84065,66.84065,81,0,22.761,66.84065,20.25064,0,0,0,13.53566,0,0,14.15935,13.45138,137.7492,194.7839,26.98704,0,26.98704,314.9226,74.98142,0.1985653,73.52472,10.82853,81,208.3196
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,5.733931,5.733931,78.04972,0,22.01458,5.733931,85.43213,0,0,0,4.89862,0,0,72.31579,68.7,110.7622,219.0723,73.59862,0,73.59862,384.7444,91.60562,0.1986057,6.307324,3.918895,81,223.9709
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,32.6968,32.6968,0,0,0,32.6968,51.11173,7.105427E-15,0,0,16.7119,34.41769,32.6968,0,0,37.16358,285.311,0,17.70578,-17.70578,366.0808,87.16193,0.1986057,35.96648,13.36952,0,302.0229
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,56.83667,267.6052,16.1651,0,16.1651,381.4164,90.81325,0.1985265,0,12.93208,0,283.7703
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,86.70294,86.70294,81,0,22.761,86.70294,21.08939,0,0,0,18.28512,6.003099,5.702945,0,0,40.67157,282.1538,12.28202,0,12.28202,393.0681,93.58747,0.1985472,95.37324,14.6281,81,300.4389
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,28.38955,293.2076,8.172414,0,8.172414,400.8212,95.43343,0.1985072,0,6.537931,0,301.38
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,57.41138,57.41138,0,0,0,57.41138,33.75351,0,7.105427E-15,0,19.37836,60.43303,57.41138,0,0,20.21713,300.5628,0,41.05468,-41.05468,357.5457,85.12977,0.1985072,63.15252,15.50268,0,319.9412
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,40.11486,40.11486,0,0,0,40.11486,47.73433,0,0,0,19.14856,42.22617,40.11486,0,0,65.83344,259.5081,0,23.07761,-23.07761,333.2198,79.33789,0.1985072,44.12635,15.31885,0,278.6567
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,96.50658,96.50658,81,0,22.761,96.50658,11.00782,0,0,0,10.62327,16.32272,15.50659,0,0,91.47523,236.4305,0,5.699452,-5.699452,327.2121,77.90748,0.1985072,106.1572,8.498617,81,247.0538
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,42.45523,42.45523,81,0,22.761,42.45523,5.48756,0,0,0,2.329756,0,0,38.54477,36.61753,97.80796,230.7311,38.94729,0,38.94729,364.1607,86.70476,0.198599,46.70075,1.863805,81,233.0608
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,77.96375,77.96375,81,0,22.761,77.96375,3.355384,0,0,0,2.615983,0,0,3.03625,2.884438,58.86067,265.7836,5.500422,0,5.500422,369.3789,87.94717,0.1986103,85.76012,2.092787,81,268.3996
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,96.27411,96.27411,81,0,22.761,96.27411,0,0,0,0,0,16.07801,15.27411,0,0,53.36024,270.734,0,16.07801,-16.07801,352.4312,83.91201,0.1986103,105.9015,0,81,270.734
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,78.64433,78.64433,81,0,22.761,78.64433,0,0,0,0,0,0,0,2.355678,2.237894,71.2247,254.656,2.237894,0,2.237894,354.5542,84.4175,0.1986157,86.50875,0,81,254.656
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,55.34962,55.34962,0,0,0,55.34962,0,0,0,0,0,58.26276,55.34962,0,0,68.9868,256.6701,0,58.26276,-58.26276,293.1399,69.79507,0.1986157,60.88459,0,0,256.6701
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.7232,198.4073,0,0,0,293.1399,69.79507,0.1986157,0,0,0,198.4073
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,49.81139,49.81139,0,0,0,49.81139,0,0,7.105427E-15,0,0,52.43304,49.81139,0,0,133.7232,198.4073,0,52.43304,-52.43304,237.8706,56.63574,0.1986157,54.79253,0,0,198.4073
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.9821,145.9743,0,0,0,237.8706,56.63574,0.1986157,0,0,0,145.9743
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.4373846,0.4373846,0,0,0,0.4373846,0,0,0,0,0,0.4604049,0.4373846,0,0,191.9821,145.9743,0,0.4604049,-0.4604049,237.3853,56.52019,0.1986157,0.4811231,0,0,145.9743
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,49.28661,49.28661,0,0,0,49.28661,0,0,0,0,0,51.88065,49.28661,0,0,192.4937,145.5139,0,51.88065,-51.88065,182.6983,43.4995,0.1986157,54.21527,0,0,145.5139
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,11.44201,11.44201,0,0,0,11.44201,0,0,1.776357E-15,0,0,12.04422,11.44201,0,0,250.1389,93.63325,0,12.04422,-12.04422,170.0025,40.47672,0.1986157,12.58621,0,0,93.63325
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,263.5213,81.58903,0,0,0,170.0025,40.47672,0.1986157,0,0,0,81.58903
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,74.98636,74.98636,81,0,22.761,74.98636,0,8.881784E-16,0,0,0,0,0,6.013638,5.712956,263.5213,81.58903,5.712956,0,5.712956,175.4223,41.76714,0.1986294,82.485,0,81,81.58903
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,44.23082,44.23082,81,0,22.761,44.23082,4.735154,0,0,0,2.094397,0,0,36.76918,34.93073,257.8084,86.73069,37.02512,0,37.02512,210.5475,50.13025,0.1987165,48.6539,1.675518,81,88.82508
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,79.94696,79.94696,81,0,22.761,79.94696,25.40277,0,0,0,20.30875,0,0,1.053036,1.000385,220.7832,120.0533,21.30913,0,21.30913,230.7631,54.94348,0.198753,87.94166,16.247,81,140.362
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,52.78791,52.78791,81,0,22.761,52.78791,24.36383,0,0,0,12.86116,0,0,28.21209,26.80149,199.4741,139.2315,39.66264,0,39.66264,268.3904,63.90234,0.1988386,58.0667,10.28892,81,152.0927
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,140.1469,140.1469,81,0,22.761,140.1469,23.0712,0,0,4.461586,32.33358,62.25989,59.1469,0,0,159.8115,174.9279,0,29.92631,-29.92631,236.8453,56.39162,0.1988386,154.1616,25.86686,81,207.2615
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,102.6399,102.6399,81,0,22.761,102.6399,38.43375,0,0,0,39.44835,22.77879,21.63985,0,0,193.0629,145.0016,16.66956,0,16.66956,252.6594,60.15688,0.1988665,112.9038,31.55868,81,184.4499
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,176.3934,160.0042,113.4896,0,113.4896,360.3251,85.79152,0.1986722,0,35.83171,81,204.7938
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,15.33289,15.33289,0,0,0,15.33289,163.9944,0,0,0,25.14508,16.13989,15.33289,0,0,62.90374,262.1449,9.005192,0,9.005192,368.8682,87.82558,0.1986284,16.86618,20.11606,0,287.2899
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,50.36311,50.36311,0,0,0,50.36311,45.0122,0,0,0,22.66954,53.0138,50.36311,0,0,53.89854,270.2495,0,30.34426,-30.34426,336.8825,80.20997,0.1986284,55.39943,18.13564,0,292.9191
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,114.9619,114.9619,81,0,22.761,114.9619,25.33094,0,0,0,29.12092,35.74934,33.96187,0,0,87.61439,239.9053,0,6.628417,-6.628417,329.8956,78.54641,0.1986284,126.4581,23.29674,81,269.0262
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,51.98693,51.98693,81,0,22.761,51.98693,11.77463,0,0,0,6.121266,0,0,29.01307,27.56242,94.97929,233.2769,33.68368,0,33.68368,361.8507,86.15476,0.1987043,57.18562,4.897013,81,239.3981
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,53.15501,53.15501,0,0,0,53.15501,36.88209,0,0,0,19.60468,55.95265,53.15501,0,0,61.29561,263.5922,0,36.34797,-36.34797,323.5366,77.03237,0.1987043,58.47052,15.68374,0,283.1968
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,47.38011,47.38011,0,0,0,47.38011,26.97742,0,0,0,12.78193,49.8738,47.38011,0,0,101.6822,227.2442,0,37.09187,-37.09187,284.4383,67.72327,0.1987043,52.11812,10.22554,0,240.0261
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,169.1571,149.7,81,0,22.761,149.7,1.864545,0,19.45708,36.37279,2.791224,72.31579,68.7,0,0,142.8954,190.1523,0,69.52457,-69.52457,211.153,50.27443,0.1987043,186.0728,2.232979,81,192.9436
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,33.90822,33.90822,81,0,22.761,33.90822,0,0,0,0,0,0,0,47.09178,44.73719,220.1449,120.6278,44.73719,0,44.73719,253.5944,60.37951,0.1988105,37.29905,0,81,120.6278
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,113.4986,113.4986,81,0,22.761,113.4986,0,0,0,0,0,34.20908,32.49863,0,0,175.4078,160.8912,0,34.20908,-34.20908,217.5349,51.79392,0.1988105,124.8485,0,81,160.8912
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,72.51604,72.51604,81,0,22.761,72.51604,0,0,0,0,0,0,0,8.483959,8.059761,213.4178,126.6822,8.059761,0,8.059761,225.181,53.61443,0.1988296,79.76765,0,81,126.6822
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,79.90984,79.90984,81,0,22.761,79.90984,0,0,0,0,0,0,0,1.090158,1.03565,205.3581,133.9359,1.03565,0,1.03565,226.1636,53.84836,0.1988321,87.90083,0,81,133.9359
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,20.85742,20.85742,81,0,22.761,20.85742,0,-7.105427E-15,0,0,0,0,0,60.14258,57.13545,204.3224,134.868,57.13545,0,57.13545,280.367,66.75391,0.1989674,22.94316,0,81,134.868
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,32.5522,32.5522,81,0,22.761,32.5522,0,0,0,0,0,0,0,48.4478,46.02541,147.187,186.2899,46.02541,0,46.02541,324.0305,77.14998,0.1990761,35.80742,0,81,186.2899
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.1616,227.7128,68.7,0,68.7,389.2051,92.66769,0.1990995,0,0,81,227.7128
