Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,71.0787,71.0787,81,0,22.761,71.0787,0,0,0,0,0,0,0,9.921305,9.42524,32.46157,289.5428,9.42524,0,9.42524,398.1467,94.79663,0.1991217,78.18656,0,81,289.5428
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.540755,1.540755,0,0,0,1.540755,0,0,0,0,0,1.621847,1.540755,0,0,23.03633,298.0255,0,1.621847,-1.621847,396.4371,94.38959,0.1991217,1.694831,0,0,298.0255
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.83839,296.4037,0,0,0,396.4371,94.38959,0.1991217,0,0,0,296.4037
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,41.33325,41.33325,0,0,0,41.33325,0,0,7.105427E-15,0,0,43.50869,41.33325,0,0,24.83839,296.4037,0,43.50869,-43.50869,350.5749,83.47005,0.1991217,45.46658,0,0,296.4037
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,9.902493,9.902493,0,0,0,9.902493,17.10099,0,1.776357E-15,0,1.693424,10.42368,9.902493,0,0,73.18137,252.895,0,8.730253,-8.730253,341.3724,81.27898,0.1991217,10.89274,1.354739,0,254.5884
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,65.01722,65.01722,81,0,22.761,65.01722,34.61236,0,0,0,22.50399,0,0,15.98278,15.18364,82.88165,244.1647,37.68763,0,37.68763,377.126,89.79173,0.1991945,71.51894,18.00319,81,266.6687
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,42.25681,42.25681,0,0,0,42.25681,89.25715,0,0,0,37.71722,44.48085,42.25681,0,0,45.19402,278.0836,0,6.763629,-6.763629,369.9966,88.09424,0.1991945,46.48249,30.17377,0,315.8008
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,36.39872,36.39872,0,0,0,36.39872,218.6791,0,0,0,79.59641,38.31444,36.39872,0,0,52.70916,271.32,41.28196,0,41.28196,409.16,97.41886,0.1989949,40.03859,63.67712,0,350.9164
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,164.4169,149.7,81,0,22.761,149.7,57.60303,2.488754,14.71686,31.15854,86.23174,72.31579,68.7,0,0,11.4272,308.4738,11.4272,0,11.4272,420.0009,100,0.1989397,180.8586,68.9854,81,394.7055
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,62.84364,62.84364,20.25,0,7.39125,62.84364,151.1812,50.17234,0,0,95.00774,44.83541,42.59364,0,0,0,318.7582,0,0,0,420.0009,100,0.1989397,69.128,76.0062,81,413.766
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,28.31072,28.31072,0,0,0,28.31072,300.3609,55.23357,0,0,85.03432,29.80075,28.31072,0,0,0,318.7582,0,0,0,420.0009,100,0.1989397,31.14179,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989397,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989397,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989397,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,49.43501,49.43501,0,0,0,49.43501,97.16553,7.105427E-15,0,0,48.03379,52.03685,49.43501,0,0,0,318.7582,0,4.003061,-4.003061,415.7812,98.99534,0.1989397,54.37851,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,49.1892,49.1892,0,0,0,49.1892,43.17439,0,7.105427E-15,0,21.23714,51.7781,49.1892,0,0,4.447846,314.7552,0,30.54096,-30.54096,383.5882,91.33035,0.1989397,54.10812,16.98971,0,335.9923
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,38.38225,284.2142,2.626379,0,2.626379,386.0798,91.92359,0.198927,0,2.101104,0,286.8406
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,26.36967,26.36967,0,0,0,26.36967,0,0,3.552714E-15,0,0,27.75755,26.36967,0,0,35.75587,286.5779,0,27.75755,-27.75755,356.8208,84.95717,0.198927,29.00664,0,0,286.5779
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.5976,258.8204,0,0,0,356.8208,84.95717,0.198927,0,0,0,258.8204
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,36.98261,36.98261,0,0,0,36.98261,0,0,7.105427E-15,0,0,38.92907,36.98261,0,0,66.5976,258.8204,0,38.92907,-38.92907,315.786,75.18699,0.198927,40.68087,0,0,258.8204
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,12.11598,12.11598,0,0,0,12.11598,0,0,1.776357E-15,0,0,12.75367,12.11598,0,0,109.8521,219.8913,0,12.75367,-12.75367,302.3424,71.98615,0.198927,13.32758,0,0,219.8913
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,41.96069,41.96069,0,0,0,41.96069,0,0,7.105427E-15,0,0,44.16915,41.96069,0,0,124.0229,207.1376,0,44.16915,-44.16915,255.7841,60.90084,0.198927,46.15676,0,0,207.1376
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,66.17451,66.17451,81,0,22.761,66.17451,0,0,0,0,0,0,0,14.82549,14.08421,173.0997,162.9685,14.08421,0,14.08421,269.1455,64.08214,0.1989602,72.79197,0,81,162.9685
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,62.74572,62.74572,81,0,22.761,62.74572,0,0,0,0,0,0,0,18.25428,17.34157,159.0155,175.6443,17.34157,0,17.34157,285.5972,67.99919,0.1990009,69.02029,0,81,175.6443
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,52.85323,52.85323,81,0,22.761,52.85323,0,0,0,0,0,0,0,28.14677,26.73944,141.6739,191.2517,26.73944,0,26.73944,310.9644,74.039,0.1990637,58.13855,0,81,191.2517
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,87.62923,87.62923,81,0,22.761,87.62923,0,0,0,0,0,6.978145,6.629238,0,0,114.9345,215.3172,0,6.978145,-6.978145,303.6088,72.28767,0.1990637,96.39216,0,81,215.3172
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,40.54168,40.54168,81,0,22.761,40.54168,0,0,0,0,0,0,0,40.45832,38.43541,122.688,208.3391,38.43541,0,38.43541,340.0718,80.96932,0.1991538,44.59584,0,81,208.3391
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,86.12006,86.12006,81,0,22.761,86.12006,0,0,0,0,0,5.38953,5.120053,0,0,84.25256,242.9309,0,5.38953,-5.38953,334.3908,79.61669,0.1991538,94.73206,0,81,242.9309
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,69.95401,69.95401,81,0,22.761,69.95401,1.38587,-1.776357E-15,0,0,0.9694719,0,0,11.04599,10.49369,90.24092,237.5414,11.46316,0,11.46316,345.2657,82.20596,0.19918,76.94941,0.7755775,81,238.5109
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.749849,2.749849,0,0,0,2.749849,908.4477,0,0,0,24.98094,2.894578,2.749849,0,0,78.77776,247.8582,22.08636,0,22.08636,366.2187,87.19475,0.1990736,3.024834,19.98475,0,272.8392
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,89.22823,89.22823,81,0,22.761,89.22823,52.22705,0,0,0,46.60127,8.661289,8.228225,0,0,56.69139,267.736,37.93998,0,37.93998,402.2117,95.7645,0.1991359,98.15105,37.28102,81,314.3372
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,55.28336,55.28336,0,0,0,55.28336,132.1319,0,0,0,73.04697,58.19302,55.28336,0,0,18.75141,301.882,14.85395,0,14.85395,416.3034,99.11965,0.1990644,60.8117,58.43758,0,374.9289
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,15.55373,15.55373,0,0,0,15.55373,450.3753,49.78036,0,0,70.05017,16.37235,15.55373,0,0,3.89746,315.2505,3.89746,0,3.89746,420.0009,100,0.1990457,17.1091,56.04013,0,385.3007
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,101.9419,101.9419,33.24191,0,10.6782,101.9419,92.11562,21.58863,0,0,93.90442,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990457,112.1361,75.12354,81,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,150.2115,149.7,81,0,22.761,149.7,66.50105,27.23628,0.5115019,15.53265,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990457,165.2327,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1990457,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,17.96283,17.96283,0,0,0,17.96283,529.187,76.1487,0,0,95.05695,18.90824,17.96283,0,0,0,318.7582,0,0,0,420.0009,100,0.1990457,19.75911,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,42.67721,42.67721,0,0,0,42.67721,164.3003,25.19542,0,0,70.11879,44.92338,42.67721,0,0,0,318.7582,0,0,0,420.0009,100,0.1990457,46.94493,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,16.02992,16.02992,0,0,0,16.02992,315.5668,33.7115,0,0,50.58511,16.8736,16.02992,0,0,0,318.7582,0,0,0,420.0009,100,0.1990457,17.63291,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,31.25385,31.25385,0,0,0,31.25385,76.96635,0,0,0,24.05495,32.89879,31.25385,0,0,0,318.7582,0,8.843842,-8.843842,410.6786,97.78043,0.1990457,34.37923,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,34.72969,34.72969,0,0,0,34.72969,8.470214,0,7.105427E-15,0,2.941679,36.55756,34.72969,0,0,9.82649,309.9144,0,33.61589,-33.61589,375.2444,89.34371,0.1990457,38.20266,2.353343,0,312.856
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,203.5726,149.7,81,0,22.761,149.7,0,0,53.87257,74.22982,0,72.31579,68.7,0,0,47.17747,276.2985,0,72.31579,-72.31579,299.0168,71.19434,0.1990457,223.9298,0,81,276.2985
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.5284,203.9827,68.7,0,68.7,364.1914,86.71206,0.1990689,0,0,81,203.9827
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,43.05944,43.05944,0,0,0,43.05944,0,0,0,0,0,45.32573,43.05944,0,0,58.82835,265.8127,0,45.32573,-45.32573,316.4138,75.33648,0.1990689,47.36539,0,0,265.8127
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,76.02374,76.02374,81,0,22.761,76.02374,0,0,0,0,0,0,0,4.976256,4.727444,109.1903,220.487,4.727444,0,4.727444,320.8987,76.4043,0.1990799,83.62612,0,81,220.487
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,67.33698,67.33698,81,0,22.761,67.33698,0,0,0,0,0,0,0,13.66303,12.97988,104.4628,224.7417,12.97988,0,12.97988,333.2125,79.33615,0.1991102,74.07067,0,81,224.7417
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,45.75994,45.75994,81,0,22.761,45.75994,0,0,0,0,0,0,0,35.24006,33.47806,91.48296,236.4236,33.47806,0,33.47806,364.9726,86.89806,0.1991883,50.33593,0,81,236.4236
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.0049,266.5538,0,0,0,364.9726,86.89806,0.1991883,0,0,0,266.5538
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,13.67156,13.67156,0,0,0,13.67156,0,0,1.776357E-15,0,0,14.39112,13.67156,0,0,58.0049,266.5538,0,14.39112,-14.39112,349.803,83.28626,0.1991883,15.03872,0,0,266.5538
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,82.8828,82.8828,81,0,22.761,82.8828,0,0,0,0,0,1.9819,1.882805,0,0,73.99503,252.1627,0,1.9819,-1.9819,347.7139,82.78886,0.1991883,91.17109,0,81,252.1627
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.19714,250.1808,0,0,0,347.7139,82.78886,0.1991883,0,0,0,250.1808
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.19714,250.1808,0,0,0,347.7139,82.78886,0.1991883,0,0,0,250.1808
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,62.04995,62.04995,0,0,0,62.04995,3.469019,0,7.105427E-15,0,2.152524,65.31573,62.04995,0,0,76.19714,250.1808,0,63.16321,-63.16321,281.134,66.93654,0.1991883,68.25494,1.72202,0,252.3333
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.869804,1.869804,0,0,0,1.869804,998.3133,0,0,0,18.6665,1.968214,1.869804,0,0,146.3785,187.0176,16.69828,0,16.69828,296.9754,70.70828,0.1991082,2.056784,14.9332,0,205.6841
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,129.6802,202.046,41.07409,0,41.07409,335.9417,79.98595,0.1989115,0,32.85927,0,243.1201
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,44.19691,44.19691,0,0,0,44.19691,136.0522,0,0,0,60.13085,46.52306,44.19691,0,0,88.60612,239.0127,13.60779,0,13.60779,348.8512,83.05964,0.1988464,48.6166,48.10468,0,299.1436
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,0,0,0,69.47455,0,0,0,0,74.99833,251.2597,69.47455,0,69.47455,414.7605,98.75231,0.1985148,0,55.57964,0,320.7343
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,66.73701,0,0,72.26078,0,0,0,0,5.523775,313.7868,5.523775,0,5.523775,420.0009,100,0.1984885,0,57.80863,0,386.0476
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1984885,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,34.99635,34.99635,0,0,0,34.99635,205.8154,35.18961,0,0,72.02788,36.83826,34.99635,0,0,0,318.7582,0,0,0,420.0009,100,0.1984885,38.49598,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.239447,3.239447,0,0,0,3.239447,2342.533,72.47517,0,0,75.88511,3.409945,3.239447,0,0,0,318.7582,0,0,0,420.0009,100,0.1984885,3.563392,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,123.6906,123.6906,60.56293,0,17.59042,123.6906,53.72288,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1984885,136.0596,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,107.7701,107.7701,61.43529,0,17.81113,107.7701,45.257,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1984885,118.5472,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,95.77785,95.77785,74.0574,0,21.00452,95.77785,23.87152,0,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.1984885,105.3556,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,110.2809,110.2809,81,0,22.761,110.2809,2.4785,0,0,0,2.733313,30.82203,29.28092,0,0,0,318.7582,0,28.08871,-28.08871,390.3927,92.95046,0.1984885,121.309,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.20968,290.6695,0,0,0,390.3927,92.95046,0.1984885,0,0,0,290.6695
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,16.92735,16.92735,0,0,0,16.92735,0,0,3.552714E-15,0,0,17.81826,16.92735,0,0,31.20968,290.6695,0,17.81826,-17.81826,371.6107,88.47855,0.1984885,18.62008,0,0,290.6695
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,4.647939,4.647939,0,0,0,4.647939,0,0,8.881784E-16,0,0,4.892567,4.647939,0,0,51.00775,272.8513,0,4.892567,-4.892567,366.4534,87.25064,0.1984885,5.112732,0,0,272.8513
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,25.01642,25.01642,0,0,0,25.01642,0,0,3.552714E-15,0,0,26.33308,25.01642,0,0,56.44394,267.9587,0,26.33308,-26.33308,338.6959,80.64172,0.1984885,27.51806,0,0,267.9587
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.70291,241.6256,0,0,0,338.6959,80.64172,0.1984885,0,0,0,241.6256
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,10.283,10.283,0,0,0,10.283,0,0,1.776357E-15,0,0,10.82421,10.283,0,0,85.70291,241.6256,0,10.82421,-10.82421,327.2862,77.92513,0.1984885,11.3113,0,0,241.6256
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,34.16489,34.16489,0,0,0,34.16489,0,0,0,0,0,35.96304,34.16489,0,0,97.72981,230.8014,0,35.96304,-35.96304,289.3778,68.89935,0.1984885,37.58137,0,0,230.8014
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,40.25709,40.25709,0,0,0,40.25709,0,0,0,0,0,42.37588,40.25709,0,0,137.6887,194.8384,0,42.37588,-42.37588,244.7097,58.2641,0.1984885,44.2828,0,0,194.8384
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,38.08333,38.08333,0,0,0,38.08333,0,0,7.105427E-15,0,0,40.08772,38.08333,0,0,184.7731,152.4625,0,40.08772,-40.08772,202.4536,48.20313,0.1984885,41.89167,0,0,152.4625
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,22.10106,22.10106,0,0,0,22.10106,0,0,3.552714E-15,0,0,23.26427,22.10106,0,0,229.315,112.3748,0,23.26427,-23.26427,177.9309,42.36441,0.1984885,24.31116,0,0,112.3748
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,97.59983,97.59983,81,0,22.761,97.59983,0,0,0,0,0,17.47351,16.59983,0,0,255.1642,89.11049,0,17.47351,-17.47351,159.5122,37.97901,0.1984885,107.3598,0,81,89.11049
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,29.23953,29.23953,81,0,22.761,29.23953,3.245792,0,0,0,0.9490542,0,0,51.76048,49.17245,274.5792,71.63698,50.12151,0,50.12151,207.0616,49.30029,0.1986049,32.16348,0.7592434,81,72.58604
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,224.4577,116.7463,82.77855,0,82.77855,285.5922,67.99802,0.1985617,0,11.26284,81,130.8249
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,141.6791,191.247,88.46112,0,88.46112,369.5138,87.97931,0.1984918,0,15.8089,81,211.0081
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,0,0,0,0,0,0,0,43.6047,0,0,0,0,53.21799,270.862,43.6047,0,43.6047,410.8809,97.82858,0.1982854,0,34.88376,0,314.4667
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,46.61967,0,0,56.23295,0,0,0,0,9.613285,310.1063,9.613285,0,9.613285,420.0009,100,0.1982399,0,44.98636,0,366.3392
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,68.92925,68.92925,20.25,0,7.39125,68.92925,105.9136,21.76415,0,0,73.00547,51.24132,48.67925,0,0,0,318.7582,0,0,0,420.0009,100,0.1982399,75.82218,58.40438,81,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,79.15199,79.15199,20.25,0,7.39125,79.15199,94.9643,13.16404,0,0,75.16613,62.00209,58.90199,0,0,0,318.7582,0,0,0,420.0009,100,0.1982399,87.06718,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,40.81991,40.81991,0,0,0,40.81991,168.9326,25.98981,0,0,68.95814,42.96833,40.81991,0,0,0,318.7582,0,0,0,420.0009,100,0.1982399,44.90191,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982399,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,24.19321,24.19321,0,0,0,24.19321,215.2899,26.61901,0,0,52.08554,25.46654,24.19321,0,0,0,318.7582,0,0,0,420.0009,100,0.1982399,26.61253,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,84.10542,84.10542,57.90104,0,16.91696,84.10542,32.7964,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.1982399,92.51595,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,67.28526,67.28526,58.77299,0,17.13757,67.28526,13.31685,0,0,0,8.960279,8.960279,8.512265,0,0,0,318.7582,0,0,0,420.0009,100,0.1982399,74.01379,7.168223,81,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,78.18863,78.18863,75.676,0,21.41403,78.18863,3.382682,3.996803E-15,0,0,2.644873,2.644873,2.512629,0,0,0,318.7582,0,0,0,420.0009,100,0.1982399,86.00749,2.115898,81,321.4031
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,121.9137,121.9137,81,0,22.761,121.9137,0,0,1.421085E-14,0,0,43.067,40.91365,0,0,0,318.7582,0,43.067,-43.067,374.6042,89.19131,0.1982399,134.105,0,81,318.7582
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.85222,275.6912,0,0,0,374.6042,89.19131,0.1982399,0,0,0,275.6912
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,153.2635,149.7,81,0,22.761,149.7,0,0,3.563506,18.88986,0,72.31579,68.7,0,0,47.85222,275.6912,0,72.31579,-72.31579,298.3767,71.04193,0.1982399,168.5899,0,81,275.6912
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,37.80435,37.80435,81,0,22.761,37.80435,0,0,0,0,0,0,0,43.19565,41.03587,128.2031,203.3754,41.03587,0,41.03587,337.3067,80.31097,0.1983354,41.58479,0,81,203.3754
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,120.6024,120.6024,81,0,22.761,120.6024,0,0,1.421085E-14,0,0,41.68672,39.60239,0,0,87.16724,240.3077,0,41.68672,-41.68672,293.3651,69.84869,0.1983354,132.6626,0,81,240.3077
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,22.14242,22.14242,81,0,22.761,22.14242,0,0,0,0,0,0,0,58.85757,55.9147,133.4858,198.621,55.9147,0,55.9147,346.4104,82.47851,0.1984652,24.35667,0,81,198.621
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,42.39896,42.39896,0,0,0,42.39896,0,0,7.105427E-15,0,0,44.63049,42.39896,0,0,77.57112,248.9442,0,44.63049,-44.63049,299.3658,71.27742,0.1984652,46.63885,0,0,248.9442
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,11.34397,11.34397,0,0,0,11.34397,0,0,1.776357E-15,0,0,11.94102,11.34397,0,0,127.1605,204.3137,0,11.94102,-11.94102,286.7788,68.28053,0.1984652,12.47836,0,0,204.3137
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,50.18547,50.18547,0,0,0,50.18547,0,0,0,0,0,52.82681,50.18547,0,0,140.4283,192.3727,0,52.82681,-52.82681,231.0945,55.02238,0.1984652,55.20402,0,0,192.3727
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.9546946,0.9546946,0,0,0,0.9546946,0,0,2.220446E-16,0,0,1.004942,0.9546946,0,0,199.1248,139.5459,0,1.004942,-1.004942,230.0352,54.77017,0.1984652,1.050164,0,0,139.5459
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,93.96266,93.96266,81,0,22.761,93.96266,0,0,0,0,0,13.64491,12.96266,0,0,200.2414,138.541,0,13.64491,-13.64491,215.6522,51.34565,0.1984652,103.3589,0,81,138.541
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,215.4024,124.8961,71.53141,0,71.53141,283.5128,67.50291,0.1984756,0,2.265126,81,127.7275
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,86.93552,86.93552,81,0,22.761,86.93552,21.97806,0,0,0,19.10674,6.24791,5.935515,0,0,143.871,189.2743,12.85883,0,12.85883,295.7118,70.40742,0.1984966,95.62907,15.28539,81,208.3811
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,72.29692,72.29692,81,0,22.761,72.29692,65.33196,0,0,0,47.233,0,0,8.703082,8.267928,131.0122,200.8473,55.50093,0,55.50093,348.3646,82.94378,0.1985924,79.52661,37.7864,81,248.0803
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,0,0,0,48.6801,0,0,0,0,75.51125,250.7981,48.6801,0,48.6801,394.5466,93.93948,0.1983635,0,38.94408,0,299.4782
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,163.38,149.7,81,0,22.761,149.7,39.73878,0,13.67999,30.01799,59.48896,72.31579,68.7,0,0,26.83115,294.6102,0,12.82683,-12.82683,381.0259,90.72028,0.1983635,179.718,47.59117,81,354.0992
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,41.51471,41.51471,0,0,0,41.51471,134.1901,0,0,0,55.70861,43.69969,41.51471,0,0,41.08318,281.7834,12.00892,0,12.00892,392.4186,93.43281,0.1983071,45.66618,44.56689,0,337.492
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,61.52367,0,0,90.59794,0,0,0,0,29.07426,292.5914,29.07426,0,29.07426,420.0009,100,0.1981706,0,72.47835,0,383.1893
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,22.87017,22.87017,0,0,0,22.87017,353.7037,56.81878,0,0,80.89265,24.07387,22.87017,0,0,0,318.7582,0,0,0,420.0009,100,0.1981706,25.15719,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981706,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,43.87619,43.87619,0,0,0,43.87619,164.3619,25.93027,0,0,72.11572,46.18546,43.87619,0,0,0,318.7582,0,0,0,420.0009,100,0.1981706,48.26381,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,49.66173,49.66173,0,0,0,49.66173,94.29116,0,7.105427E-15,0,46.82663,52.27551,49.66173,0,0,0,318.7582,0,5.448884,-5.448884,414.2572,98.63247,0.1981706,54.62791,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,54.75327,54.75327,0,0,0,54.75327,30.72544,7.105427E-15,0,0,16.82319,57.63502,54.75327,0,0,6.054316,313.3093,0,40.81184,-40.81184,371.2378,88.38976,0.1981706,60.2286,13.45855,0,330.1325
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,51.4008,272.4975,1.497064,0,1.497064,372.658,88.72792,0.1981636,0,1.197652,0,273.9946
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,115.2125,115.2125,81,0,22.761,115.2125,0,0,1.421085E-14,0,0,36.01318,34.21252,0,0,49.90374,273.8449,0,36.01318,-36.01318,334.6968,79.68954,0.1981636,126.7338,0,81,273.8449
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,87.88644,87.88644,81,0,22.761,87.88644,0,0,0,0,0,7.248878,6.886434,0,0,89.91838,237.8317,0,7.248878,-7.248878,327.0558,77.87027,0.1981636,96.67508,0,81,237.8317
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,65.85224,65.85224,81,0,22.761,65.85224,0,0,0,0,0,0,0,15.14776,14.39037,97.97269,230.5828,14.39037,0,14.39037,340.7077,81.12072,0.1981969,72.43746,0,81,230.5828
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,79.02419,79.02419,81,0,22.761,79.02419,0,0,0,0,0,0,0,1.975813,1.877022,83.58231,243.5341,1.877022,0,1.877022,342.4884,81.54469,0.1982012,86.92661,0,81,243.5341
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,74.95924,74.95924,81,0,22.761,74.95924,0,0,0,0,0,0,0,6.04076,5.738722,81.70529,245.2235,5.738722,0,5.738722,347.9326,82.84093,0.1982145,82.45516,0,81,245.2235
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,94.35791,94.35791,81,0,22.761,94.35791,0,0,0,0,0,14.06096,13.35791,0,0,75.96658,250.3883,0,14.06096,-14.06096,333.1111,79.312,0.1982145,103.7937,0,81,250.3883
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,80.5267,80.5267,81,0,22.761,80.5267,0,0,0,0,0,0,0,0.4733005,0.4496355,91.58986,236.3273,0.4496355,0,0.4496355,333.5376,79.41356,0.1982155,88.57937,0,81,236.3273
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,23.35473,23.35473,81,0,22.761,23.35473,0,0,0,0,0,0,0,57.64527,54.76301,91.14023,236.732,54.76301,0,54.76301,385.4904,91.78324,0.1983419,25.6902,0,81,236.732
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,31.62796,31.62796,0,0,0,31.62796,0,0,0,0,0,33.29259,31.62796,0,0,36.37722,286.0187,0,33.29259,-33.29259,350.3969,83.42767,0.1983419,34.79076,0,0,286.0187
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,102.0431,102.0431,81,0,22.761,102.0431,0,0,0,0,0,22.15058,21.04305,0,0,73.36899,252.7261,0,22.15058,-22.15058,327.0481,77.86845,0.1983419,112.2474,0,81,252.7261
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,51.98291,51.98291,81,0,22.761,51.98291,0,0,0,0,0,0,0,29.01709,27.56624,97.98075,230.5755,27.56624,0,27.56624,353.1998,84.09502,0.1984054,57.1812,0,81,230.5755
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,63.54009,63.54009,81,0,22.761,63.54009,2.30751,0,0,0,1.466194,0,0,17.45991,16.58691,70.41451,255.3852,18.05311,0,18.05311,370.3264,88.17279,0.1984459,69.8941,1.172955,81,256.8513
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,25.51346,25.51346,0,0,0,25.51346,96.60624,0,0,0,24.64759,26.85628,25.51346,0,0,52.3614,271.633,0,2.20868,-2.20868,367.9983,87.61847,0.1984459,28.06481,19.71808,0,296.2805
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,12.06873,12.06873,0,0,0,12.06873,403.8541,0,0,0,48.74005,12.70392,12.06873,0,0,54.81549,269.4243,36.03613,0,36.03613,402.1852,95.75818,0.1982773,13.2756,38.99204,0,318.1643
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,97.27271,97.27271,51.15673,0,15.21065,97.27271,69.21006,1.065814E-14,0,0,67.3225,48.54313,46.11598,0,0,18.77937,301.8568,18.77937,0,18.77937,420.0009,100,0.1983078,107,53.858,81,369.1793
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,91.64615,91.64615,22.94615,0,8.073376,91.64615,85.65376,6.182587,0,0,78.49837,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1983078,100.8108,62.7987,81,397.2566
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.3742858,0.3742858,0,0,0,0.3742858,28481.79,106.2093,0,0,106.6033,0.3939851,0.3742858,0,0,0,318.7582,0,0,0,420.0009,100,0.1983078,0.4117144,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983078,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,71.5575,71.5575,20.25,0,7.39125,71.5575,139.1681,45.57735,0,0,99.58524,54.00789,51.3075,0,0,0,318.7582,0,0,0,420.0009,100,0.1983078,78.71324,79.66819,81,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983078,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983078,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,12.16297,12.16297,0,0,0,12.16297,385.8675,34.12982,0,0,46.93295,12.80313,12.16297,0,0,0,318.7582,0,0,0,420.0009,100,0.1983078,13.37927,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,97.83353,97.83353,76.56679,0,21.6394,97.83353,22.88177,0,0,0,22.38604,22.38604,21.26674,0,0,0,318.7582,0,0,0,420.0009,100,0.1983078,107.6169,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,5.611063,5.611063,0,0,0,5.611063,54.33535,0,0,0,3.048791,5.906383,5.611063,0,0,0,318.7582,0,2.857592,-2.857592,416.9887,99.28282,0.1983078,6.17217,2.439033,0,321.807
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.175102,315.9006,0,0,0,416.9887,99.28282,0.1983078,0,0,0,315.9006
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,54.03278,54.03278,0,0,0,54.03278,0,0,7.105427E-15,0,0,56.87661,54.03278,0,0,3.175102,315.9006,0,56.87661,-56.87661,357.0355,85.00828,0.1983078,59.43605,0,0,315.9006
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,66.75666,66.75666,81,0,22.761,66.75666,0,0,0,0,0,0,0,14.24334,13.53117,66.37133,259.024,13.53117,0,13.53117,369.8723,88.06465,0.1983389,73.43233,0,81,259.024
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,53.65562,53.65562,0,0,0,53.65562,0,0,0,0,0,56.4796,53.65562,0,0,52.84016,271.2021,0,56.4796,-56.4796,310.3375,73.88974,0.1983389,59.02119,0,0,271.2021
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,44.04335,44.04335,0,0,0,44.04335,0,0,7.105427E-15,0,0,46.36142,44.04335,0,0,115.5953,214.7225,0,46.36142,-46.36142,261.4683,62.25423,0.1983389,48.44769,0,0,214.7225
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,45.03618,45.03618,0,0,0,45.03618,0,0,7.105427E-15,0,0,47.40651,45.03618,0,0,167.108,168.3611,0,47.40651,-47.40651,211.4975,50.35644,0.1983389,49.5398,0,0,168.3611
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,51.05063,51.05063,0,0,0,51.05063,0,0,7.105427E-15,0,0,53.7375,51.05063,0,0,219.7819,120.9546,0,53.7375,-53.7375,154.8531,36.86972,0.1983389,56.15569,0,0,120.9546
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,51.38625,51.38625,0,0,0,51.38625,0,0,7.105427E-15,0,0,54.09079,51.38625,0,0,279.4902,67.21705,0,54.09079,-54.09079,97.83646,23.29435,0.1983389,56.52488,0,0,67.21705
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,6.626752,6.626752,0,0,0,6.626752,0,0,8.881784E-16,0,0,6.975529,6.626752,0,0,339.5911,13.12626,0,6.975529,-6.975529,90.4836,21.54367,0.1983389,7.289428,0,0,13.12626
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.3417,6.150728,0,0,0,90.4836,21.54367,0.1983389,0,0,0,6.150728
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.3417,6.150728,0,0,0,90.4836,21.54367,0.1983389,0,0,0,6.150728
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,48.2019,48.2019,81,0,22.761,48.2019,5.492514,0,0,0,2.647496,0,0,32.7981,31.15819,347.3417,6.150728,33.80569,0,33.80569,122.5545,29.17958,0.1984147,53.02209,2.117997,81,8.798224
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,54.3272,54.3272,81,0,22.761,54.3272,48.06278,0,0,0,26.11116,0,0,26.6728,25.33916,313.536,36.57585,51.45032,0,51.45032,171.3646,40.801,0.1985149,59.75992,20.88893,81,62.68701
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,82.67361,82.67361,81,0,22.761,82.67361,48.64934,0,0,0,40.22016,1.761697,1.673612,0,0,262.0857,82.88114,38.45847,0,38.45847,207.8495,49.48787,0.1985768,90.94097,32.17613,81,123.1013
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,131.1647,131.1647,81,0,22.761,131.1647,49.57659,0,0,0,65.02699,52.80497,50.16471,0,0,223.6272,117.4938,12.22203,0,12.22203,219.4443,52.24854,0.1985964,144.2812,52.02159,81,182.5208
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,99.33775,99.33775,81,0,22.761,99.33775,79.03605,0,0,0,78.51263,19.3029,18.33775,0,0,211.4052,128.4936,59.20974,0,59.20974,275.6156,65.62263,0.1986527,109.2715,62.81011,81,207.0062
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,72.31579,0,20.56389,0,0,0,0,0,76.19404,0,0,72.31579,68.7,152.1954,181.7823,144.894,0,144.894,413.0742,98.35079,0.1983221,0,60.95523,81,257.9764
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,102.9836,102.9836,34.2836,0,10.94175,102.9836,78.37091,1.092012,0,0,80.70918,72.31579,68.7,0,0,7.30138,312.187,7.30138,0,7.30138,420.0009,100,0.1982883,113.282,64.56734,81,392.8962
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.56309,3.56309,0,0,0,3.56309,2307.053,78.45174,0,0,82.20236,3.750621,3.56309,0,0,0,318.7582,0,0,0,420.0009,100,0.1982883,3.919399,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,79.58945,79.58945,20.25,0,7.39125,79.58945,103.5807,19.97673,0,0,82.43932,62.46259,59.33945,0,0,0,318.7582,0,0,0,420.0009,100,0.1982883,87.5484,65.95145,81,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,11.05074,11.05074,0,0,0,11.05074,593.6573,53.97119,0,0,65.60355,11.63236,11.05074,0,0,0,318.7582,0,0,0,420.0009,100,0.1982883,12.15582,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,47.07819,47.07819,0,0,0,47.07819,64.29256,0,0,0,30.26777,49.55598,47.07819,0,0,0,318.7582,0,19.28821,-19.28821,399.6693,95.15916,0.1982883,51.786,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,80.37428,80.37428,81,0,22.761,80.37428,20.08652,0,0,0,16.1444,0,0,0.6257277,0.5944414,21.43135,299.47,16.73884,0,16.73884,415.5491,98.94007,0.1983156,88.4117,12.91552,81,315.6144
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,52.22415,52.22415,0,0,0,52.22415,5.59972,0,7.105427E-15,0,2.924406,54.97279,52.22415,0,0,4.69251,314.535,0,52.04838,-52.04838,360.6853,85.87729,0.1983156,57.44656,2.339525,0,317.4594
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,50.08961,50.08961,0,0,0,50.08961,0,0,7.105427E-15,0,0,52.72591,50.08961,0,0,62.52404,262.4866,0,52.72591,-52.72591,305.1073,72.64446,0.1983156,55.09857,0,0,262.4866
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.1084,209.7607,0,0,0,305.1073,72.64446,0.1983156,0,0,0,209.7607
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,52.17664,52.17664,0,0,0,52.17664,0,0,7.105427E-15,0,0,54.92278,52.17664,0,0,121.1084,209.7607,0,54.92278,-54.92278,247.2136,58.86028,0.1983156,57.39431,0,0,209.7607
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,19.3308,19.3308,0,0,0,19.3308,0,0,0,0,0,20.34821,19.3308,0,0,182.1337,154.8379,0,20.34821,-20.34821,225.7648,53.75341,0.1983156,21.26388,0,0,154.8379
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,44.55761,44.55761,0,0,0,44.55761,0,0,7.105427E-15,0,0,46.90274,44.55761,0,0,204.7428,134.4897,0,46.90274,-46.90274,176.3249,41.98204,0.1983156,49.01337,0,0,134.4897
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.857,87.58695,0,0,0,176.3249,41.98204,0.1983156,0,0,0,87.58695
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,52.18892,52.18892,0,0,0,52.18892,0,0,0,0,0,54.9357,52.18892,0,0,256.857,87.58695,0,54.9357,-54.9357,118.4176,28.19461,0.1983156,57.40781,0,0,87.58695
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.8966,32.65125,0,0,0,118.4176,28.19461,0.1983156,0,0,0,32.65125
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.8966,32.65125,0,0,0,118.4176,28.19461,0.1983156,0,0,0,32.65125
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,118.0096,112.0187,81,0,22.761,112.0187,0,0,5.990958,17.79192,0,32.65125,31.01868,0,0,317.8966,32.65125,0,32.65125,-32.65125,84.00017,20,0.1983156,129.8106,0,81,32.65125
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1983391,0,0,81,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,17.20535,17.20535,81,0,22.761,17.20535,8.169869,0,0,0,1.405655,0,0,63.79465,60.60492,285.4758,61.83,62.01057,0,62.01057,208.0031,49.52445,0.1984504,18.92588,1.124524,81,63.23565
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,49.62745,49.62745,81,0,22.761,49.62745,29.41269,0,0,0,14.59677,0,0,31.37255,29.80392,223.4652,117.6395,44.40068,0,44.40068,250.1253,59.55352,0.1985412,54.5902,11.67741,81,132.2363
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,142.6831,142.6831,81,0,22.761,142.6831,26.80033,0,0,7.251413,38.23955,64.92958,61.6831,0,0,179.0645,157.6001,0,26.69003,-26.69003,221.9915,52.85502,0.1985412,156.9514,30.59164,81,195.8397
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,71.18629,71.18629,81,0,22.761,71.18629,47.82185,0,0,0,34.0426,0,0,9.813707,9.323022,208.7201,130.9101,43.36562,0,43.36562,263.1318,62.6503,0.1986165,78.30492,27.23408,81,164.9527
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,13.40551,13.40551,81,0,22.761,13.40551,459.6187,0,0,0,61.61421,0,0,67.5945,64.21477,165.3545,169.9392,125.829,0,125.829,382.5036,91.07211,0.1984332,14.74606,49.29137,81,231.5534
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,37.29844,0,0,76.82397,0,0,0,0,39.52554,283.1852,39.52554,0,39.52554,420.0009,100,0.1982516,0,61.45918,0,360.0092
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982516,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982516,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,74.25365,74.25365,24.8006,0,8.542552,74.25365,70.10543,0,0,0,52.05585,52.05585,49.45305,0,0,0,318.7582,0,0,0,420.0009,100,0.1982516,81.67902,41.64468,81,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,26.08743,26.08743,0,0,0,26.08743,182.5385,20.15916,0,0,47.61961,27.46045,26.08743,0,0,0,318.7582,0,0,0,420.0009,100,0.1982516,28.69617,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,97.86656,97.86656,74.91485,0,21.22146,97.86656,24.68637,0,0,0,24.1597,24.1597,22.95172,0,0,0,318.7582,0,0,0,420.0009,100,0.1982516,107.6532,19.32776,81,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,87.10268,87.10268,69.38528,0,19.82248,87.10268,21.41139,7.105427E-15,0,0,18.64989,18.64989,17.7174,0,0,0,318.7582,0,0,0,420.0009,100,0.1982516,95.81295,14.91991,81,337.4081
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,26.97293,26.97293,0,0,0,26.97293,10.53422,0,0,0,2.841387,28.39255,26.97293,0,0,0,318.7582,0,25.55117,-25.55117,393.0675,93.58733,0.1982516,29.67022,2.273109,0,321.5996
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.39019,293.2071,0,0,0,393.0675,93.58733,0.1982516,0,0,0,293.2071
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,50.08382,50.08382,0,0,0,50.08382,0,0,7.105427E-15,0,0,52.71981,50.08382,0,0,28.39019,293.2071,0,52.71981,-52.71981,337.496,80.35603,0.1982516,55.09221,0,0,293.2071
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.96776,240.4872,0,0,0,337.496,80.35603,0.1982516,0,0,0,240.4872
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,32.39478,32.39478,0,0,0,32.39478,0,0,7.105427E-15,0,0,34.09977,32.39478,0,0,86.96776,240.4872,0,34.09977,-34.09977,301.5517,71.79787,0.1982516,35.63425,0,0,240.4872
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.8564,206.3875,0,0,0,301.5517,71.79787,0.1982516,0,0,0,206.3875
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.8564,206.3875,0,0,0,301.5517,71.79787,0.1982516,0,0,0,206.3875
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,51.89372,51.89372,0,0,0,51.89372,0,0,7.105427E-15,0,0,54.62497,51.89372,0,0,124.8564,206.3875,0,54.62497,-54.62497,243.9719,58.08843,0.1982516,57.0831,0,0,206.3875
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,123.7573,123.7573,81,0,22.761,123.7573,0,0,0,0,0,45.00767,42.75729,0,0,185.5508,151.7625,0,45.00767,-45.00767,196.5296,46.79268,0.1982516,136.133,0,81,151.7625
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,46.42207,46.42207,81,0,22.761,46.42207,0,0,0,0,0,0,0,34.57793,32.84903,235.5593,106.7548,32.84903,0,32.84903,227.693,54.21251,0.1983258,51.06428,0,81,106.7548
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,202.7103,136.319,68.7,0,68.7,292.8675,69.73022,0.1983492,0,0,81,136.319
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,6.888053,6.888053,79.20384,0,22.30657,6.888053,0,0,0,0,0,0,0,72.31579,68.7,134.0103,198.149,68.7,0,68.7,358.0421,85.24794,0.1984171,7.576859,0,81,198.149
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,60.48229,60.48229,0,0,0,60.48229,3.133751,0,7.105427E-15,0,1.895365,63.66557,60.48229,0,0,65.31029,259.979,0,61.77021,-61.77021,292.9305,69.74522,0.1984171,66.53053,1.516292,0,261.8743
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,133.9438,198.2088,21.99731,0,21.99731,313.799,74.71391,0.1983165,0,17.59785,0,220.2061
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,89.18264,89.18264,81,0,22.761,89.18264,48.79322,0,0,0,43.51508,8.613307,8.182642,0,0,111.9465,218.0063,34.90178,0,34.90178,346.9098,82.5974,0.1983718,98.10091,34.81207,81,261.5214
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,139.455,139.455,81,0,22.761,139.455,48.12302,0,0,3.700505,67.10995,61.53158,58.45501,0,0,77.04476,249.4179,5.578371,0,5.578371,352.2019,83.85742,0.1983806,153.4005,53.68797,81,316.5279
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,15.12484,0,0,86.59123,0,0,0,0,71.46639,254.4385,71.46639,0,71.46639,420.0009,100,0.1980547,0,69.27299,0,341.0297
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,43.19552,43.19552,0,0,0,43.19552,226.6565,52.4365,0,0,97.90547,45.46897,43.19552,0,0,0,318.7582,0,0,0,420.0009,100,0.1980547,47.51508,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,32.13449,32.13449,0,0,0,32.13449,347.0797,77.7065,0,0,111.5323,33.82578,32.13449,0,0,0,318.7582,0,0,0,420.0009,100,0.1980547,35.34794,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,124.6065,124.6065,55.90648,0,16.41234,124.6065,88.71783,38.23239,0,0,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1980547,137.0671,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,33.23124,33.23124,0,0,0,33.23124,284.1273,59.43878,0,0,94.41903,34.98026,33.23124,0,0,0,318.7582,0,0,0,420.0009,100,0.1980547,36.55437,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980547,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,58.00768,58.00768,0,0,0,58.00768,78.76452,0,0,0,45.68947,61.06072,58.00768,0,0,0,318.7582,0,15.37125,-15.37125,403.7981,96.14222,0.1980547,63.80845,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,29.81506,29.81506,0,0,0,29.81506,73.64459,0,3.552714E-15,0,21.95718,31.38427,29.81506,0,0,17.07916,303.387,0,9.427094,-9.427094,393.8611,93.77626,0.1980547,32.79656,17.56574,0,325.3441
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,27.55371,293.9599,2.181927,0,2.181927,395.9311,94.26911,0.1980448,0,1.745542,0,296.1418
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,58.47723,58.47723,0,0,0,58.47723,0,0,0,0,0,61.55498,58.47723,0,0,25.37178,295.9236,0,61.55498,-61.55498,331.0464,78.82041,0.1980448,64.32496,0,0,295.9236
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,82.04049,82.04049,81,0,22.761,82.04049,0,0,0,0,0,1.095255,1.040493,0,0,93.76621,234.3686,0,1.095255,-1.095255,329.8919,78.54553,0.1980448,90.24454,0,81,234.3686
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.98316,233.2734,68.7,0,68.7,395.0664,94.06325,0.1980685,0,0,81,233.2734
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,39.82532,39.82532,0,0,0,39.82532,0,0,7.105427E-15,0,0,41.92139,39.82532,0,0,26.28316,295.1034,0,41.92139,-41.92139,350.8774,83.54208,0.1980685,43.80785,0,0,295.1034
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.86248,253.182,0,0,0,350.8774,83.54208,0.1980685,0,0,0,253.182
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.183144,3.183144,0,0,0,3.183144,0,0,0,0,0,3.350678,3.183144,0,0,72.86248,253.182,0,3.350678,-3.350678,347.3455,82.70114,0.1980685,3.501458,0,0,253.182
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,25.33021,25.33021,0,0,0,25.33021,0,0,3.552714E-15,0,0,26.66337,25.33021,0,0,76.58546,249.8313,0,26.66337,-26.66337,319.2398,76.00933,0.1980685,27.86323,0,0,249.8313
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,78.81716,78.81716,81,0,22.761,78.81716,0,0,0,0,0,0,0,2.182835,2.073694,106.2114,223.1679,2.073694,0,2.073694,321.2071,76.47773,0.1980731,86.69888,0,81,223.1679
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,69.35811,69.35811,81,0,22.761,69.35811,0,-1.776357E-15,0,0,0,0,0,11.64189,11.0598,104.1377,225.0343,11.0598,0,11.0598,331.6993,78.97588,0.1980979,76.29392,0,81,225.0343
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.07793,234.9881,68.7,0,68.7,396.8739,94.4936,0.1981215,0,0,81,234.9881
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,28.27601,28.27601,0,0,0,28.27601,0,0,3.552714E-15,0,0,29.76422,28.27601,0,0,24.37794,296.8181,0,29.76422,-29.76422,365.4997,87.02355,0.1981215,31.10361,0,0,296.8181
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,61.86034,61.86034,0,0,0,61.86034,4.547366,0,0,0,2.813016,65.11615,61.86034,0,0,57.44929,267.0539,0,62.30313,-62.30313,299.8264,71.38709,0.1981215,68.04638,2.250413,0,269.8669
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,76.49937,76.49937,81,0,22.761,76.49937,22.83424,0,0,0,17.46805,0,0,4.500624,4.275593,126.675,204.7507,21.74365,0,21.74365,320.4542,76.29847,0.1981586,84.14931,13.97444,81,222.2188
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,104.9314,224.32,89.89614,0,89.89614,405.7372,96.6039,0.198086,0,16.95691,81,245.5162
