Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,45.19497,45.19497,0,0,0,45.19497,108.1542,0,0,0,48.88027,47.57365,45.19497,0,0,15.03521,305.2265,1.306615,0,1.306615,406.9767,96.89903,0.1980801,49.71447,39.10422,0,354.1068
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,20.90556,20.90556,0,0,0,20.90556,382.1441,44.15492,0,0,79.88937,22.00585,20.90556,0,0,13.72859,306.4025,13.72859,0,13.72859,420.0009,100,0.198018,22.99611,63.91149,0,386.2919
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,7.673541,7.673541,0,0,0,7.673541,657.8167,42.40042,0,0,50.47784,8.077412,7.673541,0,0,0,318.7582,0,0,0,420.0009,100,0.198018,8.440895,40.38227,0,369.2361
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,86.82104,86.82104,36.53469,0,11.51128,86.82104,60.96794,0,0,0,52.93299,52.93299,50.28635,0,0,0,318.7582,0,0,0,420.0009,100,0.198018,95.50314,42.3464,81,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,89.38183,89.38183,20.68183,0,7.500503,89.38183,87.38243,5.788225,0,0,78.10401,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.198018,98.32001,62.48321,81,396.8622
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,78.21615,78.21615,20.25,0,7.39125,78.21615,88.96342,8.566766,0,0,69.58376,61.01699,57.96614,0,0,0,318.7582,0,0,0,420.0009,100,0.198018,86.03776,55.66701,81,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,54.43046,54.43046,0,0,0,54.43046,100.237,7.105427E-15,0,0,54.55948,57.29522,54.43046,0,0,0,318.7582,0,2.73574,-2.73574,417.1171,99.3134,0.198018,59.87351,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,29.81146,0,0,32.85117,0,0,0,0,3.039712,316.0225,3.039712,0,3.039712,420.0009,100,0.1980042,0,26.28094,0,348.8737
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980042,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,50.87191,50.87191,0,0,0,50.87191,6.209046,0,7.105427E-15,0,3.15866,53.54937,50.87191,0,0,0,318.7582,0,50.39072,-50.39072,366.8844,87.35325,0.1980042,55.9591,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,65.44324,65.44324,81,0,22.761,65.44324,0,0,0,0,0,0,0,15.55675,14.77892,55.98969,268.3675,14.77892,0,14.77892,380.9049,90.69145,0.1980373,71.98757,0,81,268.3675
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,33.74766,33.74766,0,0,0,33.74766,0,0,0,0,0,35.52385,33.74766,0,0,41.21077,281.6685,0,35.52385,-35.52385,343.4594,81.77589,0.1980373,37.12242,0,0,281.6685
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,96.59695,96.59695,81,0,22.761,96.59695,0,0,0,0,0,16.41784,15.59694,0,0,80.68171,246.1447,0,16.41784,-16.41784,326.1535,77.65545,0.1980373,106.2566,0,81,246.1447
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,69.15525,69.15525,81,0,22.761,69.15525,0,0,0,0,0,0,0,11.84475,11.25251,98.92375,229.7269,11.25251,0,11.25251,336.8286,80.19713,0.1980624,76.07078,0,81,229.7269
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,12.51935,12.51935,0,0,0,12.51935,0,0,0,0,0,13.17826,12.51935,0,0,87.67124,239.8541,0,13.17826,-13.17826,322.9375,76.88972,0.1980624,13.77128,0,0,239.8541
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.3138,226.6759,0,0,0,322.9375,76.88972,0.1980624,0,0,0,226.6759
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.3138,226.6759,0,0,0,322.9375,76.88972,0.1980624,0,0,0,226.6759
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,47.80258,47.80258,0,0,0,47.80258,0,0,7.105427E-15,0,0,50.3185,47.80258,0,0,102.3138,226.6759,0,50.3185,-50.3185,269.8971,64.26109,0.1980624,52.58284,0,0,226.6759
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.2232,176.3573,0,0,0,269.8971,64.26109,0.1980624,0,0,0,176.3573
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,29.87844,29.87844,0,0,0,29.87844,0,0,3.552714E-15,0,0,31.45098,29.87844,0,0,158.2232,176.3573,0,31.45098,-31.45098,236.7449,56.36772,0.1980624,32.86628,0,0,176.3573
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.1687,144.9064,0,0,0,236.7449,56.36772,0.1980624,0,0,0,144.9064
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,193.1687,144.9064,2.270643,0,2.270643,238.899,56.8806,0.1980521,0,1.816514,0,147.177
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,75.22431,75.22431,81,0,22.761,75.22431,35.38974,0,0,0,26.62169,0,0,5.775686,5.486902,190.8981,146.9499,32.10859,0,32.10859,269.3599,64.13318,0.1981063,82.74674,21.29735,81,173.5716
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,176.7274,149.7,81,0,22.761,149.7,23.60956,0,27.02735,44.70008,35.34351,72.31579,68.7,0,0,158.7895,175.8477,0,36.97228,-36.97228,230.3877,54.8541,0.1981063,194.4001,28.27481,81,211.1912
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,31.87378,31.87378,81,0,22.761,31.87378,212.6497,0,0,0,67.7795,0,0,49.12622,46.66991,199.8698,138.8754,114.4494,0,114.4494,338.9639,80.70554,0.197979,35.06115,54.22359,81,206.6549
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,95.43675,95.43675,81,0,22.761,95.43675,89.61787,0,0,0,85.52839,15.19658,14.43675,0,0,85.42041,241.8799,70.33181,0,70.33181,405.6865,96.59184,0.1980092,104.9804,68.42271,81,327.4082
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,16.52721,16.52721,0,0,0,16.52721,523.662,54.06107,0,0,86.54674,17.39707,16.52721,0,0,15.0886,305.1785,15.0886,0,15.0886,420.0009,100,0.1979414,18.17994,69.2374,0,391.7252
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,119.032,119.032,50.33196,0,15.00199,119.032,78.9882,21.70542,0,0,94.0212,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979414,130.9352,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,116.5057,116.5057,53.2345,0,15.73633,116.5057,57.16565,0,0,0,66.60121,66.60121,63.27115,0,0,0,318.7582,0,0,0,420.0009,100,0.1979414,128.1562,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,75.5703,75.5703,21.51552,0,7.711428,75.5703,75.29382,0,0,0,56.89977,56.89977,54.05478,0,0,0,318.7582,0,0,0,420.0009,100,0.1979414,83.12733,45.51981,81,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,78.97276,78.97276,20.25,0,7.39125,78.97276,79.09172,0.6474824,0,0,62.46092,61.81344,58.72277,0,0,0,318.7582,0,0,0,420.0009,100,0.1979414,86.87004,49.96873,81,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,161.1593,149.7,81,0,22.761,149.7,17.01897,0,11.4593,27.57523,25.4774,72.31579,68.7,0,0,0,318.7582,0,46.83839,-46.83839,370.6288,88.24479,0.1979414,177.2752,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,63.75586,63.75586,81,0,22.761,63.75586,26.53508,0,0,0,16.91767,0,0,17.24413,16.38193,52.04265,271.9198,33.2996,0,33.2996,402.2196,95.76639,0.1980043,70.13145,13.53414,81,288.8375
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,22.04576,22.04576,0,0,0,22.04576,14.17943,0,0,0,3.125962,23.20606,22.04576,0,0,18.74305,301.8895,0,20.0801,-20.0801,381.0533,90.72681,0.1980043,24.25034,2.50077,0,305.0154
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,25.0702,25.0702,0,0,0,25.0702,0,0,3.552714E-15,0,0,26.38968,25.0702,0,0,41.05428,281.8094,0,26.38968,-26.38968,353.2362,84.10368,0.1980043,27.57722,0,0,281.8094
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,128.7964,128.7964,81,0,22.761,128.7964,0,0,0,0,0,50.31197,47.79637,0,0,70.37614,255.4197,0,50.31197,-50.31197,300.2027,71.47669,0.1980043,141.676,0,81,255.4197
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,4.849049,4.849049,77.16484,0,21.7907,4.849049,0,0,0,0,0,0,0,72.31579,68.7,126.2783,205.1077,68.7,0,68.7,365.3772,86.99441,0.1980586,5.333954,0,81,205.1077
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,4.376587,4.376587,0,0,0,4.376587,0,0,0,0,0,4.606934,4.376587,0,0,57.57833,266.9377,0,4.606934,-4.606934,360.5211,85.83819,0.1980586,4.814246,0,0,266.9377
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,28.42225,28.42225,0,0,0,28.42225,0,0,3.552714E-15,0,0,29.91816,28.42225,0,0,62.69715,262.3308,0,29.91816,-29.91816,328.9846,78.32951,0.1980586,31.26448,0,0,262.3308
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,12.96953,12.96953,0,0,0,12.96953,0,0,1.776357E-15,0,0,13.65214,12.96953,0,0,95.93955,232.4126,0,13.65214,-13.65214,314.594,74.90318,0.1980586,14.26649,0,0,232.4126
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,36.87897,36.87897,0,0,0,36.87897,0,0,0,0,0,38.81997,36.87897,0,0,111.1086,218.7605,0,38.81997,-38.81997,273.6741,65.16038,0.1980586,40.56687,0,0,218.7605
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.2419,179.9405,0,0,0,273.6741,65.16038,0.1980586,0,0,0,179.9405
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,44.54934,44.54934,0,0,0,44.54934,0,0,7.105427E-15,0,0,46.89404,44.54934,0,0,154.2419,179.9405,0,46.89404,-46.89404,224.2435,53.3912,0.1980586,49.00427,0,0,179.9405
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.3464,133.0465,0,0,0,224.2435,53.3912,0.1980586,0,0,0,133.0465
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,45.78995,45.78995,0,0,0,45.78995,0,0,7.105427E-15,0,0,48.19995,45.78995,0,0,206.3464,133.0465,0,48.19995,-48.19995,173.4363,41.29427,0.1980586,50.36894,0,0,133.0465
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,259.9019,84.84653,1.980356,0,1.980356,175.315,41.74158,0.1980497,0,1.584285,0,86.8269
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,257.9215,86.62886,27.86407,0,27.86407,201.7492,48.03542,0.1979248,0,22.29126,0,114.4929
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,119.6303,119.6303,81,0,22.761,119.6303,45.7398,0,0,0,54.71865,40.66346,38.63028,0,0,230.0574,111.7065,14.0552,0,14.0552,215.0831,51.21016,0.1979468,131.5933,43.77492,81,166.4252
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,71.13965,71.13965,81,0,22.761,71.13965,112.0882,0,0,0,79.73911,0,0,9.860354,9.367336,216.0022,124.3562,89.10645,0,89.10645,299.6169,71.33722,0.1979341,78.25361,63.79129,81,204.0953
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,32.22709,32.22709,59.54182,0,17.33208,32.22709,304.5372,0,0,0,98.14345,0,0,27.31474,25.949,126.8958,204.552,124.0924,0,124.0924,417.3413,99.36679,0.1976298,35.44979,78.51476,81,302.6955
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,74.49183,74.49183,20.25,0,7.39125,74.49183,144.7595,47.93398,0,0,107.834,57.09666,54.24183,0,0,2.803354,316.2352,2.803354,0,2.803354,420.0009,100,0.1976173,81.94101,86.2672,81,424.0692
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976173,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976173,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,46.32612,46.32612,0,0,0,46.32612,202.0581,44.84134,0,0,93.60567,48.76434,46.32612,0,0,0,318.7582,0,0,0,420.0009,100,0.1976173,50.95873,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,42.65757,42.65757,0,0,0,42.65757,156.9721,22.05779,0,0,66.96049,44.9027,42.65757,0,0,0,318.7582,0,0,0,420.0009,100,0.1976173,46.92332,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,126.7937,126.7937,81,0,22.761,126.7937,31.94942,0,0,0,40.50985,48.2039,45.7937,0,0,0,318.7582,0,7.694047,-7.694047,411.8906,98.06899,0.1976173,139.4731,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,67.501,67.501,53.7524,0,15.86736,67.501,34.10491,5.329071E-15,0,0,23.02116,14.47222,13.7486,0,0,8.548942,311.0642,8.548942,0,8.548942,420.0009,100,0.1976307,74.25111,18.41693,81,334.0853
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,3.140827,0,0,3.140827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976307,0,2.512662,0,321.899
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976307,0,0,0,318.7582
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,70.22585,70.22585,70.22585,0,20.03514,70.22585,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976307,77.24843,0,81,318.7582
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,97.87682,97.87682,81,0,22.761,97.87682,0,0,0,0,0,17.76507,16.87682,0,0,0,318.7582,0,17.76507,-17.76507,401.2748,95.54143,0.1976307,107.6645,0,81,318.7582
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,4.814066,4.814066,0,0,0,4.814066,0,0,0,0,0,5.067438,4.814066,0,0,19.73897,300.9932,0,5.067438,-5.067438,395.9333,94.26964,0.1976307,5.295473,0,0,300.9932
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,75.75945,75.75945,81,0,22.761,75.75945,0,0,0,0,0,0,0,5.240547,4.978519,25.36946,295.9257,4.978519,0,4.978519,400.6563,95.39417,0.1976417,83.3354,0,81,295.9257
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,15.19142,15.19142,0,0,0,15.19142,0,0,1.776357E-15,0,0,15.99097,15.19142,0,0,20.39094,300.4064,0,15.99097,-15.99097,383.8003,91.38085,0.1976417,16.71056,0,0,300.4064
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,34.38698,34.38698,0,0,0,34.38698,0,0,7.105427E-15,0,0,36.19682,34.38698,0,0,38.15868,284.4154,0,36.19682,-36.19682,345.6455,82.29639,0.1976417,37.82568,0,0,284.4154
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,17.45124,17.45124,0,0,0,17.45124,0,0,0,0,0,18.36973,17.45124,0,0,78.37737,248.2186,0,18.36973,-18.36973,326.2821,77.68607,0.1976417,19.19636,0,0,248.2186
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.78818,229.8489,0,0,0,326.2821,77.68607,0.1976417,0,0,0,229.8489
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,75.34083,75.34083,81,0,22.761,75.34083,0,0,0,0,0,0,0,5.65917,5.376211,98.78818,229.8489,5.376211,0,5.376211,331.3825,78.90043,0.1976536,82.87492,0,81,229.8489
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,6.473618,6.473618,78.78941,0,22.20172,6.473618,0,0,0,0,0,0,0,72.31579,68.7,93.41196,234.6875,68.7,0,68.7,396.557,94.41814,0.1977182,7.120979,0,81,234.6875
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,24.71197,296.5175,2.817197,0,2.817197,399.2296,95.05449,0.1977057,0,2.253757,0,299.3347
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,15.59721,15.59721,0,0,0,15.59721,90.23048,0,0,0,14.07344,16.41812,15.59721,0,0,21.89477,299.0529,0,2.34468,-2.34468,396.7581,94.46603,0.1977057,17.15694,11.25875,0,313.1264
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,11.45763,0,0,35.9576,0,0,0,0,24.49997,296.7083,24.49997,0,24.49997,420.0009,100,0.1975969,0,28.76608,0,332.6659
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,43.8496,43.8496,0,0,0,43.8496,102.1308,0,0,0,44.78394,46.15747,43.8496,0,0,0,318.7582,0,1.373539,-1.373539,418.553,99.65528,0.1975969,48.23456,35.82715,0,363.5422
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,53.64182,0,0,55.16797,0,0,0,0,1.526155,317.3847,1.526155,0,1.526155,420.0009,100,0.1975901,0,44.13438,0,372.5526
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,75.15881,75.15881,20.25,0,7.39125,75.15881,110.1011,24.95193,0,0,82.75068,57.79875,54.90882,0,0,0,318.7582,0,0,0,420.0009,100,0.1975901,82.6747,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,64.99152,64.99152,20.25,0,7.39125,64.99152,133.3646,39.57937,0,0,86.67571,47.09634,44.74153,0,0,0,318.7582,0,0,0,420.0009,100,0.1975901,71.49068,69.34057,81,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975901,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,37.85042,37.85042,0,0,0,37.85042,177.4313,27.31596,0,0,67.15851,39.84255,37.85042,0,0,0,318.7582,0,0,0,420.0009,100,0.1975901,41.63546,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,114.3304,114.3304,58.6171,0,17.09813,114.3304,51.29484,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1975901,125.7635,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,6.312312,6.312312,0,0,0,6.312312,258.6263,9.680763,0,0,16.3253,6.644539,6.312312,0,0,0,318.7582,0,0,0,420.0009,100,0.1975901,6.943543,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,107.8047,107.8047,81,0,22.761,107.8047,5.208887,0,0,0,5.615425,28.21548,26.8047,0,0,0,318.7582,0,22.60005,-22.60005,396.1783,94.32797,0.1975901,118.5852,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,25.11117,296.1582,3.281205,0,3.281205,399.2911,95.06912,0.1975756,0,2.624964,0,299.4394
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.82997,299.1113,0,0,0,399.2911,95.06912,0.1975756,0,0,0,299.1113
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.82997,299.1113,0,0,0,399.2911,95.06912,0.1975756,0,0,0,299.1113
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.82997,299.1113,0,0,0,399.2911,95.06912,0.1975756,0,0,0,299.1113
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,54.56181,54.56181,0,0,0,54.56181,0,0,7.105427E-15,0,0,57.43349,54.56181,0,0,21.82997,299.1113,0,57.43349,-57.43349,338.7509,80.65482,0.1975756,60.01799,0,0,299.1113
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,58.79047,58.79047,0,0,0,58.79047,0,0,0,0,0,61.8847,58.79047,0,0,85.64495,241.6778,0,61.8847,-61.8847,273.5187,65.12337,0.1975756,64.66952,0,0,241.6778
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.304359,2.304359,0,0,0,2.304359,0,0,0,0,0,2.425642,2.304359,0,0,154.4057,179.7931,0,2.425642,-2.425642,270.9619,64.5146,0.1975756,2.534795,0,0,179.7931
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,120.8993,120.8993,81,0,22.761,120.8993,0,0,0,0,0,41.99926,39.89929,0,0,157.1009,177.3674,0,41.99926,-41.99926,226.6908,53.97388,0.1975756,132.9892,0,81,177.3674
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,81.23167,81.23167,81,0,22.761,81.23167,0,0,0,0,0,0.2438646,0.2316713,0,0,203.7667,135.3682,0,0.2438646,-0.2438646,226.4337,53.91267,0.1975756,89.35484,0,81,135.3682
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,84.01365,84.01365,81,0,22.761,84.01365,0,0,0,0,0,3.172259,3.013646,0,0,204.0377,135.1243,0,3.172259,-3.172259,223.0898,53.11652,0.1975756,92.41501,0,81,135.1243
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,81.50994,81.50994,81,0,22.761,81.50994,0,0,0,0,0,0.5367787,0.5099398,0,0,207.5624,131.952,0,0.5367787,-0.5367787,222.524,52.9818,0.1975756,89.66093,0,81,131.952
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,48.64066,48.64066,81,0,22.761,48.64066,0,0,0,0,0,0,0,32.35934,30.74137,208.1588,131.4153,30.74137,0,30.74137,251.6879,59.92556,0.1976434,53.50473,0,81,131.4153
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,11.27783,11.27783,81,0,22.761,11.27783,13.44259,0,0,0,1.516032,0,0,69.72217,66.23606,177.4175,159.0825,67.75209,0,67.75209,315.9631,75.22916,0.197726,12.40561,1.212826,81,160.5985
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,92.28415,92.28415,81,0,22.761,92.28415,25.1606,0,0,0,23.21925,11.87805,11.28415,0,0,109.6654,220.0594,11.3412,0,11.3412,326.7223,77.79088,0.1977436,101.5126,18.5754,81,243.2786
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,65.06551,65.06551,81,0,22.761,65.06551,72.70895,0,0,0,47.30844,0,0,15.9345,15.13777,98.32418,230.2665,62.44621,0,62.44621,385.964,91.89601,0.1978494,71.57205,37.84675,81,277.5749
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,71.51321,71.51321,33.44725,0,10.73015,71.51321,106.2005,0,0,0,75.9474,40.06944,38.06596,0,0,35.87797,286.468,35.87797,0,35.87797,420.0009,100,0.1977737,78.66454,60.75792,81,362.4155
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,29.32786,29.32786,0,0,0,29.32786,319.5286,62.83946,0,0,93.71089,30.87143,29.32786,0,0,0,318.7582,0,0,0,420.0009,100,0.1977737,32.26064,74.96871,0,412.4691
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,148.349,148.349,79.64905,0,22.41921,148.349,65.87637,25.41117,0,13.48395,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977737,163.1839,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,65.45896,65.45896,20.25,0,7.39125,65.45896,131.7016,38.6221,0,0,86.21048,47.58838,45.20896,0,0,0,318.7582,0,0,0,420.0009,100,0.1977737,72.00486,68.96838,81,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977737,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,95.62602,95.62602,26.92602,0,9.080283,95.62602,95.26022,18.77777,0,0,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977737,105.1886,72.87485,81,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,14.66411,14.66411,0,0,0,14.66411,504.4288,58.53409,0,0,73.96999,15.4359,14.66411,0,0,0,318.7582,0,0,0,420.0009,100,0.1977737,16.13052,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,6.351937,6.351937,0,0,0,6.351937,671.4438,35.96344,0,0,42.64969,6.686249,6.351937,0,0,0,318.7582,0,0,0,420.0009,100,0.1977737,6.987131,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977737,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,71.05527,71.05527,67.90782,0,19.44868,71.05527,4.66271,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.1977737,78.1608,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,24.90395,24.90395,0,0,0,24.90395,0,0,0,0,0,26.21469,24.90395,0,0,0,318.7582,0,26.21469,-26.21469,392.3681,93.4208,0.1977737,27.39435,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,6.396338,6.396338,0,0,0,6.396338,0,0,8.881784E-16,0,0,6.732988,6.396338,0,0,29.12743,292.5435,0,6.732988,-6.732988,385.2709,91.731,0.1977737,7.035973,0,0,292.5435
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,126.1235,126.1235,81,0,22.761,126.1235,0,0,0,0,0,47.49841,45.12349,0,0,36.60853,285.8105,0,47.49841,-47.49841,335.2032,79.81013,0.1977737,138.7358,0,81,285.8105
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,108.5737,108.5737,81,0,22.761,108.5737,0,0,0,0,0,29.02498,27.57373,0,0,89.38454,238.3121,0,29.02498,-29.02498,304.6082,72.52562,0.1977737,119.4311,0,81,238.3121
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,10.23469,10.23469,81,0,22.761,10.23469,0,0,0,0,0,0,0,70.7653,67.22704,121.6345,209.2872,67.22704,0,67.22704,368.3854,87.71062,0.1978581,11.25816,0,81,209.2872
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,48.4699,48.4699,0,0,0,48.4699,0,0,0,0,0,51.02095,48.4699,0,0,54.40748,269.7915,0,51.02095,-51.02095,314.6046,74.9057,0.1978581,53.31689,0,0,269.7915
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,39.10822,39.10822,0,0,0,39.10822,0,0,7.105427E-15,0,0,41.16654,39.10822,0,0,111.0974,218.7706,0,41.16654,-41.16654,271.2112,64.57397,0.1978581,43.01904,0,0,218.7706
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,46.65496,46.65496,0,0,0,46.65496,0,0,7.105427E-15,0,0,49.11049,46.65496,0,0,156.838,177.604,0,49.11049,-49.11049,219.4442,52.24852,0.1978581,51.32046,0,0,177.604
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.4052,128.4935,0,0,0,219.4442,52.24852,0.1978581,0,0,0,128.4935
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,31.15878,31.15878,0,0,0,31.15878,0,0,3.552714E-15,0,0,32.79872,31.15878,0,0,211.4052,128.4935,0,32.79872,-32.79872,184.8714,44.0169,0.1978581,34.27466,0,0,128.4935
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,47.7315,47.7315,0,0,0,47.7315,0,0,0,0,0,50.24368,47.7315,0,0,247.8483,95.6948,0,50.24368,-50.24368,131.9099,31.40705,0.1978581,52.50465,0,0,95.6948
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,8.358309,8.358309,0,0,0,8.358309,33.53344,0,0,0,2.802829,8.79822,8.358309,0,0,303.6746,45.45112,0,5.995391,-5.995391,125.5902,29.90236,0.1978581,9.19414,2.242263,0,48.25395
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,65.2298,65.2298,81,0,22.761,65.2298,34.09097,0,0,0,22.23746,0,0,15.77021,14.9817,310.3361,39.45573,37.21916,0,37.21916,160.8994,38.30929,0.1979252,71.75277,17.78997,81,61.69319
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,207.5427,149.7,81,0,22.761,149.7,32.07538,0,57.8427,78.59697,48.01685,72.31579,68.7,0,0,273.1169,72.95297,0,24.29894,-24.29894,135.286,32.21089,0.1979252,228.297,38.41348,81,120.9698
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,56.85775,56.85775,81,0,22.761,56.85775,106.8023,0,0,0,60.72541,0,0,24.14225,22.93514,300.1158,48.65403,83.66055,0,83.66055,214.6534,51.10785,0.1979367,62.54352,48.58033,81,109.3794
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,26.78736,26.78736,81,0,22.761,26.78736,355.99,0,0,0,95.36034,0,0,54.21264,51.50201,216.4552,123.9485,146.8623,0,146.8623,353.9792,84.2806,0.1976707,29.4661,76.28827,81,219.3089
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,94.82562,94.82562,57.66332,0,16.85682,94.82562,114.6432,0,0,0,108.7111,39.11821,37.1623,0,0,69.59288,256.1246,69.59288,0,69.59288,420.0009,100,0.1975623,104.3082,86.96887,81,364.8357
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,74.54137,74.54137,20.25,0,7.39125,74.54137,149.0101,53.92538,0,0,111.0742,57.14881,54.29137,0,0,0,318.7582,0,0,0,420.0009,100,0.1975623,81.99551,88.85935,81,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,48.28522,48.28522,0,0,0,48.28522,186.3176,39.13731,0,0,89.96386,50.82655,48.28522,0,0,0,318.7582,0,0,0,420.0009,100,0.1975623,53.11374,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975623,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,30.33249,30.33249,0,0,0,30.33249,153.0661,14.49984,0,0,46.42878,31.92894,30.33249,0,0,0,318.7582,0,0,0,420.0009,100,0.1975623,33.36574,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975623,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,89.08448,89.08448,69.36288,0,19.81681,89.08448,23.30324,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1975623,97.99293,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,62.13883,62.13883,0,0,0,62.13883,5.366987,0,0,0,3.334983,65.40929,62.13883,0,0,0,318.7582,0,62.07431,-62.07431,354.5688,84.42097,0.1975623,68.35271,2.667986,0,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,41.14135,41.14135,0,0,0,41.14135,0,0,7.105427E-15,0,0,43.30668,41.14135,0,0,68.97146,256.6839,0,43.30668,-43.30668,308.9195,73.55212,0.1975623,45.25549,0,0,256.6839
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,49.93276,49.93276,0,0,0,49.93276,0,0,0,0,0,52.5608,49.93276,0,0,117.09,213.3772,0,52.5608,-52.5608,253.5156,60.36073,0.1975623,54.92604,0,0,213.3772
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.4909,160.8164,0,0,0,253.5156,60.36073,0.1975623,0,0,0,160.8164
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,21.14095,21.14095,0,0,0,21.14095,0,0,3.552714E-15,0,0,22.25363,21.14095,0,0,175.4909,160.8164,0,22.25363,-22.25363,230.0582,54.77565,0.1975623,23.25504,0,0,160.8164
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,57.08282,57.08282,0,0,0,57.08282,0,0,0,0,0,60.08718,57.08282,0,0,200.2171,138.5628,0,60.08718,-60.08718,166.7207,39.69534,0.1975623,62.7911,0,0,138.5628
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,8.153147,8.153147,0,0,0,8.153147,0,0,0,0,0,8.58226,8.153147,0,0,266.9807,78.47562,0,8.58226,-8.58226,157.6742,37.54141,0.1975623,8.968461,0,0,78.47562
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.849182,2.849182,0,0,0,2.849182,0,0,4.440892E-16,0,0,2.999139,2.849182,0,0,276.5165,69.89336,0,2.999139,-2.999139,154.5129,36.78871,0.1975623,3.134101,0,0,69.89336
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,279.8489,66.89423,0,0,0,154.5129,36.78871,0.1975623,0,0,0,66.89423
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,8.402892,8.402892,0,0,0,8.402892,0,0,0,0,0,8.84515,8.402892,0,0,279.8489,66.89423,0,8.84515,-8.84515,145.1893,34.56881,0.1975623,9.243182,0,0,66.89423
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,92.04914,92.04914,81,0,22.761,92.04914,0,0,0,0,0,11.63067,11.04914,0,0,289.6768,58.04908,0,11.63067,-11.63067,132.9295,31.64981,0.1975623,101.2541,0,81,58.04908
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,81.50475,81.50475,81,0,22.761,81.50475,0,0,0,0,0,0.5313216,0.5047556,0,0,302.5998,46.4184,0,0.5313216,-0.5313216,132.3694,31.51646,0.1975623,89.65523,0,81,46.4184
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,303.1902,45.88708,71.45542,0,71.45542,200.158,47.65656,0.1975738,0,2.204337,81,48.64251
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.227392,4.227392,76.54318,0,21.63342,4.227392,478.1848,0,0,0,20.21474,0,0,72.31579,68.7,231.7347,110.197,88.91474,0,88.91474,284.5099,67.74032,0.1975354,4.650131,16.17179,81,130.4117
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,57.99324,57.99324,81,0,22.761,57.99324,59.1425,0,0,0,34.29866,0,0,23.00676,21.85642,142.82,190.2202,56.15508,0,56.15508,337.7833,80.42443,0.1976353,63.79257,27.43892,81,224.5189
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,17.83754,17.83754,0,0,0,17.83754,138.5142,0,0,0,24.70753,18.77636,17.83754,0,0,86.66492,240.7598,5.931173,0,5.931173,343.4101,81.76414,0.1976095,19.6213,19.76603,0,265.4673
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,82.18242,82.18242,81,0,22.761,82.18242,58.25386,0,0,0,47.87443,1.24465,1.182418,0,0,80.73375,246.0979,46.62978,0,46.62978,387.647,92.29671,0.1976808,90.40066,38.29954,81,293.9723
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,83.50678,83.50678,80.22817,0,22.56573,83.50678,44.97256,0,0,0,37.55514,3.451168,3.278609,0,0,34.10397,288.0647,34.10397,0,34.10397,420.0009,100,0.1977328,91.85746,30.04411,81,325.6198
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,26.30473,26.30473,0,0,0,26.30473,239.8561,35.40432,0,0,63.09351,27.68919,26.30473,0,0,0,318.7582,0,0,0,420.0009,100,0.1977328,28.93521,50.47481,0,381.8517
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,58.54223,58.54223,0,0,0,58.54223,116.7715,6.737222,0,0,68.36063,61.6234,58.54223,0,0,0,318.7582,0,0,0,420.0009,100,0.1977328,64.39645,54.6885,0,387.1188
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,163.251,149.7,81,0,22.761,149.7,33.20595,0,13.55096,29.87605,49.7093,72.31579,68.7,0,0,0,318.7582,0,22.60648,-22.60648,396.1715,94.32636,0.1977328,179.576,39.76744,81,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,58.03468,58.03468,0,0,0,58.03468,26.28424,0,0,0,15.25397,61.08913,58.03468,0,0,25.11831,296.1517,0,45.83516,-45.83516,347.857,82.82293,0.1977328,63.83815,12.20318,0,311.4057
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,76.04627,250.3166,24.05118,0,24.05118,370.674,88.25553,0.1976283,0,19.24095,0,274.3678
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,61.2481,61.2481,0,0,0,61.2481,26.40411,0,1.421085E-14,0,16.17202,64.47169,61.2481,0,0,51.99509,271.9626,0,48.29967,-48.29967,319.7617,76.13358,0.1976283,67.37291,12.93762,0,288.1347
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,105.6614,223.663,1.349442,0,1.349442,321.0418,76.43838,0.1976224,0,1.079553,0,225.0124
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,140.5798,140.5798,81,0,22.761,140.5798,0,0,0,4.93782,0,62.71562,59.57984,0,0,104.312,224.8775,0,62.71562,-62.71562,254.9338,60.69839,0.1976224,154.6378,0,81,224.8775
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,27.75174,27.75174,81,0,22.761,27.75174,0,0,0,0,0,0,0,53.24826,50.58585,173.996,162.1618,50.58585,0,50.58585,302.9237,72.12455,0.1977316,30.52691,0,81,162.1618
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,164.1362,149.7,81,0,22.761,149.7,0,0,14.43615,30.84977,0,72.31579,68.7,0,0,123.4101,207.6891,0,72.31579,-72.31579,226.6962,53.97517,0.1977316,180.5498,0,81,207.6891
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,79.70598,79.70598,81,0,22.761,79.70598,0,0,0,0,0,0,0,1.294025,1.229324,203.761,135.3733,1.229324,0,1.229324,227.8624,54.25285,0.1977343,87.67657,0,81,135.3733
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,123.6766,123.6766,81,0,22.761,123.6766,0,0,0,0,0,44.92272,42.67659,0,0,202.5317,136.4797,0,44.92272,-44.92272,180.5097,42.97842,0.1977343,136.0443,0,81,136.4797
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,35.57689,35.57689,81,0,22.761,35.57689,0,0,0,0,0,0,0,45.42311,43.15195,252.4458,91.557,43.15195,0,43.15195,221.4473,52.72543,0.1978272,39.13458,0,81,91.557
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,76.89902,76.89902,81,0,22.761,76.89902,0,0,0,0,0,0,0,4.100974,3.895925,209.2939,130.3938,3.895925,0,3.895925,225.1432,53.60543,0.1978356,84.58893,0,81,130.3938
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,81.4967,81.4967,81,0,22.761,81.4967,0,0,0,0,0,0.5228429,0.4967007,0,0,205.3979,133.9001,0,0.5228429,-0.5228429,224.5921,53.47421,0.1978356,89.64637,0,81,133.9001
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,39.15554,39.15554,81,0,22.761,39.15554,0,0,0,0,0,0,0,41.84446,39.75224,205.9789,133.3772,39.75224,0,39.75224,262.3044,62.45331,0.1979211,43.07109,0,81,133.3772
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,103.5285,103.5285,81,0,22.761,103.5285,0,0,0,0,0,23.71423,22.52852,0,0,166.2266,169.1543,0,23.71423,-23.71423,237.3074,56.50166,0.1979211,113.8814,0,81,169.1543
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,25.62248,25.62248,81,0,22.761,25.62248,0,0,0,0,0,0,0,55.37752,52.60864,192.5758,145.44,52.60864,0,52.60864,287.2164,68.38471,0.1980339,28.18473,0,81,145.44
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,67.87925,67.87925,81,0,22.761,67.87925,1.278887,0,0,0,0.8680989,0,0,13.12075,12.46472,139.9671,192.7878,13.33282,0,13.33282,299.865,71.39628,0.198062,74.66717,0.6944791,81,193.6559
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,95.88145,95.88145,81,0,22.761,95.88145,26.32288,0,0,0,25.23876,15.66469,14.88146,0,0,126.6343,204.7873,9.574072,0,9.574072,308.9478,73.55884,0.1980764,105.4696,20.19101,81,230.0261
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,12.30615,12.30615,81,0,22.761,12.30615,360.9143,0,0,0,44.41466,0,0,68.69385,65.25916,117.0602,213.404,109.6738,0,109.6738,412.9935,98.33158,0.197975,13.53677,35.53173,81,257.8187
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,102.4679,102.4679,37.70649,0,11.80774,102.4679,73.7366,4.440892E-15,0,0,75.55637,68.16994,64.76144,0,0,7.386427,312.1104,7.386427,0,7.386427,420.0009,100,0.1979672,112.7147,60.4451,81,387.6668
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,83.08973,0,0,83.08973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979672,0,66.47178,0,401.848
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,44.9252,44.9252,0,0,0,44.9252,230.0569,56.06384,0,0,103.3535,47.28968,44.9252,0,0,0,318.7582,0,0,0,420.0009,100,0.1979672,49.41772,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,107.6645,107.6645,38.9645,0,12.12602,107.6645,92.15751,26.90513,0,0,99.22092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979672,118.4309,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,68.37539,68.37539,20.25,0,7.39125,68.37539,121.6263,32.50415,0,0,83.16245,50.6583,48.12539,0,0,0,318.7582,0,0,0,420.0009,100,0.1979672,75.21293,66.52996,81,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,45.81749,45.81749,0,0,0,45.81749,150.3288,20.64794,0,0,68.87688,48.22894,45.81749,0,0,0,318.7582,0,0,0,420.0009,100,0.1979672,50.39924,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,27.63949,27.63949,0,0,0,27.63949,195.8237,25.03048,0,0,54.12468,29.0942,27.63949,0,0,0,318.7582,0,0,0,420.0009,100,0.1979672,30.40344,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979672,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,74.63535,74.63535,52.74837,0,15.61334,74.63535,30.86866,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.1979672,82.09888,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,53.63548,53.63548,0,0,0,53.63548,6.341926,0,7.105427E-15,0,3.401522,56.45839,53.63548,0,0,0,318.7582,0,53.05687,-53.05687,364.074,86.68411,0.1979672,58.99902,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,26.92183,26.92183,0,0,0,26.92183,0,0,0,0,0,28.33876,26.92183,0,0,58.95208,265.7014,0,28.33876,-28.33876,334.2023,79.57182,0.1979672,29.61401,0,0,265.7014
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,94.6067,94.6067,81,0,22.761,94.6067,0,0,0,0,0,14.32284,13.60669,0,0,90.4396,237.3626,0,14.32284,-14.32284,319.1047,75.97716,0.1979672,104.0674,0,81,237.3626
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,43.8311,43.8311,81,0,22.761,43.8311,0,0,0,0,0,0,0,37.1689,35.31046,106.3539,223.0397,35.31046,0,35.31046,352.6031,83.95296,0.1980427,48.21421,0,81,223.0397
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,45.5132,45.5132,0,0,0,45.5132,0,0,7.105427E-15,0,0,47.90863,45.5132,0,0,71.0434,254.8192,0,47.90863,-47.90863,302.103,71.92915,0.1980427,50.06452,0,0,254.8192
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.2752,206.9105,0,0,0,302.103,71.92915,0.1980427,0,0,0,206.9105
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.2752,206.9105,0,0,0,302.103,71.92915,0.1980427,0,0,0,206.9105
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,13.62383,13.62383,0,0,0,13.62383,0,0,1.776357E-15,0,0,14.34088,13.62383,0,0,124.2752,206.9105,0,14.34088,-14.34088,286.9864,68.32996,0.1980427,14.98621,0,0,206.9105
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,19.81137,19.81137,0,0,0,19.81137,0,0,3.552714E-15,0,0,20.85407,19.81137,0,0,140.2095,192.5697,0,20.85407,-20.85407,265.0043,63.09613,0.1980427,21.7925,0,0,192.5697
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,4.99267,4.99267,0,0,0,4.99267,0,0,8.881784E-16,0,0,5.255442,4.99267,0,0,163.3807,171.7156,0,5.255442,-5.255442,259.4646,61.77715,0.1980427,5.491937,0,0,171.7156
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,45.77809,45.77809,0,0,0,45.77809,0,0,0,0,0,48.18746,45.77809,0,0,169.2201,166.4601,0,48.18746,-48.18746,208.6705,49.68336,0.1980427,50.3559,0,0,166.4601
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,38.56362,38.56362,0,0,0,38.56362,0,0,0,0,0,40.59328,38.56362,0,0,222.7617,118.2727,0,40.59328,-40.59328,165.8814,39.4955,0.1980427,42.41998,0,0,118.2727
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,267.8654,77.6794,2.698398,0,2.698398,168.4414,40.10501,0.198031,0,2.158718,0,80.37779
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,113.3748,113.3748,81,0,22.761,113.3748,9.143989,0,0,0,10.36698,34.07872,32.37479,0,0,265.167,80.10796,0,23.71174,-23.71174,143.447,34.15398,0.198031,124.7123,8.293582,81,90.47494
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,96.50504,96.50504,81,0,22.761,96.50504,26.34842,0,0,0,25.42755,16.32109,15.50503,0,0,291.5133,56.39621,9.106462,0,9.106462,152.0862,36.21091,0.1980447,106.1555,20.34204,81,81.82376
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,83.75974,83.75974,81,0,22.761,83.75974,42.7995,0,0,0,35.84875,2.904984,2.759734,0,0,282.4069,64.59203,32.94376,0,32.94376,183.3393,43.65214,0.1980943,92.1357,28.679,81,100.4408
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,29.66269,29.66269,81,0,22.761,29.66269,161.728,0,0,0,47.97287,0,0,51.33731,48.77045,249.4631,94.24142,96.74332,0,96.74332,275.1181,65.50418,0.1980489,32.62896,38.3783,81,142.2143
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,40.46917,40.46917,81,0,22.761,40.46917,138.7162,0,0,0,56.13727,0,0,40.53083,38.50429,152.7198,181.3104,94.64156,0,94.64156,364.903,86.88148,0.1980127,44.51609,44.90982,81,237.4477
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,64.89327,64.89327,64.23614,0,18.51974,64.89327,90.56403,7.105427E-15,0,0,58.76997,0.6917206,0.6571346,0,0,58.07824,266.4878,58.07824,0,58.07824,420.0009,100,0.1980315,71.3826,47.01597,81,325.2578
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,74.79246,74.79246,20.25,0,7.39125,74.79246,84.76536,5.984978,0,0,63.39809,57.41312,54.54246,0,0,0,318.7582,0,0,0,420.0009,100,0.1980315,82.27171,50.71848,81,382.1563
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,54.90351,54.90351,0,0,0,54.90351,83.51086,0,7.105427E-15,0,45.8504,57.79317,54.90351,0,0,0,318.7582,0,11.94278,-11.94278,407.412,97.00268,0.1980315,60.39386,36.68032,0,364.6086
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,23.09303,23.09303,0,0,0,23.09303,79.44008,0,0,0,18.34512,24.30845,23.09303,0,0,13.26975,306.8155,0,5.963331,-5.963331,401.1262,95.50603,0.1980315,25.40233,14.67609,0,325.1606
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,53.17659,53.17659,0,0,0,53.17659,38.85504,0,0,0,20.66178,55.97535,53.17659,0,0,19.89567,300.8521,0,35.31357,-35.31357,363.9024,86.64325,0.1980315,58.49424,16.52943,0,321.5139
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,59.13297,265.5385,14.26107,0,14.26107,377.4316,89.86449,0.1979703,0,11.40886,0,279.7996
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,53.16989,53.16989,0,0,0,53.16989,5.034913,0,7.105427E-15,0,2.677058,55.96831,53.16989,0,0,44.8719,278.3735,0,53.29125,-53.29125,321.2577,76.48978,0.1979703,58.48688,2.141646,0,281.0506
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,62.28067,62.28067,0,0,0,62.28067,0,0,7.105427E-15,0,0,65.5586,62.28067,0,0,104.0844,225.0823,0,65.5586,-65.5586,252.1529,60.03628,0.1979703,68.50874,0,0,225.0823
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.9273,159.5237,0,0,0,252.1529,60.03628,0.1979703,0,0,0,159.5237
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,17.14843,17.14843,0,0,0,17.14843,0,0,0,0,0,18.05098,17.14843,0,0,176.9273,159.5237,0,18.05098,-18.05098,233.1255,55.50595,0.1979703,18.86327,0,0,159.5237
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,47.6195,47.6195,0,0,0,47.6195,0,0,0,0,0,50.12579,47.6195,0,0,196.9839,141.4727,0,50.12579,-50.12579,180.2883,42.92569,0.1979703,52.38145,0,0,141.4727
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,85.90694,85.90694,81,0,22.761,85.90694,0,0,0,0,0,5.165205,4.906945,0,0,252.6792,91.3469,0,5.165205,-5.165205,174.8436,41.62936,0.1979703,94.49764,0,81,91.3469
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,68.72316,68.72316,81,0,22.761,68.72316,0,0,0,0,0,0,0,12.27684,11.663,258.4184,86.18169,11.663,0,11.663,185.9081,44.26376,0.197995,75.59548,0,81,86.18169
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,32.88161,32.88161,81,0,22.761,32.88161,0,0,0,0,0,0,0,48.11839,45.71247,246.7554,96.67839,45.71247,0,45.71247,229.2748,54.58913,0.1980919,36.16977,0,81,96.67839
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,23.01127,23.01127,81,0,22.761,23.01127,0,0,0,0,0,0,0,57.98873,55.08929,201.0429,137.8196,55.08929,0,55.08929,281.5371,67.03251,0.1982083,25.3124,0,81,137.8196
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,22.89981,22.89981,81,0,22.761,22.89981,0,0,0,0,0,0,0,58.10019,55.19518,145.9536,187.4,55.19518,0,55.19518,333.8998,79.4998,0.1983248,25.18979,0,81,187.4
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.75842,237.0756,68.7,0,68.7,399.0744,95.01752,0.1983466,0,0,81,237.0756
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,29.97194,29.97194,0,0,0,29.97194,0,0,3.552714E-15,0,0,31.54941,29.97194,0,0,22.05843,298.9056,0,31.54941,-31.54941,365.8184,87.09944,0.1983466,32.96913,0,0,298.9056
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,57.11332,267.3562,1.831921,0,1.831921,367.5563,87.51323,0.1983387,0,1.465537,0,269.1881
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,32.91729,32.91729,0,0,0,32.91729,70.99721,0,0,0,23.37036,34.64978,32.91729,0,0,55.2814,269.005,0,11.27942,-11.27942,355.6667,84.68239,0.1983387,36.20902,18.69629,0,292.3753
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,67.81409,257.7256,44.74187,0,44.74187,398.1126,94.78853,0.1981476,0,35.7935,0,302.4674
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,48.37592,48.37592,0,0,0,48.37592,114.3351,0,0,0,55.31063,50.92202,48.37592,0,0,23.07222,297.9932,4.388616,0,4.388616,402.276,95.77982,0.1981289,53.2135,44.2485,0,353.3039
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,25.49418,25.49418,0,0,0,25.49418,314.036,34.54132,0,0,80.06091,26.83598,25.49418,0,0,18.68361,301.943,18.68361,0,18.68361,420.0009,100,0.1980492,28.0436,64.04873,0,382.0039
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,78.68738,78.68738,20.25,0,7.39125,78.68738,123.5316,35.69072,0,0,97.20375,61.51303,58.43738,0,0,0,318.7582,0,0,0,420.0009,100,0.1980492,86.55611,77.763,81,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,113.0538,113.0538,44.35383,0,13.48952,113.0538,70.91863,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1980492,124.3592,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,149.0128,149.0128,80.31278,0,22.58713,149.0128,64.26086,23.44112,0,14.21406,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1980492,163.9141,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,40.19769,40.19769,0,0,0,40.19769,179.6969,29.92063,0,0,72.23399,42.31335,40.19769,0,0,0,318.7582,0,0,0,420.0009,100,0.1980492,44.21746,57.78719,0,390.9922
