Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,78.57395,78.57395,27.79043,0,9.298979,78.57395,68.03316,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.1980492,86.43134,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,3.847915,3.847915,0,0,0,3.847915,746.2115,24.66315,0,0,28.71358,4.050437,3.847915,0,0,0,318.7582,0,0,0,420.0009,100,0.1980492,4.232707,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,63.85808,63.85808,47.96173,0,14.40232,63.85808,26.20342,0,0,0,16.733,16.733,15.89635,0,0,0,318.7582,0,0,0,420.0009,100,0.1980492,70.24389,13.3864,81,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,69.94123,69.94123,66.7164,0,19.14725,69.94123,4.85345,6.217249E-15,0,0,3.394563,3.394563,3.224835,0,0,0,318.7582,0,0,0,420.0009,100,0.1980492,76.93536,2.715651,81,322.1528
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,23.24851,23.24851,0,0,0,23.24851,0,0,3.552714E-15,0,0,24.47212,23.24851,0,0,0,318.7582,0,24.47212,-24.47212,394.205,93.85814,0.1980492,25.57336,0,0,318.7582
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.19124,294.2861,0,0,0,394.205,93.85814,0.1980492,0,0,0,294.2861
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,9.382685,9.382685,0,0,0,9.382685,0,0,0,0,0,9.876511,9.382685,0,0,27.19124,294.2861,0,9.876511,-9.876511,383.7942,91.37939,0.1980492,10.32095,0,0,294.2861
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,16.81085,16.81085,0,0,0,16.81085,0,0,0,0,0,17.69563,16.81085,0,0,38.16514,284.4096,0,17.69563,-17.69563,365.1414,86.93825,0.1980492,18.49193,0,0,284.4096
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,23.61028,23.61028,0,0,0,23.61028,0,0,3.552714E-15,0,0,24.85292,23.61028,0,0,57.82695,266.714,0,24.85292,-24.85292,338.9441,80.70081,0.1980492,25.9713,0,0,266.714
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,56.81054,56.81054,0,0,0,56.81054,0,0,7.105427E-15,0,0,59.80056,56.81054,0,0,85.44131,241.8611,0,59.80056,-59.80056,275.9088,65.69243,0.1980492,62.49159,0,0,241.8611
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,63.21989,63.21989,81,0,22.761,63.21989,0,0,0,0,0,0,0,17.78012,16.89111,151.8864,182.0605,16.89111,0,16.89111,291.9331,69.50774,0.1980848,69.54188,0,81,182.0605
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,33.92622,33.92622,81,0,22.761,33.92622,0,0,0,0,0,0,0,47.07378,44.72009,134.9953,197.2625,44.72009,0,44.72009,334.3583,79.60896,0.1981788,37.31885,0,81,197.2625
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,50.85833,50.85833,81,0,22.761,50.85833,0,0,0,0,0,0,0,30.14167,28.63459,90.27518,237.5106,28.63459,0,28.63459,361.5234,86.07684,0.198239,55.94416,0,81,237.5106
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,20.65402,20.65402,0,0,0,20.65402,0,0,0,0,0,21.74108,20.65402,0,0,61.6406,263.2817,0,21.74108,-21.74108,338.6063,80.62039,0.198239,22.71943,0,0,263.2817
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,85.56826,85.56826,81,0,22.761,85.56826,0,0,0,0,0,4.808695,4.56826,0,0,85.79735,241.5406,0,4.808695,-4.808695,333.5375,79.41354,0.198239,94.12508,0,81,241.5406
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,59.39791,59.39791,81,0,22.761,59.39791,3.367597,0,0,0,2.000282,0,0,21.60209,20.52198,91.14034,236.7319,22.52227,0,22.52227,354.904,84.50079,0.1982849,65.3377,1.600226,81,238.7322
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,29.70549,29.70549,0,0,0,29.70549,25.63458,0,0,0,7.614879,31.26894,29.70549,0,0,68.61808,257.002,0,23.65406,-23.65406,329.9705,78.56423,0.1982849,32.67604,6.091903,0,264.6168
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,180.0558,149.7,81,0,22.761,149.7,12.28819,0,30.35583,48.36141,18.39542,72.31579,68.7,0,0,94.90037,233.3479,0,53.92036,-53.92036,273.1334,65.03163,0.1982849,198.0614,14.71634,81,251.7433
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,114.9547,114.9547,81,0,22.761,114.9547,32.41021,0,0,0,37.25707,35.74183,33.95473,0,0,154.8119,179.4275,1.515248,0,1.515248,274.5709,65.37389,0.1982872,126.4502,29.80566,81,216.6846
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,132.7858,132.7858,81,0,22.761,132.7858,34.48429,0,0,0,45.79023,54.51131,51.78575,0,0,153.2966,180.7912,0,8.721086,-8.721086,265.3781,63.18512,0.1982872,146.0643,36.63218,81,226.5815
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,41.66805,41.66805,81,0,22.761,41.66805,89.11674,0,0,0,37.13321,0,0,39.33195,37.36535,162.9867,172.0702,74.49857,0,74.49857,336.0536,80.0126,0.1983366,45.83485,29.70657,81,209.2034
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,112.9228,112.9228,81,0,22.761,112.9228,68.42862,0,0,0,77.27151,33.60295,31.9228,0,0,88.48817,239.1189,43.66856,0,43.66856,377.4812,89.8763,0.1983725,124.2151,61.81721,81,316.3904
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,37.95006,37.95006,0,0,0,37.95006,168.9427,0,0,0,64.11388,39.94743,37.95006,0,0,44.8196,278.4206,24.16644,0,24.16644,400.4075,95.33494,0.1982699,41.74507,51.2911,0,342.5345
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,128.8541,128.8541,81,0,22.761,128.8541,54.9213,0,0,0,70.76836,50.37277,47.85413,0,0,20.65316,300.1704,20.39559,0,20.39559,419.7565,99.94182,0.1982999,141.7395,56.61469,81,370.9388
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,79.58241,79.58241,52.7449,0,15.61246,79.58241,35.82147,2.942091E-15,0,0,28.50759,28.25002,26.83751,0,0,0.2575745,318.5264,0.2575745,0,0.2575745,420.0009,100,0.1983003,87.54065,22.80607,81,347.034
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,69.7919,69.7919,47.84719,0,14.37334,69.7919,33.09796,3.552714E-15,0,0,23.0997,23.0997,21.94471,0,0,0,318.7582,0,0,0,420.0009,100,0.1983003,76.77109,18.47976,81,341.8579
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,111.3792,111.3792,81,0,22.761,111.3792,12.84824,3.552714E-15,0,0,14.31027,31.97807,30.37917,0,0,0,318.7582,0,17.6678,-17.6678,401.3773,95.56584,0.1983003,122.5171,11.44821,81,333.0685
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,88.12641,88.12641,81,0,22.761,88.12641,4.044628,0,0,0,3.564386,7.501485,7.126411,0,0,19.63089,301.0904,0,3.9371,-3.9371,397.2273,94.57774,0.1983003,96.93905,2.851509,81,304.6548
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,183.1953,149.7,81,0,22.761,149.7,0,0,33.49526,51.81478,0,72.31579,68.7,0,0,24.00545,297.1533,0,72.31579,-72.31579,320.9997,76.42835,0.1983003,201.5148,0,81,297.1533
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,152.5431,149.7,81,0,22.761,149.7,0,0,2.843087,18.0974,0,72.31579,68.7,0,0,104.3563,224.8375,0,72.31579,-72.31579,244.7722,58.27898,0.1983003,167.7974,0,81,224.8375
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,128.9179,128.9179,81,0,22.761,128.9179,0,0,0,0,0,50.43988,47.91789,0,0,184.7072,152.5217,0,50.43988,-50.43988,191.6039,45.61988,0.1983003,141.8097,0,81,152.5217
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,240.7515,102.0819,68.7,0,68.7,256.7784,61.1376,0.198322,0,0,81,102.0819
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,24.3902,24.3902,81,0,22.761,24.3902,0,0,0,0,0,0,0,56.6098,53.77931,172.0515,163.9119,53.77931,0,53.77931,307.798,73.28509,0.198434,26.82922,0,81,163.9119
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,116.3249,116.3249,81,0,22.761,116.3249,0,0,0,0,0,37.18415,35.32494,0,0,118.2722,212.3132,0,37.18415,-37.18415,268.6024,63.95284,0.198434,127.9574,0,81,212.3132
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,32.3498,32.3498,81,0,22.761,32.3498,0,0,0,0,0,0,0,48.6502,46.21769,159.5879,175.1291,46.21769,0,46.21769,312.4484,74.39233,0.19853,35.58478,0,81,175.1291
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,40.49266,40.49266,81,0,22.761,40.49266,0,0,0,0,0,0,0,40.50734,38.48198,113.3702,216.725,38.48198,0,38.48198,348.9556,83.0845,0.1986098,44.54192,0,81,216.725
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,43.83455,43.83455,0,0,0,43.83455,0,0,7.105427E-15,0,0,46.14163,43.83455,0,0,74.88825,251.3588,0,46.14163,-46.14163,300.3181,71.50416,0.1986098,48.21801,0,0,251.3588
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,7.67777,7.67777,0,0,0,7.67777,0,0,1.776357E-15,0,0,8.081863,7.67777,0,0,126.1567,205.2172,0,8.081863,-8.081863,291.799,69.47582,0.1986098,8.445547,0,0,205.2172
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,29.97425,29.97425,0,0,0,29.97425,0,0,0,0,0,31.55185,29.97425,0,0,135.1366,197.1353,0,31.55185,-31.55185,258.5405,61.55713,0.1986098,32.97168,0,0,197.1353
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,43.4692,43.4692,0,0,0,43.4692,5.400489,0,0,0,2.347549,45.75705,43.4692,0,0,170.1942,165.5835,0,43.4095,-43.4095,212.7828,50.66248,0.1986098,47.81612,1.878039,0,167.931
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.1008557,0.1008557,0,0,0,0.1008557,18970.09,0,0,0,19.13242,0.1061639,0.1008557,0,0,218.427,122.174,19.02625,0,19.02625,230.8327,54.96006,0.1985294,0.1109413,15.30593,0,141.3064
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,66.50414,66.50414,81,0,22.761,66.50414,53.76783,0,0,0,35.75783,0,0,14.49587,13.77108,199.4007,139.2976,49.5289,0,49.5289,277.82,66.14748,0.19861,73.15455,28.60626,81,175.0554
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.051507,3.051507,75.36729,0,21.33593,3.051507,2341.496,0,0,0,71.4509,0,0,72.31579,68.7,149.8718,183.8736,140.1509,0,140.1509,410.7788,97.80428,0.1983483,3.356658,57.16072,81,255.3245
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,90.9503,90.9503,22.2503,0,7.897327,90.9503,94.26511,3.697707,0,0,85.73441,72.31579,68.7,0,0,9.720906,310.0094,9.720906,0,9.720906,420.0009,100,0.1983074,100.0453,68.58752,81,395.7438
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,50.96092,50.96092,0,0,0,50.96092,170.8993,33.4488,0,0,87.09188,53.64308,50.96092,0,0,0,318.7582,0,0,0,420.0009,100,0.1983074,56.05701,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983074,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,70.64999,70.64999,20.25,0,7.39125,70.64999,112.3131,26.29658,0,0,79.34921,53.05263,50.39999,0,0,0,318.7582,0,0,0,420.0009,100,0.1983074,77.715,63.47936,81,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,182.4903,149.7,81,0,22.761,149.7,41.51442,0,32.79029,51.03932,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1983074,200.7393,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,16.73835,16.73835,0,0,0,16.73835,351.4483,29.90878,0,0,58.82664,17.61932,16.73835,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1982599,18.41219,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,27.89113,27.89113,0,0,0,27.89113,102.6248,0,0,0,28.62321,29.35909,27.89113,0,0,0,318.7582,0,0.7358783,-0.7358783,419.2252,99.81532,0.1982599,30.68024,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,133.6658,133.6658,81,0,22.761,133.6658,15.98971,0,0,0,21.37277,55.43766,52.66578,0,0,0.8176425,318.0223,0,34.06489,-34.06489,383.3176,91.26591,0.1982599,147.0323,17.09822,81,339.3951
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,41.22193,41.22193,0,0,0,41.22193,8.376079,0,0,0,3.452781,43.39151,41.22193,0,0,38.66752,283.9575,0,39.93873,-39.93873,341.2185,81.24234,0.1982599,45.34413,2.762225,0,287.4102
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.04388,244.0187,0,0,0,341.2185,81.24234,0.1982599,0,0,0,244.0187
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,117.6073,117.6073,81,0,22.761,117.6073,0,0,1.421085E-14,0,0,38.53399,36.60729,0,0,83.04388,244.0187,0,38.53399,-38.53399,300.6001,71.57131,0.1982599,129.368,0,81,244.0187
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,107.3741,107.3741,81,0,22.761,107.3741,0,0,0,0,0,27.76225,26.37413,0,0,125.8594,205.4847,0,27.76225,-27.76225,271.3361,64.60371,0.1982599,118.1115,0,81,205.4847
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,36.70244,36.70244,81,0,22.761,36.70244,0,0,0,0,0,0,0,44.29756,42.08268,156.7064,177.7225,42.08268,0,42.08268,311.2593,74.1092,0.1983469,40.37268,0,81,177.7225
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,114.6237,215.5969,68.7,0,68.7,376.4338,89.62691,0.1983683,0,0,81,215.5969
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,81.70878,81.70878,81,0,22.761,81.70878,0,0,0,0,0,0.7460812,0.7087771,0,0,45.92368,277.4269,0,0.7460812,-0.7460812,375.6474,89.43967,0.1983683,89.87965,0,81,277.4269
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,15.95886,15.95886,0,0,0,15.95886,0,0,1.776357E-15,0,0,16.7988,15.95886,0,0,46.75266,276.6808,0,16.7988,-16.7988,357.9399,85.22361,0.1983683,17.55474,0,0,276.6808
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,62.80107,62.80107,81,0,22.761,62.80107,0,0,0,0,0,0,0,18.19893,17.28898,65.41799,259.882,17.28898,0,17.28898,374.3416,89.12878,0.1984039,69.08118,0,81,259.882
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,46.08007,46.08007,0,0,0,46.08007,0,0,7.105427E-15,0,0,48.50534,46.08007,0,0,48.12901,275.4421,0,48.50534,-48.50534,323.2126,76.95522,0.1984039,50.68808,0,0,275.4421
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,52.47386,52.47386,0,0,0,52.47386,0,0,7.105427E-15,0,0,55.23564,52.47386,0,0,102.0238,226.9368,0,55.23564,-55.23564,264.9891,63.09251,0.1984039,57.72124,0,0,226.9368
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,44.88112,44.88112,0,0,0,44.88112,0,0,0,0,0,47.24329,44.88112,0,0,163.3968,171.7011,0,47.24329,-47.24329,215.1903,51.23568,0.1984039,49.36924,0,0,171.7011
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,94.96695,94.96695,81,0,22.761,94.96695,2.762867,0,1.421085E-14,0,2.623811,14.70205,13.96695,0,0,215.8893,124.4579,0,12.07824,-12.07824,202.4587,48.20435,0.1984039,104.4636,2.099049,81,127.0817
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,111.6487,111.6487,81,0,22.761,111.6487,13.72416,0,1.421085E-14,0,15.32285,32.26184,30.64874,0,0,229.3096,112.3796,0,16.93899,-16.93899,184.6034,43.95311,0.1984039,122.8136,12.25828,81,127.7025
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,82.37768,82.37768,81,0,22.761,82.37768,39.39647,0,0,0,32.4539,1.450184,1.377675,0,0,248.1307,95.44063,31.00372,0,31.00372,214.0161,50.95612,0.1984489,90.61544,25.96312,81,127.8945
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,42.7168,42.7168,81,0,22.761,42.7168,131.2313,0,0,0,56.05779,0,0,38.2832,36.36904,217.127,123.344,92.42683,0,92.42683,301.6999,71.83317,0.1984222,46.98848,44.84623,81,179.4018
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,9.386449,9.386449,48.84916,0,14.62684,9.386449,929.1111,0,0,0,87.21054,0,0,39.46272,37.48958,124.7001,206.5281,124.7001,0,124.7001,420.0009,100,0.1980709,10.32509,69.76843,81,293.7386
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,156.2217,149.7,81,0,22.761,149.7,60.00041,17.50482,6.521657,22.14382,89.82061,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1980709,171.8438,71.85649,81,408.5788
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,16.6088,16.6088,0,0,0,16.6088,541.8644,72.51424,0,0,89.99718,17.48295,16.6088,0,0,0,318.7582,0,0,0,420.0009,100,0.1980709,18.26968,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,44.44115,44.44115,0,0,0,44.44115,200.7261,42.42482,0,0,89.20498,46.78016,44.44115,0,0,0,318.7582,0,0,0,420.0009,100,0.1980709,48.88527,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,108.7326,108.7326,48.59875,0,14.56349,108.7326,58.2151,7.105427E-15,0,0,63.2988,63.2988,60.13386,0,0,0,318.7582,0,0,0,420.0009,100,0.1980709,119.6059,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980709,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980709,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,128.3125,128.3125,81,0,22.761,128.3125,9.961868,0,0,0,12.78233,49.80268,47.31254,0,0,0,318.7582,0,37.02035,-37.02035,380.978,90.70885,0.1980709,141.1438,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,33.60287,33.60287,0,0,0,33.60287,9.959525,0,0,0,3.346687,35.37145,33.60287,0,0,41.13372,281.7379,0,32.02476,-32.02476,347.2209,82.67148,0.1980709,36.96317,2.677349,0,285.0846
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,153.9916,149.7,81,0,22.761,149.7,0,0,4.291602,19.69076,0,72.31579,68.7,0,0,76.71679,249.7131,0,72.31579,-72.31579,270.9934,64.5221,0.1980709,169.3908,0,81,249.7131
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,110.2383,110.2383,81,0,22.761,110.2383,0,0,0,0,0,30.77721,29.23835,0,0,157.0677,177.3973,0,30.77721,-30.77721,238.5513,56.79782,0.1980709,121.2622,0,81,177.3973
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,61.0381,61.0381,81,0,22.761,61.0381,0,0,0,0,0,0,0,19.9619,18.96381,191.2646,146.6201,18.96381,0,18.96381,256.542,61.0813,0.1981099,67.14191,0,81,146.6201
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,56.00471,56.00471,81,0,22.761,56.00471,0,3.552714E-15,0,0,0,0,0,24.99529,23.74552,172.3008,163.6875,23.74552,0,23.74552,279.069,66.44486,0.1981587,61.60518,0,81,163.6875
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,88.14925,88.14925,81,0,22.761,88.14925,0,0,0,0,0,7.525533,7.149256,0,0,148.5552,185.0585,0,7.525533,-7.525533,271.1364,64.55614,0.1981587,96.96418,0,81,185.0585
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,51.23146,51.23146,81,0,22.761,51.23146,0,0,0,0,0,0,0,29.76854,28.28011,156.9169,177.533,28.28011,0,28.28011,297.9652,70.94396,0.1982168,56.35461,0,81,177.533
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,7.689656,7.689656,80.00545,0,22.50938,7.689656,0,0,0,0,0,0,0,72.31579,68.7,128.6368,202.9851,68.7,0,68.7,363.1398,86.46168,0.1982835,8.458621,0,81,202.9851
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,31.03848,31.03848,0,0,0,31.03848,0,0,3.552714E-15,0,0,32.67208,31.03848,0,0,59.93683,264.8151,0,32.67208,-32.67208,328.7004,78.26184,0.1982835,34.14232,0,0,264.8151
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,79.17115,79.17115,81,0,22.761,79.17115,0,0,0,0,0,0,0,1.82885,1.737408,96.23914,232.143,1.737408,0,1.737408,330.3486,78.65427,0.198287,87.08826,0,81,232.143
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,14.51721,14.51721,81,0,22.761,14.51721,0,0,0,0,0,0,0,66.4828,63.15865,94.50173,233.7067,63.15865,0,63.15865,390.2662,92.92033,0.1983824,15.96893,0,81,233.7067
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.34307,290.5495,0,0,0,390.2662,92.92033,0.1983824,0,0,0,290.5495
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,37.0206,37.0206,0,0,0,37.0206,5.944234,0,7.105427E-15,0,2.200591,38.96905,37.0206,0,0,31.34307,290.5495,0,36.76846,-36.76846,351.5088,83.69241,0.1983824,40.72265,1.760473,0,292.7501
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,66.89799,66.89799,81,0,22.761,66.89799,32.00411,0,0,0,21.41011,0,0,14.10201,13.39691,72.19691,253.781,34.80702,0,34.80702,384.5297,91.5545,0.1984405,73.58779,17.12809,81,275.1911
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,159.0405,149.7,81,0,22.761,149.7,29.90954,0,9.340481,25.24453,44.77459,72.31579,68.7,0,0,37.3899,285.1073,0,27.5412,-27.5412,355.4987,84.64238,0.1984405,174.9445,35.81967,81,329.8819
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,0,0,0,0,0.4145069,0,0,68.40574,0,0,0,0,67.99123,257.5661,67.99123,0,67.99123,420.0009,100,0.1981586,0,54.72459,0,325.9719
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,61.42053,61.42053,0,0,0,61.42053,118.7917,8.30928,0,0,72.96247,64.65319,61.42053,0,0,0,318.7582,0,0,0,420.0009,100,0.1981586,67.56258,58.36998,0,391.7207
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,108.2077,108.2077,39.50773,0,12.26346,108.2077,92.39198,27.65947,0,0,99.97526,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1981586,119.0285,79.98021,81,418.7335
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981586,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981586,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981586,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,62.15973,62.15973,0,0,0,62.15973,77.68304,0,0,0,48.28757,65.4313,62.15973,0,0,0,318.7582,0,17.14373,-17.14373,401.9298,95.69737,0.1981586,68.3757,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,58.82766,58.82766,0,0,0,58.82766,72.32362,0,7.105427E-15,0,42.54629,61.92385,58.82766,0,0,19.04859,301.6145,0,19.37756,-19.37756,381.504,90.83411,0.1981586,64.71043,34.03703,0,344.1608
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,82.59073,82.59073,81,0,22.761,82.59073,28.27086,0,0,0,23.34911,1.674453,1.590731,0,0,40.57921,282.2369,21.67466,0,21.67466,402.0664,95.7299,0.1981898,90.8498,18.67929,81,305.5861
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,18.90455,301.7441,3.623837,0,3.623837,405.5043,96.54845,0.1981748,0,2.89907,0,305.368
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,58.55709,58.55709,0,0,0,58.55709,0,0,7.105427E-15,0,0,61.63905,58.55709,0,0,15.28071,305.0056,0,61.63905,-61.63905,340.531,81.07865,0.1981748,64.4128,0,0,305.0056
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,124.3699,124.3699,81,0,22.761,124.3699,0,0,0,0,0,45.65249,43.36987,0,0,83.76855,243.3665,0,45.65249,-45.65249,292.4091,69.62107,0.1981748,136.8069,0,81,243.3665
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,58.67211,58.67211,81,0,22.761,58.67211,0,0,0,0,0,0,0,22.32789,21.21149,134.4935,197.7141,21.21149,0,21.21149,312.532,74.41225,0.198218,64.53932,0,81,197.7141
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,49.54676,49.54676,81,0,22.761,49.54676,0,0,0,0,0,0,0,31.45324,29.88058,113.282,216.8044,29.88058,0,29.88058,340.8793,81.16157,0.1982789,54.50143,0,81,216.8044
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,57.17155,57.17155,0,0,0,57.17155,0,0,7.105427E-15,0,0,60.18058,57.17155,0,0,83.40147,243.6969,0,60.18058,-60.18058,277.4434,66.05781,0.1982789,62.88871,0,0,243.6969
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,25.27598,25.27598,0,0,0,25.27598,0,0,3.552714E-15,0,0,26.6063,25.27598,0,0,150.2688,183.5163,0,26.6063,-26.6063,249.3979,59.38033,0.1982789,27.80358,0,0,183.5163
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,23.23029,23.23029,0,0,0,23.23029,0,0,3.552714E-15,0,0,24.45294,23.23029,0,0,179.8313,156.91,0,24.45294,-24.45294,223.6222,53.24327,0.1982789,25.55332,0,0,156.91
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,75.66218,75.66218,81,0,22.761,75.66218,0,0,0,0,0,0,0,5.33782,5.070929,207.0013,132.4571,5.070929,0,5.070929,228.4329,54.38868,0.1982893,83.2284,0,81,132.4571
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,30.75538,30.75538,81,0,22.761,30.75538,0,0,0,0,0,0,0,50.24461,47.73238,201.9303,137.0209,47.73238,0,47.73238,273.7158,65.1703,0.1983864,33.83092,0,81,137.0209
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,76.26953,76.26953,81,0,22.761,76.26953,0,0,0,0,0,0,0,4.730469,4.493946,154.198,179.9801,4.493946,0,4.493946,277.9792,66.18538,0.1983955,83.89648,0,81,179.9801
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,17.28518,17.28518,81,0,22.761,17.28518,0,0,0,0,0,0,0,63.71481,60.52907,149.704,184.0246,60.52907,0,60.52907,335.4021,79.85748,0.198501,19.0137,0,81,184.0246
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,101.4792,101.4792,81,0,22.761,101.4792,2.347949,0,0,0,2.38268,21.55707,20.47922,0,0,89.17493,238.5008,0,19.17439,-19.17439,315.1905,75.0452,0.198501,111.6271,1.906144,81,240.8835
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,61.29715,61.29715,81,0,22.761,61.29715,27.94734,0,0,0,17.13093,0,0,19.70285,18.7177,110.4798,219.3264,35.84863,0,35.84863,349.1995,83.14257,0.1985633,67.42687,13.70474,81,236.4573
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,31.96498,31.96498,0,0,0,31.96498,61.02344,0,3.552714E-15,0,19.50613,33.64735,31.96498,0,0,74.63118,251.5902,0,14.14122,-14.14122,334.2933,79.59349,0.1985633,35.16148,15.6049,0,271.0963
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,72.82394,72.82394,81,0,22.761,72.82394,43.97903,0,0,0,32.02726,0,0,8.176066,7.767263,90.34364,237.4489,39.79452,0,39.79452,372.0457,88.58214,0.1986246,80.10632,25.62181,81,269.4762
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,3.745854,3.745854,0,0,0,3.745854,1100.691,0,0,0,41.23029,3.943005,3.745854,0,0,50.54912,273.264,37.28728,0,37.28728,407.4196,97.00446,0.1984708,4.12044,32.98423,0,314.4943
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,142.658,142.658,81,0,22.761,142.658,27.60695,0,0,7.223786,39.38351,64.90314,61.65799,0,0,13.26184,306.8226,0,25.51963,-25.51963,380.5195,90.5997,0.1984708,156.9238,31.50681,81,346.2061
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,48.97233,48.97233,0,0,0,48.97233,157.5329,0,0,0,77.14752,51.54982,48.97233,0,0,41.61698,281.3029,25.5977,0,25.5977,404.8036,96.38162,0.1983654,53.86956,61.71802,0,358.4505
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,81.48227,81.48227,45.37932,0,13.74897,81.48227,66.29956,0,0,0,54.02239,38.00311,36.10295,0,0,16.01928,304.3409,16.01928,0,16.01928,420.0009,100,0.1983882,89.6305,43.21791,81,358.3633
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,107.6466,107.6466,56.15613,0,16.4755,107.6466,50.35041,0,0,0,54.20051,54.20051,51.49048,0,0,0,318.7582,0,0,0,420.0009,100,0.1983882,118.4113,43.36041,81,372.9587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983882,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,63.72783,63.72783,35.30388,0,11.19988,63.72783,46.94958,0,0,0,29.91995,29.91995,28.42395,0,0,0,318.7582,0,0,0,420.0009,100,0.1983882,70.10062,23.93596,81,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,10.48218,0,0,10.48218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983882,0,8.385742,0,329.2404
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,110.1789,110.1789,81,0,22.761,110.1789,1.046242,0,0,0,1.152737,30.7146,29.17887,0,0,0,318.7582,0,29.56186,-29.56186,388.8399,92.58074,0.1983882,121.1968,0.9221898,81,319.9109
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,40.56342,40.56342,0,0,0,40.56342,0,0,0,0,0,42.69833,40.56342,0,0,32.84652,289.1964,0,42.69833,-42.69833,343.8319,81.86458,0.1983882,44.61975,0,0,289.1964
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,37.07565,37.07565,0,0,0,37.07565,0,0,0,0,0,39.02699,37.07565,0,0,80.2891,246.498,0,39.02699,-39.02699,302.6938,72.06982,0.1983882,40.78321,0,0,246.498
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.6524,207.471,0,0,0,302.6938,72.06982,0.1983882,0,0,0,207.471
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,122.5915,122.5915,81,0,22.761,122.5915,0,0,0,0,0,43.78054,41.59151,0,0,123.6524,207.471,0,43.78054,-43.78054,256.5451,61.08205,0.1983882,134.8507,0,81,207.471
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,172.2975,163.6905,68.7,0,68.7,321.7196,76.59976,0.1984091,0,0,81,163.6905
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,74.62743,74.62743,81,0,22.761,74.62743,0,0,0,0,0,0,0,6.372573,6.053945,103.5975,225.5205,6.053945,0,6.053945,327.4629,77.96721,0.1984213,82.09017,0,81,225.5205
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,27.05243,27.05243,81,0,22.761,27.05243,0,0,0,0,0,0,0,53.94757,51.25019,97.54353,230.9691,51.25019,0,51.25019,376.0831,89.54342,0.1985247,29.75767,0,81,230.9691
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,14.35365,14.35365,0,0,0,14.35365,0,0,0,0,0,15.10911,14.35365,0,0,46.29333,277.0942,0,15.10911,-15.10911,360.1567,85.75143,0.1985247,15.78902,0,0,277.0942
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,55.48899,55.48899,0,0,0,55.48899,0,0,7.105427E-15,0,0,58.40947,55.48899,0,0,63.08123,261.9851,0,58.40947,-58.40947,298.5877,71.09218,0.1985247,61.0379,0,0,261.9851
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,50.5505,50.5505,0,0,0,50.5505,0,0,7.105427E-15,0,0,53.21105,50.5505,0,0,127.9806,203.5757,0,53.21105,-53.21105,242.4984,57.73759,0.1985247,55.60555,0,0,203.5757
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,28.35761,28.35761,0,0,0,28.35761,0,0,3.552714E-15,0,0,29.85011,28.35761,0,0,187.104,150.3646,0,29.85011,-29.85011,211.0336,50.24599,0.1985247,31.19337,0,0,150.3646
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,38.62924,38.62924,0,0,0,38.62924,3.054414,0,7.105427E-15,0,1.179897,40.66236,38.62924,0,0,220.2708,120.5145,0,39.48246,-39.48246,169.4154,40.33693,0.1985247,42.49216,0.9439176,0,121.6944
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,58.04713,58.04713,0,0,0,58.04713,33.77512,0,7.105427E-15,0,19.60549,61.10225,58.04713,0,0,264.1402,81.03203,0,41.49676,-41.49676,125.674,29.92232,0.1985247,63.85185,15.68439,0,100.6375
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,49.00328,49.00328,81,0,22.761,49.00328,71.36898,0,0,0,34.97314,0,0,31.99671,30.39688,310.2477,39.53527,65.37003,0,65.37003,187.6895,44.68787,0.1986094,53.90361,27.97852,81,74.50842
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,49.65698,49.65698,81,0,22.761,49.65698,104.1295,0,0,0,51.70758,0,0,31.34302,29.77587,244.8777,98.36829,81.48344,0,81.48344,264.9914,63.09307,0.1986279,54.62268,41.36606,81,150.0759
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,37.43713,37.43713,81,0,22.761,37.43713,215.5383,0,0,0,80.69138,0,0,43.56287,41.38472,163.3943,171.7034,122.0761,0,122.0761,380.803,90.6672,0.1984803,41.18085,64.55311,81,252.3948
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,134.9013,134.9013,81,0,22.761,134.9013,62.26171,0,0,0,83.99187,56.73822,53.90131,0,0,41.31816,281.5719,27.25365,0,27.25365,406.6581,96.82316,0.1984546,148.3914,67.19349,81,365.5638
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,70.5204,0,0,84.58492,0,0,0,0,14.06451,306.1002,14.06451,0,14.06451,420.0009,100,0.1983973,0,67.66794,0,390.6851
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983973,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,51.44303,51.44303,0,0,0,51.44303,140.9347,18.35051,0,0,72.50107,54.15056,51.44303,0,0,0,318.7582,0,0,0,420.0009,100,0.1983973,56.58734,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,11.58147,11.58147,0,0,0,11.58147,444.9834,39.34458,0,0,51.53559,12.19102,11.58147,0,0,0,318.7582,0,0,0,420.0009,100,0.1983973,12.73961,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,112.8565,112.8565,72.65948,0,20.65085,112.8565,37.49244,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1983973,124.1422,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,4.731421,4.731421,0,0,0,4.731421,505.0962,18.91779,0,0,23.89823,4.980443,4.731421,0,0,0,318.7582,0,0,0,420.0009,100,0.1983973,5.204564,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,125.0932,125.0932,81,0,22.761,125.0932,2.962149,0,0,0,3.705446,46.41387,44.09318,0,0,0,318.7582,0,42.70842,-42.70842,374.9822,89.2813,0.1983973,137.6025,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,99.56958,99.56958,81,0,22.761,99.56958,0,0,0,0,0,19.54692,18.56958,0,0,47.4538,276.0498,0,19.54692,-19.54692,354.3779,84.37553,0.1983973,109.5265,0,81,276.0498
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.185916,3.185916,0,0,0,3.185916,0,0,0,0,0,3.353596,3.185916,0,0,69.17261,256.5029,0,3.353596,-3.353596,350.8429,83.53387,0.1983973,3.504508,0,0,256.5029
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,52.20551,52.20551,0,0,0,52.20551,0,0,7.105427E-15,0,0,54.95317,52.20551,0,0,72.89883,253.1493,0,54.95317,-54.95317,292.9172,69.74206,0.1983973,57.42606,0,0,253.1493
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,37.9902,37.9902,0,0,0,37.9902,0,0,0,0,0,39.98969,37.9902,0,0,133.9579,198.1961,0,39.98969,-39.98969,250.7644,59.70568,0.1983973,41.78922,0,0,198.1961
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,48.95402,48.95402,0,0,0,48.95402,0,0,7.105427E-15,0,0,51.53054,48.95402,0,0,178.3909,158.2064,0,51.53054,-51.53054,196.4464,46.77287,0.1983973,53.84942,0,0,158.2064
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,24.65803,24.65803,0,0,0,24.65803,0,0,3.552714E-15,0,0,25.95583,24.65803,0,0,235.647,106.6759,0,25.95583,-25.95583,169.0866,40.25863,0.1983973,27.12384,0,0,106.6759
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,79.42255,79.42255,81,0,22.761,79.42255,0,2.220446E-16,0,0,0,0,0,1.577456,1.498584,264.4868,80.72005,1.498584,0,1.498584,170.5083,40.59712,0.1984003,87.3648,0,81,80.72005
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,23.13279,23.13279,81,0,22.761,23.13279,0,0,0,0,0,0,0,57.86721,54.97385,262.9883,82.06878,54.97385,0,54.97385,222.661,53.01443,0.1985103,25.44607,0,81,82.06878
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,9.289729,9.289729,81,0,22.761,9.289729,0,0,0,0,0,0,0,71.71027,68.12476,208.0144,131.5452,68.12476,0,68.12476,287.2899,68.40221,0.1985832,10.2187,0,81,131.5452
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,59.68789,59.68789,81,0,22.761,59.68789,0,0,0,0,0,0,0,21.31211,20.2465,139.8897,192.8575,20.2465,0,20.2465,306.4974,72.97542,0.1986236,65.65668,0,81,192.8575
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,119.6432,211.0794,68.7,0,68.7,371.6719,88.49313,0.1986439,0,0,81,211.0794
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,53.01183,53.01183,0,0,0,53.01183,1.098106,0,1.421085E-14,0,0.5821263,55.80193,53.01183,0,0,50.94316,272.9094,0,55.2198,-55.2198,313.4651,74.63441,0.1986439,58.31301,0.4657011,0,273.4915
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.17972,1.17972,0,0,0,1.17972,1821.244,0,0,0,21.48558,1.241811,1.17972,0,0,112.2985,217.6896,20.24377,0,20.24377,332.67,79.207,0.1985616,1.297692,17.18846,0,239.1752
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,70.77475,70.77475,81,0,22.761,70.77475,49.51427,0,0,0,35.0436,0,0,10.22525,9.713991,92.05473,235.909,44.75759,0,44.75759,375.1308,89.31669,0.19863,77.85222,28.03488,81,270.9526
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,0,0,0,0,11.44768,0,0,58.74482,0,0,0,0,47.29714,276.1908,47.29714,0,47.29714,420.0009,100,0.1984382,0,46.99585,0,334.9356
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.515082,1.515082,0,0,0,1.515082,5543.533,82.39423,0,0,83.98906,1.594823,1.515082,0,0,0,318.7582,0,0,0,420.0009,100,0.1984382,1.66659,67.19125,0,402.7473
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,133.0294,133.0294,64.32938,0,18.54333,133.0294,61.19787,9.095363,0,0,81.41115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1984382,146.3323,65.12892,81,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1984382,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1984382,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,39.13938,39.13938,0,0,0,39.13938,201.4739,37.65628,0,0,78.85563,41.19935,39.13938,0,0,0,318.7582,0,0,0,420.0009,100,0.1984382,43.05332,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,114.2538,114.2538,45.55378,0,13.79311,114.2538,66.15217,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1984382,125.6792,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,74.16209,74.16209,26.10581,0,8.872769,74.16209,68.20947,0,0,0,50.58557,50.58557,48.05629,0,0,0,318.7582,0,0,0,420.0009,100,0.1984382,81.57831,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,42.13542,42.13542,0,0,0,42.13542,55.66379,0,0,0,23.45417,44.35308,42.13542,0,0,0,318.7582,0,20.8989,-20.8989,397.9715,94.75492,0.1984382,46.34896,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,23.221,297.8593,3.684105,0,3.684105,401.4665,95.58707,0.1984232,0,2.947284,0,301.5434
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.5369,301.175,0,0,0,401.4665,95.58707,0.1984232,0,0,0,301.175
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,36.04179,36.04179,0,0,0,36.04179,0,0,7.105427E-15,0,0,37.93872,36.04179,0,0,19.5369,301.175,0,37.93872,-37.93872,361.4756,86.06544,0.1984232,39.64597,0,0,301.175
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.69104,263.2363,0,0,0,361.4756,86.06544,0.1984232,0,0,0,263.2363
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,40.30766,40.30766,0,0,0,40.30766,0,0,7.105427E-15,0,0,42.42911,40.30766,0,0,61.69104,263.2363,0,42.42911,-42.42911,316.7514,75.41684,0.1984232,44.33842,0,0,263.2363
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.8345,220.8072,0,0,0,316.7514,75.41684,0.1984232,0,0,0,220.8072
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,86.09158,86.09158,81,0,22.761,86.09158,0,0,0,0,0,5.35955,5.091572,0,0,108.8345,220.8072,0,5.35955,-5.35955,311.1019,74.07174,0.1984232,94.70073,0,81,220.8072
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,59.14034,59.14034,81,0,22.761,59.14034,0,0,0,0,0,0,0,21.85966,20.76668,114.7896,215.4476,20.76668,0,20.76668,330.8029,78.76244,0.1984645,65.05437,0,81,215.4476
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.02287,234.1376,68.7,0,68.7,395.9774,94.28016,0.198485,0,0,81,234.1376
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,70.12543,70.12543,81,0,22.761,70.12543,0,0,0,0,0,0,0,10.87457,10.33084,25.32287,295.9677,10.33084,0,10.33084,405.7781,96.61366,0.1985055,77.13798,0,81,295.9677
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.99203,305.2654,0,0,0,405.7781,96.61366,0.1985055,0,0,0,305.2654
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,76.47737,76.47737,81,0,22.761,76.47737,0,0,0,0,0,0,0,4.522628,4.296497,14.99203,305.2654,4.296497,0,4.296497,409.8542,97.58413,0.198514,84.12511,0,81,305.2654
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,7.102779,7.102779,0,0,0,7.102779,5.414399,0,8.881784E-16,0,0.3845728,7.47661,7.102779,0,0,10.69553,309.1322,0,7.092037,-7.092037,402.3785,95.80421,0.198514,7.813057,0.3076583,0,309.5168
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,88.06041,88.06041,81,0,22.761,88.06041,27.77562,0,0,0,24.45932,7.432006,7.060406,0,0,18.57557,302.0402,17.02732,0,17.02732,418.532,99.65028,0.1985378,96.86645,19.56746,81,326.4995
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,103.465,103.465,55.31431,0,16.26252,103.465,50.4839,4.218847E-15,0,0,52.23315,50.68489,48.15065,0,0,1.548258,317.3648,1.548258,0,1.548258,420.0009,100,0.1985399,113.8115,41.78652,81,369.5979
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,32.79401,32.79401,0,0,0,32.79401,227.7186,40.15805,0,0,74.67806,34.52001,32.79401,0,0,0,318.7582,0,0,0,420.0009,100,0.1985399,36.07341,59.74245,0,393.4363
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,111.076,111.076,42.37597,0,12.98912,111.076,87.96609,25.39341,0,0,97.7092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1985399,122.1836,78.16736,81,416.4674
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,108.8352,108.8352,40.13517,0,12.4222,108.8352,94.31779,30.33515,0,0,102.6509,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1985399,119.7187,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,52.47897,52.47897,0,0,0,52.47897,214.266,57.20355,0,0,112.4446,55.24102,52.47897,0,0,0,318.7582,0,0,0,420.0009,100,0.1985399,57.72686,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,23.26261,23.26261,0,0,0,23.26261,456.4196,81.68813,0,0,106.1751,24.48695,23.26261,0,0,0,318.7582,0,0,0,420.0009,100,0.1985399,25.58887,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,133.5023,133.5023,64.80225,0,18.66297,133.5023,62.97047,11.75121,0,0,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1985399,146.8525,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,82.17687,82.17687,20.25,0,7.39125,82.17687,85.16109,4.796536,0,0,69.98272,65.18619,61.92688,0,0,0,318.7582,0,0,0,420.0009,100,0.1985399,90.39456,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,66.52045,66.52045,23.75662,0,8.278424,66.52045,67.67026,0,0,0,45.01456,45.01456,42.76383,0,0,0,318.7582,0,0,0,420.0009,100,0.1985399,73.17249,36.01165,81,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,6.697701,6.697701,0,0,0,6.697701,362.1644,17.20648,0,0,24.25669,7.050211,6.697701,0,0,0,318.7582,0,0,0,420.0009,100,0.1985399,7.367471,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,104.7572,104.7572,81,0,22.761,104.7572,3.342046,0,0,0,3.501032,25.00755,23.75717,0,0,0,318.7582,0,21.50652,-21.50652,397.331,94.60242,0.1985399,115.2329,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,17.59407,17.59407,0,0,0,17.59407,0,0,0,0,0,18.52007,17.59407,0,0,23.89613,297.2517,0,18.52007,-18.52007,377.8091,89.95437,0.1985399,19.35348,0,0,297.2517
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.47399,278.7316,0,0,0,377.8091,89.95437,0.1985399,0,0,0,278.7316
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,109.9361,109.9361,81,0,22.761,109.9361,0,0,0,0,0,30.45908,28.93612,0,0,44.47399,278.7316,0,30.45908,-30.45908,345.7024,82.30994,0.1985399,120.9297,0,81,278.7316
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,15.8505,15.8505,0,0,0,15.8505,0,0,1.776357E-15,0,0,16.68473,15.8505,0,0,78.31741,248.2726,0,16.68473,-16.68473,328.1152,78.12251,0.1985399,17.43555,0,0,248.2726
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.856,231.5878,0,0,0,328.1152,78.12251,0.1985399,0,0,0,231.5878
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,49.2039,49.2039,0,0,0,49.2039,0,0,0,0,0,51.79358,49.2039,0,0,96.856,231.5878,0,51.79358,-51.79358,273.52,65.12366,0.1985399,54.12429,0,0,231.5878
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.4044,179.7943,0,0,0,273.52,65.12366,0.1985399,0,0,0,179.7943
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,32.76693,32.76693,0,0,0,32.76693,0,0,7.105427E-15,0,0,34.49151,32.76693,0,0,154.4044,179.7943,0,34.49151,-34.49151,237.1627,56.4672,0.1985399,36.04362,0,0,179.7943
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,32.06206,32.06206,0,0,0,32.06206,0,0,0,0,0,33.74954,32.06206,0,0,192.7283,145.3027,0,33.74954,-33.74954,201.5876,47.99694,0.1985399,35.26826,0,0,145.3027
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,40.19534,40.19534,0,0,0,40.19534,0,0,0,0,0,42.31088,40.19534,0,0,230.2278,111.5532,0,42.31088,-42.31088,156.988,37.37802,0.1985399,44.21487,0,0,111.5532
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,64.24199,64.24199,81,0,22.761,64.24199,0,0,0,0,0,0,0,16.75801,15.92011,277.2399,69.24232,15.92011,0,15.92011,172.0911,40.974,0.1985715,70.66618,0,81,69.24232
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,261.3198,83.57042,69.10722,0,69.10722,237.652,56.58369,0.1985901,0,0.3257717,81,83.97764
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,75.24216,75.24216,81,0,22.761,75.24216,32.16028,0,0,0,24.19809,0,0,5.757843,5.469951,192.2126,145.7669,29.66804,0,29.66804,265.7976,63.28501,0.1986346,82.76637,19.35847,81,169.965
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,68.59941,68.59941,81,0,22.761,68.59941,61.77016,0,0,0,42.37397,0,0,12.40059,11.78056,162.5445,172.4682,54.15453,0,54.15453,317.1731,75.51724,0.1987167,75.45935,33.89918,81,214.8421
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,59.33815,59.33815,81,0,22.761,59.33815,120.9915,0,0,0,71.79411,0,0,21.66185,20.57876,108.39,221.2072,92.37286,0,92.37286,404.8057,96.3821,0.1986908,65.27197,57.43529,81,293.0013
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,33.58908,33.58908,0,0,0,33.58908,257.3418,35.0647,0,0,86.43877,35.35693,33.58908,0,0,16.01713,304.3428,16.01713,0,16.01713,420.0009,100,0.1986263,36.94799,69.15102,0,390.7816
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,27.78164,27.78164,0,0,0,27.78164,295.2878,52.79194,0,0,82.03577,29.24383,27.78164,0,0,0,318.7582,0,0,0,420.0009,100,0.1986263,30.5598,65.62862,0,400.794
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,40.1185,40.1185,0,0,0,40.1185,262.5009,63.08142,0,0,105.3114,42.23,40.1185,0,0,0,318.7582,0,0,0,420.0009,100,0.1986263,44.13035,84.24913,0,424.0696
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,37.93248,37.93248,0,0,0,37.93248,256.3066,57.29453,0,0,97.22346,39.92893,37.93248,0,0,0,318.7582,0,0,0,420.0009,100,0.1986263,41.72573,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,76.94789,76.94789,20.25,0,7.39125,76.94789,119.1552,32.00542,0,0,91.68741,59.68199,56.69789,0,0,0,318.7582,0,0,0,420.0009,100,0.1986263,84.64268,73.34992,81,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,94.51891,94.51891,35.5821,0,11.27027,94.51891,65.63633,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.1986263,103.9708,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,54.22955,54.22955,0,0,0,54.22955,79.9794,7.105427E-15,0,0,43.37247,57.08374,54.22955,0,0,0,318.7582,0,13.71127,-13.71127,405.5479,96.55883,0.1986263,59.6525,34.69798,0,362.1307
