Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,111.1538,111.1538,81,0,22.761,111.1538,20.93734,0,0,0,23.27264,31.7408,30.15376,0,0,15.23474,305.047,0,8.468155,-8.468155,396.6217,94.43354,0.1986263,122.2691,18.61811,81,328.3196
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.247154,3.247154,0,0,0,3.247154,118.3134,0,0,0,3.841818,3.418056,3.247154,0,0,24.6438,296.5788,0.4237618,0,0.4237618,397.0237,94.52926,0.1986246,3.571869,3.073455,0,300.4206
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,88.84663,88.84663,81,0,22.761,88.84663,0,0,0,0,0,8.259605,7.846625,0,0,24.22004,296.9602,0,8.259605,-8.259605,388.3173,92.45631,0.1986246,97.73129,0,81,296.9602
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,16.854,16.854,0,0,0,16.854,0,0,0,0,0,17.74105,16.854,0,0,33.39738,288.7006,0,17.74105,-17.74105,369.6166,88.00378,0.1986246,18.5394,0,0,288.7006
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,20.43529,20.43529,0,0,0,20.43529,0,0,3.552714E-15,0,0,21.51083,20.43529,0,0,53.10966,270.9595,0,21.51083,-21.51083,346.9422,82.60512,0.1986246,22.47882,0,0,270.9595
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,96.75127,96.75127,81,0,22.761,96.75127,0,0,0,0,0,16.58029,15.75128,0,0,77.01058,249.4487,0,16.58029,-16.58029,329.465,78.4439,0.1986246,106.4264,0,81,249.4487
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,72.13375,72.13375,81,0,22.761,72.13375,0,0,0,0,0,0,0,8.86625,8.422937,95.43313,232.8684,8.422937,0,8.422937,337.4557,80.34644,0.1986412,79.34712,0,81,232.8684
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,109.9771,109.9771,81,0,22.761,109.9771,0,0,0,0,0,30.50222,28.97711,0,0,87.01019,240.4491,0,30.50222,-30.50222,305.3036,72.69118,0.1986412,120.9748,0,81,240.4491
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,114.3086,114.3086,81,0,22.761,114.3086,0,0,0,0,0,35.06171,33.30862,0,0,120.9015,209.9468,0,35.06171,-35.06171,268.3453,63.89161,0.1986412,125.7395,0,81,209.9468
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,159.859,174.8851,68.7,0,68.7,333.5198,79.40932,0.1986612,0,0,81,174.8851
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,52.76655,52.76655,81,0,22.761,52.76655,0,0,0,0,0,0,0,28.23345,26.82178,91.159,236.7151,26.82178,0,26.82178,358.9652,85.46774,0.1987139,58.0432,0,81,236.7151
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,89.35812,89.35812,81,0,22.761,89.35812,0,0,0,0,0,8.798028,8.358127,0,0,64.33721,260.8547,0,8.798028,-8.798028,349.6913,83.25966,0.1987139,98.29394,0,81,260.8547
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,16.74547,16.74547,0,0,0,16.74547,0,0,0,0,0,17.62681,16.74547,0,0,74.1128,252.0567,0,17.62681,-17.62681,331.111,78.83578,0.1987139,18.42002,0,0,252.0567
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,64.21916,64.21916,81,0,22.761,64.21916,3.823179,0,0,0,2.455214,0,0,16.78084,15.9418,93.69814,234.4299,18.39701,0,18.39701,348.5639,82.99124,0.1987486,70.64108,1.964171,81,236.8851
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,40.26337,40.26337,0,0,0,40.26337,32.51849,0,0,0,13.09304,42.38249,40.26337,0,0,75.30113,250.9872,0,29.28945,-29.28945,317.6901,75.64035,0.1987486,44.2897,10.47443,0,264.0802
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,84.7628,84.7628,81,0,22.761,84.7628,26.00526,0,0,0,22.04279,3.960842,3.7628,0,0,107.845,221.6978,18.08194,0,18.08194,334.8441,79.72464,0.1987736,93.23908,17.63423,81,243.7405
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,32.12193,32.12193,81,0,22.761,32.12193,85.68246,0,0,0,27.52287,0,0,48.87807,46.43416,89.76303,237.9715,73.95703,0,73.95703,405.006,96.42979,0.1988215,35.33413,22.01829,81,265.4944
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,33.32268,33.32268,0,0,0,33.32268,106.3396,0,0,0,35.43519,35.0765,33.32268,0,0,15.806,304.5328,0.3586871,0,0.3586871,405.3462,96.51081,0.1988201,36.65495,28.34815,0,339.968
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,49.27103,49.27103,0,0,0,49.27103,134.4236,0,0,0,66.2319,51.86425,49.27103,0,0,15.44732,304.8557,14.36766,0,14.36766,418.9766,99.75613,0.1987625,54.19814,52.98552,0,371.0876
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,80.15868,0,0,81.23833,0,0,0,0,1.07966,317.7865,1.07966,0,1.07966,420.0009,100,0.1987582,0,64.99067,0,399.0249
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,34.17251,34.17251,0,0,0,34.17251,222.1908,39.95711,0,0,75.92818,35.97106,34.17251,0,0,0,318.7582,0,0,0,420.0009,100,0.1987582,37.58976,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,38.48616,38.48616,0,0,0,38.48616,218.1678,43.45266,0,0,83.96441,40.51175,38.48616,0,0,0,318.7582,0,0,0,420.0009,100,0.1987582,42.33477,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987582,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,93.30181,93.30181,61.9075,0,17.9306,93.30181,35.41908,0,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1987582,102.632,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,18.34119,18.34119,0,0,0,18.34119,99.81816,0,0,0,18.30784,19.30652,18.34119,0,0,0,318.7582,0,0.9986776,-0.9986776,418.9482,99.74936,0.1987582,20.17531,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,114.369,114.369,81,0,22.761,114.369,2.351649,0,0,0,2.689558,35.1253,33.36904,0,0,1.109642,317.7596,0,32.43575,-32.43575,384.7579,91.60883,0.1987582,125.8059,2.151646,81,320.4491
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.14936,285.3238,0,0,0,384.7579,91.60883,0.1987582,0,0,0,285.3238
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.14936,285.3238,0,0,0,384.7579,91.60883,0.1987582,0,0,0,285.3238
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,63.21352,63.21352,81,0,22.761,63.21352,0,0,0,0,0,0,0,17.78648,16.89715,37.14936,285.3238,16.89715,0,16.89715,400.7879,95.4255,0.1987913,69.53487,0,81,285.3238
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,22.45123,22.45123,0,0,0,22.45123,0,0,3.552714E-15,0,0,23.63287,22.45123,0,0,20.2522,300.5312,0,23.63287,-23.63287,375.8767,89.49427,0.1987913,24.69635,0,0,300.5312
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,18.22747,18.22747,0,0,0,18.22747,0,0,3.552714E-15,0,0,19.18681,18.22747,0,0,46.51095,276.8984,0,19.18681,-19.18681,355.652,84.67888,0.1987913,20.05022,0,0,276.8984
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,11.66811,11.66811,0,0,0,11.66811,0,0,1.776357E-15,0,0,12.28222,11.66811,0,0,67.82963,257.7115,0,12.28222,-12.28222,342.7054,81.59636,0.1987913,12.83492,0,0,257.7115
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,50.92972,50.92972,0,0,0,50.92972,0,0,0,0,0,53.61023,50.92972,0,0,81.47654,245.4293,0,53.61023,-53.61023,286.1953,68.14159,0.1987913,56.02269,0,0,245.4293
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,42.61575,42.61575,0,0,0,42.61575,0,0,0,0,0,44.85868,42.61575,0,0,141.0435,191.8191,0,44.85868,-44.85868,238.9101,56.88324,0.1987913,46.87732,0,0,191.8191
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,68.39128,68.39128,81,0,22.761,68.39128,0,1.776357E-15,0,0,0,0,0,12.60872,11.97828,190.8864,146.9604,11.97828,0,11.97828,250.2737,59.58885,0.1988147,75.23041,0,81,146.9604
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,72.53577,72.53577,81,0,22.761,72.53577,0,0,0,0,0,0,0,8.46423,8.041018,178.9082,157.7409,8.041018,0,8.041018,257.902,61.40512,0.1988304,79.78934,0,81,157.7409
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,170.8671,164.9778,68.7,0,68.7,323.0766,76.92284,0.1988501,0,0,81,164.9778
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,73.55254,73.55254,81,0,22.761,73.55254,0.7814856,0,0,0,0.5748024,0,0,7.447466,7.075093,102.1671,226.8078,7.649895,0,7.649895,330.3339,78.65077,0.1988647,80.90778,0.4598419,81,227.3826
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.327836,4.327836,76.64362,0,21.65884,4.327836,30.05341,0,0,0,1.300662,0,0,72.31579,68.7,94.51724,233.6927,70.00066,0,70.00066,396.7424,94.46228,0.1989035,4.76062,1.04053,81,234.9934
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,74.28984,74.28984,81,0,22.761,74.28984,6.437115,0,0,0,4.782123,0,0,6.710161,6.374653,24.51658,296.6933,11.15678,0,11.15678,407.3266,96.98233,0.1989225,81.71883,3.825698,81,301.4754
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,126.8768,126.8768,81,0,22.761,126.8768,3.438171,0,0,0,4.362241,48.29134,45.87678,0,0,13.35981,306.7344,0,43.9291,-43.9291,361.0213,85.95728,0.1989225,139.5645,3.489793,81,311.0966
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,125.6448,125.6448,81,0,22.761,125.6448,6.148083,7.105427E-15,0,0,7.724746,46.99451,44.64479,0,0,62.16992,262.8053,0,39.26977,-39.26977,319.6273,76.10159,0.1989225,138.2093,6.179797,81,270.53
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,61.84,61.84,81,0,22.761,61.84,32.56905,0,0,0,20.1407,0,0,19.16,18.202,105.803,223.5355,38.34269,0,38.34269,356.0024,84.7623,0.1989854,68.024,16.11256,81,243.6762
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,63.62436,63.62436,81,0,22.761,63.62436,36.11428,0,0,0,22.97748,0,0,17.37564,16.50686,67.4603,258.0439,39.48434,0,39.48434,393.4605,93.68089,0.1990489,69.98679,18.38198,81,281.0214
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,122.3357,122.3357,81,0,22.761,122.3357,13.41706,0,0,0,16.41385,43.51129,41.33572,0,0,27.97596,293.5799,0,27.09743,-27.09743,364.8973,86.88013,0.1990489,134.5693,13.13108,81,309.9937
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,61.24841,61.24841,0,0,0,61.24841,12.4745,0,7.105427E-15,0,7.64043,64.47201,61.24841,0,0,58.08422,266.4824,0,56.83157,-56.83157,304.9916,72.6169,0.1990489,67.37325,6.112344,0,274.1229
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,53.78156,53.78156,0,0,0,53.78156,22.58925,0,0,0,12.14885,56.61217,53.78156,0,0,121.2304,209.6508,0,44.46331,-44.46331,258.1231,61.45776,0.1990489,59.15972,9.719083,0,221.7997
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,43.95853,43.95853,0,0,0,43.95853,4.782225,0,0,0,2.102196,46.27213,43.95853,0,0,170.6341,165.1875,0,44.16994,-44.16994,211.5639,50.37226,0.1990489,48.35438,1.681757,0,167.2897
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,219.7118,121.0176,0.2848193,0,0.2848193,211.8341,50.43659,0.1990477,0,0.2278555,0,121.3024
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,49.58114,49.58114,0,0,0,49.58114,8.155659,0,7.105427E-15,0,4.043668,52.19067,49.58114,0,0,219.427,121.2739,0,48.147,-48.147,161.0827,38.35295,0.1990477,54.53925,3.234935,0,125.3176
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,179.6062,149.7,81,0,22.761,149.7,0,0,29.90624,47.86686,0,72.31579,68.7,0,0,272.9237,73.12693,0,72.31579,-72.31579,84.85519,20.20358,0.1990477,197.5669,0,81,73.12693
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,60.02961,60.02961,81,0,22.761,60.02961,0,0,0,0,0,0,0,20.97039,19.92187,353.2745,0.8111385,19.92187,0,19.92187,103.7547,24.70346,0.1990864,66.03258,0,81,0.8111385
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,128.5288,98.80378,81,0,22.761,98.80378,0,0,29.72506,42.57794,0,18.74082,17.80378,0,0,333.3527,18.74082,0,18.74082,-18.74082,84.00017,20,0.1990864,141.3817,0,81,18.74082
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,68.30042,68.30042,81,0,22.761,68.30042,0,0,0,0,0,0,0,12.69958,12.06461,354.1758,0,12.06461,0,12.06461,95.44566,22.72511,0.1991098,75.13046,0,81,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,75.18482,75.18482,81,0,22.761,75.18482,0,0,0,0,0,0,0,5.815175,5.524416,342.1112,10.85815,5.524416,0,5.524416,100.6866,23.97295,0.1991205,82.70331,0,81,10.85815
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,59.17157,59.17157,81,0,22.761,59.17157,0,0,0,0,0,0,0,21.82843,20.73701,336.5868,15.83012,20.73701,0,20.73701,120.3594,28.65695,0.1991607,65.08872,0,81,15.83012
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,52.42596,52.42596,81,0,22.761,52.42596,0,0,0,0,0,0,0,28.57404,27.14534,315.8498,34.49343,27.14534,0,27.14534,146.1118,34.78844,0.1992133,57.66856,0,81,34.49343
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,16.73528,16.73528,81,0,22.761,16.73528,0,0,0,0,0,0,0,64.26472,61.05149,288.7044,58.92423,61.05149,0,61.05149,204.0303,48.57854,0.1993116,18.4088,0,81,58.92423
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,56.31014,56.31014,81,0,22.761,56.31014,0,0,0,0,0,0,0,24.68986,23.45537,227.653,113.8706,23.45537,0,23.45537,226.282,53.87656,0.1993568,61.94115,0,81,113.8706
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,49.82185,49.82185,81,0,22.761,49.82185,0,0,0,0,0,0,0,31.17815,29.61924,204.1976,134.9804,29.61924,0,29.61924,254.3813,60.56685,0.1994139,54.80404,0,81,134.9804
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,120.1816,120.1816,81,0,22.761,120.1816,0,0,0,0,0,41.24376,39.18157,0,0,174.5783,161.6377,0,41.24376,-41.24376,210.9066,50.21574,0.1994139,132.1997,0,81,161.6377
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,20.81603,20.81603,81,0,22.761,20.81603,4.52529,0,0,0,0.9419855,0,0,60.18397,57.17477,220.4047,120.394,58.11676,0,58.11676,266.041,63.34296,0.1995234,22.89763,0.7535884,81,121.3359
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,69.30781,69.30781,81,0,22.761,69.30781,3.159986,0,0,0,2.190117,0,0,11.69219,11.10758,162.288,172.6991,13.2977,0,13.2977,278.6562,66.3466,0.1995477,76.23859,1.752094,81,174.8892
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,106.7958,106.7958,81,0,22.761,106.7958,15.40122,0,1.421085E-14,0,16.44785,27.15347,25.7958,0,0,148.9903,184.667,0,10.70562,-10.70562,267.3716,63.65976,0.1995477,117.4754,13.15828,81,201.1148
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,44.44364,44.44364,81,0,22.761,44.44364,58.59156,0,0,0,26.04022,0,0,36.55636,34.72854,160.8854,173.9614,60.76876,0,60.76876,325.0219,77.386,0.1996464,48.88801,20.83218,81,200.0016
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,88.63206,88.63206,81,0,22.761,88.63206,21.61362,0,0,0,19.1566,8.033754,7.632066,0,0,100.1166,228.6532,11.12285,0,11.12285,335.5739,79.89839,0.1996613,97.49527,15.32528,81,247.8098
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,68.57603,68.57603,81,0,22.761,68.57603,34.82608,0,0,0,23.88234,0,0,12.42397,11.80277,88.9938,238.6638,35.68512,0,35.68512,369.4278,87.95882,0.1997159,75.43363,19.10588,81,262.5461
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,4.792354,4.792354,0,0,0,4.792354,448.3371,0,0,0,21.4859,5.044583,4.792354,0,0,53.30869,270.7804,16.44132,0,16.44132,385.0254,91.67253,0.1996506,5.271589,17.18872,0,292.2663
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,45.31739,45.31739,0,0,0,45.31739,83.05232,0,0,0,37.63715,47.70252,45.31739,0,0,36.86737,285.5776,0,10.06537,-10.06537,374.4156,89.14639,0.1996506,49.84913,30.10972,0,323.2148
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,9.33708,9.33708,0,0,0,9.33708,110.2206,0,0,0,10.29139,9.828506,9.33708,0,0,48.05111,275.5122,0.4628825,0,0.4628825,374.8547,89.25094,0.1996488,10.27079,8.23311,0,285.8036
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,15.80092,15.80092,0,0,0,15.80092,122.8179,0,0,0,19.40635,16.63255,15.80092,0,0,47.58823,275.9288,2.773806,0,2.773806,377.4861,89.87747,0.1996377,17.38101,15.52508,0,295.3352
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,56.48414,56.48414,0,0,0,56.48414,48.02529,0,0,0,27.12667,59.45699,56.48414,0,0,44.81442,278.4252,0,32.33031,-32.33031,343.407,81.7634,0.1996377,62.13255,21.70134,0,305.5519
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,83.43601,83.43601,81,0,22.761,83.43601,13.92708,0,0,0,11.6202,2.564223,2.436012,0,0,80.737,246.0949,9.055978,0,9.055978,351.9983,83.80894,0.1996499,91.77961,9.296161,81,257.7151
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,52.95295,52.95295,0,0,0,52.95295,6.853344,0,7.105427E-15,0,3.629048,55.73995,52.95295,0,0,71.68102,254.2453,0,52.1109,-52.1109,297.0685,70.73046,0.1996499,58.24825,2.903239,0,257.8744
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,86.66767,86.66767,81,0,22.761,86.66767,0,0,0,0,0,5.96597,5.667672,0,0,129.582,202.1344,0,5.96597,-5.96597,290.7798,69.23316,0.1996499,95.33444,0,81,202.1344
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,56.62272,56.62272,81,0,22.761,56.62272,0,0,0,0,0,0,0,24.37728,23.15842,136.2109,196.1684,23.15842,0,23.15842,312.7498,74.4641,0.1996942,62.28499,0,81,196.1684
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,76.24947,76.24947,81,0,22.761,76.24947,0,0,0,0,0,0,0,4.750528,4.513002,113.0525,217.011,4.513002,0,4.513002,317.0313,75.48348,0.1997028,83.87442,0,81,217.011
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,81.45744,81.45744,81,0,22.761,81.45744,0,0,0,0,0,0.4815144,0.4574386,0,0,108.5395,221.0727,0,0.4815144,-0.4815144,316.5237,75.36263,0.1997028,89.60318,0,81,221.0727
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,6.297292,6.297292,78.61308,0,22.15711,6.297292,0,0,0,0,0,0,0,72.31579,68.7,109.0745,220.5912,68.7,0,68.7,381.6982,90.88036,0.1997562,6.927021,0,81,220.5912
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,67.90231,67.90231,81,0,22.761,67.90231,0,0,0,0,0,0,0,13.09769,12.44281,40.37448,282.4212,12.44281,0,12.44281,393.5025,93.6909,0.1997799,74.69254,0,81,282.4212
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,38.69118,38.69118,0,0,0,38.69118,0,0,7.105427E-15,0,0,40.72755,38.69118,0,0,27.93167,293.6197,0,40.72755,-40.72755,350.5719,83.46934,0.1997799,42.5603,0,0,293.6197
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,75.13494,75.13494,81,0,22.761,75.13494,0,0,0,0,0,0,0,5.865062,5.571809,73.18451,252.8922,5.571809,0,5.571809,355.8578,84.72788,0.1997905,82.64843,0,81,252.8922
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,58.67413,58.67413,0,0,0,58.67413,0,0,7.105427E-15,0,0,61.76224,58.67413,0,0,67.6127,257.9068,0,61.76224,-61.76224,290.7547,69.22717,0.1997905,64.54154,0,0,257.9068
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,13.31258,13.31258,0,0,0,13.31258,0,0,1.776357E-15,0,0,14.01325,13.31258,0,0,136.2374,196.1446,0,14.01325,-14.01325,275.9834,65.71021,0.1997905,14.64384,0,0,196.1446
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,31.21781,31.21781,0,0,0,31.21781,0,0,3.552714E-15,0,0,32.86085,31.21781,0,0,151.8077,182.1313,0,32.86085,-32.86085,241.345,57.46299,0.1997905,34.33959,0,0,182.1313
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,54.52665,54.52665,0,0,0,54.52665,4.295735,0,0,0,2.34232,57.39647,54.52665,0,0,188.3197,149.2705,0,55.05415,-55.05415,183.3129,43.64584,0.1997905,59.97931,1.873856,0,151.6128
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,75.13683,75.13683,81,0,22.761,75.13683,28.26709,-8.881784E-16,0,0,21.23899,0,0,5.863175,5.570016,249.491,94.21631,26.80901,0,26.80901,208.7461,49.70136,0.1998295,82.65051,16.99119,81,115.4553
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,111.0272,111.0272,81,0,22.761,111.0272,37.14949,0,0,0,41.24604,31.60756,30.02718,0,0,222.682,118.3444,9.638477,0,9.638477,217.89,51.87847,0.1998423,122.1299,32.99683,81,159.5905
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,18.85011,18.85011,81,0,22.761,18.85011,329.7249,0,0,0,62.15352,0,0,62.14989,59.04239,213.0435,127.0191,121.1959,0,121.1959,332.8665,79.25378,0.199701,20.73512,49.72282,81,189.1726
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,32.00267,0,10.36468,0,0,0,0,0,61.44508,0,0,32.00267,30.40254,91.84762,236.0954,91.84762,0,91.84762,420.0009,100,0.1994041,0,49.15606,81,297.5404
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,41.13107,41.13107,0,0,0,41.13107,162.0165,23.34328,0,0,66.63914,43.29586,41.13107,0,0,0,318.7582,0,0,0,420.0009,100,0.1994041,45.24417,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,109.4621,109.4621,61.29311,0,17.77516,109.4621,46.32125,0,0,0,50.70423,50.70423,48.16902,0,0,0,318.7582,0,0,0,420.0009,100,0.1994041,120.4083,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,69.22663,69.22663,25.50121,0,8.719808,69.22663,66.48706,0,0,0,46.02675,46.02675,43.72541,0,0,0,318.7582,0,0,0,420.0009,100,0.1994041,76.14929,36.8214,81,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,22.48146,22.48146,0,0,0,22.48146,116.2538,2.47086,0,0,26.13555,23.66469,22.48146,0,0,0,318.7582,0,0,0,420.0009,100,0.1994041,24.7296,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,92.41128,92.41128,70.85648,0,20.19469,92.41128,24.55248,0,0,0,22.68926,22.68926,21.5548,0,0,0,318.7582,0,0,0,420.0009,100,0.1994041,101.6524,18.15141,81,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,160.6127,149.7,81,0,22.761,149.7,4.967318,0,10.9127,26.97397,7.436075,72.31579,68.7,0,0,0,318.7582,0,64.87971,-64.87971,351.6116,83.71688,0.1994041,176.674,5.94886,81,326.1943
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,72.08857,253.8785,5.043144,0,5.043144,356.396,84.85601,0.1993842,0,4.034515,0,258.9217
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,40.85641,40.85641,0,0,0,40.85641,7.75776,0,0,0,3.169542,43.00675,40.85641,0,0,67.04543,258.4173,0,39.83721,-39.83721,314.4039,74.85791,0.1993842,44.94205,2.535634,0,261.5869
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,110.8729,110.8729,81,0,22.761,110.8729,0,0,0,0,0,31.4452,29.87294,0,0,111.309,218.5801,0,31.4452,-31.4452,281.2577,66.96599,0.1993842,121.9602,0,81,218.5801
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,138.9566,138.9566,81,0,22.761,138.9566,0,0,0,3.152296,0,61.00698,57.95663,0,0,146.2481,187.1349,0,61.00698,-61.00698,216.9507,51.65483,0.1993842,152.8523,0,81,187.1349
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,79.97653,79.97653,81,0,22.761,79.97653,0,0,0,0,0,0,0,1.023468,0.9722949,214.0336,126.128,0.9722949,0,0.9722949,217.8731,51.87445,0.1993861,87.97418,0,81,126.128
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,42.42093,42.42093,81,0,22.761,42.42093,0,0,0,0,0,0,0,38.57907,36.65011,213.0613,127.003,36.65011,0,36.65011,252.6425,60.15284,0.1994559,46.66303,0,81,127.003
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,90.22071,90.22071,81,0,22.761,90.22071,0,0,0,0,0,9.706014,9.220713,0,0,176.4112,159.9881,0,9.706014,-9.706014,242.4114,57.71689,0.1994559,99.24278,0,81,159.9881
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,187.1957,150.2821,68.7,0,68.7,307.586,73.2346,0.1994743,0,0,81,150.2821
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,63.22303,63.22303,81,0,22.761,63.22303,0,0,0,0,0,0,0,17.77697,16.88812,118.4957,212.1121,16.88812,0,16.88812,323.6075,77.04924,0.1995064,69.54533,0,81,212.1121
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,64.59246,64.59246,81,0,22.761,64.59246,0,0,0,0,0,0,0,16.40754,15.58716,101.6076,227.3114,15.58716,0,15.58716,338.3947,80.57001,0.199536,71.0517,0,81,227.3114
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,13.07816,13.07816,0,0,0,13.07816,0,0,1.776357E-15,0,0,13.76648,13.07816,0,0,86.0204,241.3399,0,13.76648,-13.76648,323.8836,77.11498,0.199536,14.38598,0,0,241.3399
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,9.056513,9.056513,0,0,0,9.056513,0,0,1.776357E-15,0,0,9.533172,9.056513,0,0,101.3165,227.5734,0,9.533172,-9.533172,313.8347,74.7224,0.199536,9.962164,0,0,227.5734
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,72.76457,72.76457,81,0,22.761,72.76457,0,0,0,0,0,0,0,8.23543,7.823658,111.9089,218.0402,7.823658,0,7.823658,321.2569,76.48959,0.1995508,80.04103,0,81,218.0402
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,42.77504,42.77504,81,0,22.761,42.77504,4.7983,0,0,0,2.052475,0,0,38.22496,36.31371,104.0853,225.0815,38.36618,0,38.36618,357.6543,85.15561,0.1996223,47.05254,1.64198,81,227.134
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,78.28442,78.28442,81,0,22.761,78.28442,25.61758,0,0,0,20.05457,0,0,2.715576,2.579798,65.71906,259.6111,22.63437,0,22.63437,379.1271,90.26818,0.1996538,86.11287,16.04366,81,279.6656
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,79.07397,79.07397,81,0,22.761,79.07397,46.21838,0,0,0,36.54671,0,0,1.926036,1.829734,43.08469,279.982,38.37644,0,38.37644,415.5342,98.93652,0.1997057,86.98136,29.23737,81,316.5287
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,64.48354,64.48354,28.0678,0,9.369153,64.48354,66.74666,1.776357E-15,0,0,43.04061,38.33236,36.41574,0,0,4.708249,314.5208,4.708249,0,4.708249,420.0009,100,0.1997119,70.93189,34.43249,81,357.5614
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,113.7415,113.7415,56.82652,0,16.64511,113.7415,52.6725,7.105427E-15,0,0,59.91048,59.91048,56.91496,0,0,0,318.7582,0,0,0,420.0009,100,0.1997119,125.1156,47.92839,81,378.6687
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,58.94104,58.94104,0,0,0,58.94104,166.9862,36.38023,0,0,98.42343,62.04321,58.94104,0,0,0,318.7582,0,0,0,420.0009,100,0.1997119,64.83515,78.73875,0,417.1817
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,94.19576,0,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997119,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997119,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,44.38609,44.38609,0,0,0,44.38609,198.0818,41.19859,0,0,87.92079,46.7222,44.38609,0,0,0,318.7582,0,0,0,420.0009,100,0.1997119,48.8247,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997119,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,45.2549,45.2549,0,0,0,45.2549,75.23859,0,0,0,34.04915,47.63673,45.2549,0,0,0,318.7582,0,13.58758,-13.58758,405.6783,96.58987,0.1997119,49.78039,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,29.86695,29.86695,0,0,0,29.86695,77.11889,0,3.552714E-15,0,23.03306,31.43889,29.86695,0,0,15.09732,305.1707,0,8.405836,-8.405836,396.8177,94.48022,0.1997119,32.85365,18.42645,0,328.2037
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,65.32175,65.32175,81,0,22.761,65.32175,5.89369,0,0,0,3.849861,0,0,15.67825,14.89434,24.43713,296.7648,18.7442,0,18.7442,414.6,98.7141,0.1997451,71.85392,3.079889,81,300.6147
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,124.438,124.438,81,0,22.761,124.438,0,0,0,0,0,45.72421,43.438,0,0,5.692934,313.6346,0,45.72421,-45.72421,366.4025,87.23852,0.1997451,136.8818,0,81,313.6346
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,40.86641,40.86641,0,0,0,40.86641,0,0,7.105427E-15,0,0,43.01728,40.86641,0,0,56.49762,267.9104,0,43.01728,-43.01728,321.0583,76.4423,0.1997451,44.95306,0,0,267.9104
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,90.34166,90.34166,81,0,22.761,90.34166,0,0,0,0,0,9.833328,9.341661,0,0,104.2946,224.8931,0,9.833328,-9.833328,310.6931,73.97439,0.1997451,99.37582,0,81,224.8931
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,15.77078,15.77078,81,0,22.761,15.77078,0,0,0,0,0,0,0,65.22922,61.96776,115.2205,215.0598,61.96776,0,61.96776,369.4808,87.97145,0.1998373,17.34786,0,81,215.0598
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,49.51895,49.51895,0,0,0,49.51895,0,0,7.105427E-15,0,0,52.12521,49.51895,0,0,53.25275,270.8307,0,52.12521,-52.12521,314.536,74.88938,0.1998373,54.47084,0,0,270.8307
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,55.23467,55.23467,0,0,0,55.23467,0,0,7.105427E-15,0,0,58.14175,55.23467,0,0,111.1697,218.7055,0,58.14175,-58.14175,253.2493,60.29732,0.1998373,60.75813,0,0,218.7055
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,49.45357,49.45357,0,0,0,49.45357,0,0,7.105427E-15,0,0,52.05639,49.45357,0,0,175.7716,160.5638,0,52.05639,-52.05639,198.377,47.23252,0.1998373,54.39893,0,0,160.5638
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,51.83512,51.83512,0,0,0,51.83512,0,0,7.105427E-15,0,0,54.56328,51.83512,0,0,233.612,108.5074,0,54.56328,-54.56328,140.8623,33.53857,0.1998373,57.01863,0,0,108.5074
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,80.12442,80.12442,81,0,22.761,80.12442,0,0,0,0,0,0,0,0.8755816,0.8318025,294.2379,53.94411,0.8318025,0,0.8318025,141.6514,33.72645,0.1998389,88.13686,0,81,53.94411
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,293.4061,54.69273,68.7,0,68.7,206.8259,49.24417,0.1998567,0,0,81,54.69273
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,38.5441,38.5441,81,0,22.761,38.5441,0,0,0,0,0,0,0,42.4559,40.3331,224.7061,116.5227,40.3331,0,40.3331,245.0893,58.35447,0.1999325,42.39851,0,81,116.5227
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,68.66228,68.66228,81,0,22.761,68.66228,3.169917,0,0,0,2.176537,0,0,12.33772,11.72083,184.373,152.8225,13.89737,0,13.89737,258.2735,61.49356,0.1999574,75.5285,1.74123,81,154.9991
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,34.0382,34.0382,81,0,22.761,34.0382,50.18514,0,0,0,17.08212,0,0,46.9618,44.6137,170.4756,165.3302,61.69583,0,61.69583,316.8033,75.4292,0.20005,37.44202,13.6657,81,182.4123
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,56.36364,56.36364,81,0,22.761,56.36364,40.2643,0,0,0,22.69442,0,0,24.63636,23.40455,108.7798,220.8564,46.09897,0,46.09897,360.5366,85.84187,0.2001235,62,18.15554,81,243.5508
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,42.62714,42.62714,0,0,0,42.62714,91.7361,7.105427E-15,0,0,39.10448,44.87067,42.62714,0,0,62.68083,262.3455,0,5.7662,-5.7662,354.4585,84.39471,0.2001235,46.88986,31.28358,0,301.45
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,43.48085,43.48085,0,0,0,43.48085,103.7449,0,0,0,45.10918,45.76931,43.48085,0,0,69.08772,256.5793,0,0.6601367,-0.6601367,353.7626,84.22903,0.2001235,47.82893,36.08734,0,301.6884
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,141.4382,141.4382,81,0,22.761,141.4382,26.88874,0,0,5.881972,38.03094,63.61911,60.43816,0,0,69.82121,255.9191,0,25.58817,-25.58817,326.7903,77.80707,0.2001235,155.582,30.42475,81,293.9501
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,112.5708,112.5708,81,0,22.761,112.5708,67.68414,0,0,0,76.19256,33.23239,31.57077,0,0,98.25251,230.331,42.96016,0,42.96016,367.5459,87.51076,0.2001594,123.8279,60.95404,81,306.5235
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,24.00364,24.00364,0,0,0,24.00364,366.1461,7.329052,0,0,87.88839,25.26699,24.00364,0,0,55.29235,268.9951,55.29235,0,55.29235,420.0009,100,0.1999438,26.40401,70.31071,0,356.8835
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,124.1873,124.1873,63.90503,0,18.43597,124.1873,51.09624,0,0,0,63.45505,63.45505,60.2823,0,0,0,318.7582,0,0,0,420.0009,100,0.1999438,136.6061,50.76404,81,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999438,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,74.14081,74.14081,32.75785,0,10.55574,74.14081,58.75442,0,0,0,43.561,43.561,41.38295,0,0,0,318.7582,0,0,0,420.0009,100,0.1999438,81.55489,34.8488,81,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,68.19254,68.19254,49.0674,0,14.68205,68.19254,29.52189,0,0,0,20.13173,20.13173,19.12514,0,0,0,318.7582,0,0,0,420.0009,100,0.1999438,75.0118,16.10538,81,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,6.30348,6.30348,0,0,0,6.30348,64.27994,0,8.881784E-16,0,4.051873,6.635242,6.30348,0,0,0,318.7582,0,2.583369,-2.583369,417.2777,99.35164,0.1999438,6.933828,3.241498,0,322.8101
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,75.10915,75.10915,78.13064,0,22.03505,75.10915,0,0,0,0,0,0,0,3.021484,2.87041,2.87041,316.1749,2.87041,0,2.87041,420.0009,100,0.1999491,82.62007,0,81,316.1749
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,188.7076,149.7,81,0,22.761,149.7,0,0,39.00757,57.87833,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1999491,207.5783,0,81,318.7582
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,71.68665,71.68665,81,0,22.761,71.68665,0,0,0,0,0,0,0,9.313349,8.847681,80.35088,246.4424,8.847681,0,8.847681,352.167,83.84911,0.1999657,78.85532,0,81,246.4424
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,135.6701,135.6701,81,0,22.761,135.6701,0,0,0,0,0,57.54746,54.67009,0,0,71.5032,254.4053,0,57.54746,-57.54746,291.5066,69.4062,0.1999657,149.2371,0,81,254.4053
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,62.52838,62.52838,81,0,22.761,62.52838,0,0,0,0,0,0,0,18.47162,17.54804,135.4448,196.8579,17.54804,0,17.54804,308.1541,73.36989,0.1999985,68.78122,0,81,196.8579
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,39.11522,39.11522,81,0,22.761,39.11522,0,7.105427E-15,0,0,0,0,0,41.88478,39.79055,117.8968,212.6511,39.79055,0,39.79055,345.9028,82.35764,0.2000727,43.02674,0,81,212.6511
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,16.20349,16.20349,0,0,0,16.20349,0,0,0,0,0,17.0563,16.20349,0,0,78.10623,248.4626,0,17.0563,-17.0563,327.9238,78.07695,0.2000727,17.82384,0,0,248.4626
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.05769,231.4063,0,0,0,327.9238,78.07695,0.2000727,0,0,0,231.4063
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,27.12654,27.12654,0,0,0,27.12654,0,0,3.552714E-15,0,0,28.55425,27.12654,0,0,97.05769,231.4063,0,28.55425,-28.55425,297.825,70.91058,0.2000727,29.8392,0,0,231.4063
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,53.56805,53.56805,0,0,0,53.56805,0,0,0,0,0,56.38742,53.56805,0,0,128.7846,202.8521,0,56.38742,-56.38742,238.3875,56.7588,0.2000727,58.92485,0,0,202.8521
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,24.52769,24.52769,0,0,0,24.52769,0,0,0,0,0,25.81862,24.52769,0,0,191.4373,146.4646,0,25.81862,-25.81862,211.1722,50.279,0.2000727,26.98046,0,0,146.4646
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,67.29012,67.29012,81,0,22.761,67.29012,3.414377,0,0,0,2.297539,0,0,13.70988,13.02439,220.1247,120.646,15.32192,0,15.32192,225.7079,53.73987,0.2001,74.01913,1.838031,81,122.9436
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,67.54845,67.54845,81,0,22.761,67.54845,22.02211,0,0,0,14.87559,0,0,13.45155,12.77898,204.8027,134.4358,27.65457,0,27.65457,251.9433,59.98639,0.2001432,74.30329,11.90047,81,149.3113
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,133.7128,133.7128,81,0,22.761,133.7128,22.95686,0,0,0,30.69626,55.48717,52.71281,0,0,177.1482,159.3249,0,24.79091,-24.79091,225.8114,53.76451,0.2001432,147.0841,24.557,81,190.0211
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,117.4613,117.4613,81,0,22.761,117.4613,46.267,0,0,0,54.34583,38.38034,36.46132,0,0,204.6936,134.534,15.96549,0,15.96549,240.9576,57.37074,0.200164,129.2075,43.47667,81,188.8798
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,62.49048,62.49048,81,0,22.761,62.49048,98.81807,0,0,0,61.75189,0,0,18.50952,17.58404,188.7281,148.9029,79.33593,0,79.33593,316.2223,75.29087,0.2001872,68.73953,49.40151,81,210.6548
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,138.135,138.135,81,0,22.761,138.135,64.89943,0,0,2.2485,89.64883,60.14211,57.135,0,0,109.3922,220.3052,29.50673,0,29.50673,344.2148,81.95574,0.2001357,151.9485,71.71906,81,309.9541
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,60.65289,60.65289,0,0,0,60.65289,102.852,7.105427E-15,0,0,62.38272,63.84515,60.65289,0,0,79.88549,246.8613,0,1.462436,-1.462436,342.6733,81.58871,0.2001357,66.71819,49.90617,0,309.244
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,33.48505,33.48505,0,0,0,33.48505,166.0376,0,0,0,55.59777,35.24742,33.48505,0,0,81.51041,245.3988,20.35036,0,20.35036,361.9793,86.18538,0.2000567,36.83355,44.47822,0,300.9966
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,125.7264,125.7264,81,0,22.761,125.7264,72.95387,0,0,0,91.72226,47.0804,44.72638,0,0,61.16006,263.7142,44.64185,0,44.64185,404.3303,96.26892,0.2000142,138.299,73.37781,81,355.4364
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,59.47112,59.47112,0,0,0,59.47112,120.437,0,0,0,71.62521,62.60118,59.47112,0,0,16.51821,303.8918,9.024033,0,9.024033,412.8912,98.30724,0.1999793,65.41824,57.30017,0,375.5171
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,39.01849,39.01849,0,0,0,39.01849,135.4082,4.267984,0,0,52.83425,41.07209,39.01849,0,0,7.494176,312.0135,7.494176,0,7.494176,420.0009,100,0.1999502,42.92034,42.2674,0,364.8477
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999502,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,128.9646,128.9646,81,0,22.761,128.9646,2.400838,0,0,0,3.096231,50.48904,47.96459,0,0,0,318.7582,0,47.39281,-47.39281,370.0444,88.10564,0.1999502,141.8611,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,117.8809,117.8809,81,0,22.761,117.8809,0,0,0,0,0,38.822,36.8809,0,0,52.65868,271.3654,0,38.822,-38.822,329.1224,78.36233,0.1999502,129.669,0,81,271.3654
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,95.40267,95.40267,81,0,22.761,95.40267,0,0,0,0,0,15.16071,14.40267,0,0,95.79424,232.5434,0,15.16071,-15.16071,313.1417,74.55739,0.1999502,104.9429,0,81,232.5434
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,81.20685,81.20685,81,0,22.761,81.20685,0,0,0,0,0,0.2177321,0.2068455,0,0,112.6395,217.3827,0,0.2177321,-0.2177321,312.9121,74.50275,0.1999502,89.32753,0,81,217.3827
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,5.980807,5.980807,78.2966,0,22.07704,5.980807,0,0,0,0,0,0,0,72.31579,68.7,112.8814,217.165,68.7,0,68.7,378.0867,90.02046,0.2000002,6.578888,0,81,217.165
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.1814,278.995,0,0,0,378.0867,90.02046,0.2000002,0,0,0,278.995
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.1814,278.995,0,0,0,378.0867,90.02046,0.2000002,0,0,0,278.995
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,115.7805,115.7805,81,0,22.761,115.7805,0,0,1.421085E-14,0,0,36.61106,34.78051,0,0,44.1814,278.995,0,36.61106,-36.61106,339.4952,80.83204,0.2000002,127.3586,0,81,278.995
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,77.21214,77.21214,81,0,22.761,77.21214,0,0,0,0,0,0,0,3.787858,3.598465,84.86035,242.3839,3.598465,0,3.598465,342.9091,81.64484,0.2000068,84.93336,0,81,242.3839
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,50.39384,50.39384,0,0,0,50.39384,0,0,7.105427E-15,0,0,53.04615,50.39384,0,0,81.26189,245.6225,0,53.04615,-53.04615,286.9935,68.33165,0.2000068,55.43322,0,0,245.6225
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.202,192.5764,0,0,0,286.9935,68.33165,0.2000068,0,0,0,192.5764
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,87.47713,87.47713,81,0,22.761,87.47713,0,0,0,0,0,6.81804,6.477138,0,0,140.202,192.5764,0,6.81804,-6.81804,279.8066,66.6205,0.2000068,96.22485,0,81,192.5764
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,147.7776,185.7583,69.61841,0,69.61841,345.8525,82.34566,0.2000206,0,0.7347285,81,186.6768
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,78.15924,248.4149,7.921378,0,7.921378,353.3674,84.13492,0.19999,0,6.337102,0,256.3363
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,104.3929,104.3929,81,0,22.761,104.3929,27.86383,0,0,0,29.08787,24.62413,23.39292,0,0,70.23786,255.5442,4.463741,0,4.463741,357.602,85.14317,0.1999958,114.8322,23.2703,81,284.632
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,56.97085,56.97085,0,0,0,56.97085,84.03751,0,7.105427E-15,0,47.87689,59.96932,56.97085,0,0,65.77412,259.5615,0,12.09243,-12.09243,344.8555,82.10828,0.1999958,62.66794,38.30151,0,307.4384
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,27.05004,27.05004,0,0,0,27.05004,193.6506,0,0,0,52.38258,28.47373,27.05004,0,0,79.21015,247.4691,23.90885,0,23.90885,367.5374,87.50874,0.1999035,29.75504,41.90606,0,299.8517
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,53.85805,53.85805,0,0,0,53.85805,110.9183,0,0,0,59.73845,56.69268,53.85805,0,0,55.3013,268.9871,3.045764,0,3.045764,370.4269,88.1967,0.1998917,59.24385,47.79076,0,328.7255
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,35.37893,35.37893,0,0,0,35.37893,259.1773,2.197651,0,0,91.69417,37.24097,35.37893,0,0,52.25554,271.7282,52.25554,0,52.25554,420.0009,100,0.1996903,38.91682,73.35533,0,363.4224
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1996903,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,92.62047,92.62047,34.35207,0,10.95907,92.62047,66.22203,7.105427E-15,0,0,61.33516,61.33516,58.2684,0,0,0,318.7582,0,0,0,420.0009,100,0.1996903,101.8825,49.06813,81,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,11.58717,11.58717,0,0,0,11.58717,476.588,43.02603,0,0,55.22305,12.19702,11.58717,0,0,0,318.7582,0,0,0,420.0009,100,0.1996903,12.74588,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,19.91026,19.91026,0,0,0,19.91026,179.5026,14.78127,0,0,35.73943,20.95816,19.91026,0,0,0,318.7582,0,0,0,420.0009,100,0.1996903,21.90128,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.059783,4.059783,0,0,0,4.059783,533.4046,17.38161,0,0,21.65507,4.273456,4.059783,0,0,0,318.7582,0,0,0,420.0009,100,0.1996903,4.465762,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,77.33327,77.33327,73.23553,0,20.79659,77.33327,5.57769,0,1.421085E-14,0,4.31341,4.31341,4.09774,0,0,0,318.7582,0,0,0,420.0009,100,0.1996903,85.0666,3.450728,81,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,43.20677,43.20677,0,0,0,43.20677,0,0,0,0,0,45.48081,43.20677,0,0,0,318.7582,0,45.48081,-45.48081,372.0598,88.5855,0.1996903,47.52744,0,0,318.7582
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,7.749577,7.749577,0,0,0,7.749577,0,0,1.776357E-15,0,0,8.157449,7.749577,0,0,50.53423,273.2774,0,8.157449,-8.157449,363.4612,86.5382,0.1996903,8.524534,0,0,273.2774
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,29.985,29.985,0,0,0,29.985,0,0,3.552714E-15,0,0,31.56316,29.985,0,0,59.59806,265.12,0,31.56316,-31.56316,330.1906,78.61667,0.1996903,32.98351,0,0,265.12
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,100.1826,100.1826,81,0,22.761,100.1826,0,0,0,0,0,20.1922,19.18259,0,0,94.66824,233.5568,0,20.1922,-20.1922,308.9062,73.54895,0.1996903,110.2009,0,81,233.5568
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,46.91765,46.91765,81,0,22.761,46.91765,0,0,0,0,0,0,0,34.08235,32.37823,117.104,213.3646,32.37823,0,32.37823,339.6229,80.86243,0.1997503,51.60942,0,81,213.3646
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,71.54893,71.54893,81,0,22.761,71.54893,0,0,0,0,0,0,0,9.45107,8.978517,84.72579,242.505,8.978517,0,8.978517,348.1407,82.89047,0.199767,78.70382,0,81,242.505
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,55.80327,55.80327,0,0,0,55.80327,0,0,7.105427E-15,0,0,58.74028,55.80327,0,0,75.74728,250.5857,0,58.74028,-58.74028,286.223,68.14819,0.199767,61.38359,0,0,250.5857
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,38.60688,38.60688,0,0,0,38.60688,0,0,0,0,0,40.63883,38.60688,0,0,141.0143,191.8454,0,40.63883,-40.63883,243.3859,57.94891,0.199767,42.46758,0,0,191.8454
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,41.09467,41.09467,0,0,0,41.09467,0,0,7.105427E-15,0,0,43.25755,41.09467,0,0,186.1685,151.2066,0,43.25755,-43.25755,197.7884,47.09239,0.199767,45.20414,0,0,151.2066
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.2325,107.949,0,0,0,197.7884,47.09239,0.199767,0,0,0,107.949
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,87.20233,87.20233,81,0,22.761,87.20233,0,0,0,0,0,6.528769,6.202331,0,0,234.2325,107.949,0,6.528769,-6.528769,190.9065,45.45384,0.199767,95.92256,0,81,107.949
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,74.40607,74.40607,81,0,22.761,74.40607,1.25293,0,0,0,0.9322556,0,0,6.593935,6.264239,241.4866,101.4202,7.196495,0,7.196495,197.7337,47.07936,0.1997798,81.84667,0.7458045,81,102.3525
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.63237,2.63237,74.94816,0,21.22989,2.63237,783.2488,0,0,0,20.61801,0,0,72.31579,68.7,234.2901,107.8971,89.31801,0,89.31801,282.4682,67.2542,0.1997323,2.895607,16.4944,81,128.5151
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,144.9721,188.2833,106.453,0,106.453,383.4583,91.29942,0.1996052,0,30.20238,81,226.0363
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,161.4914,149.7,81,0,22.761,149.7,41.70566,0,11.79143,27.94057,62.43337,72.31579,68.7,0,0,38.51916,284.091,0,9.882416,-9.882416,373.0414,88.8192,0.1996052,177.6406,49.9467,81,346.5244
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,39.45898,0,0,88.9586,0,0,0,0,49.49962,274.2086,49.49962,0,49.49962,420.0009,100,0.1994157,0,71.16688,0,363.1672
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,89.3739,89.3739,20.6739,0,7.498496,89.3739,113.3666,29.00439,0,0,101.3202,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1994157,98.31129,81.05614,81,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,40.2698,40.2698,0,0,0,40.2698,239.1862,53.93054,0,0,96.31981,42.38927,40.2698,0,0,0,318.7582,0,0,0,420.0009,100,0.1994157,44.29678,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994157,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994157,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,10.02518,10.02518,0,0,0,10.02518,647.8473,54.39501,0,0,64.94782,10.55282,10.02518,0,0,0,318.7582,0,0,0,420.0009,100,0.1994157,11.02769,51.95826,0,383.7061
