Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994157,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,63.39732,63.39732,42.39949,0,12.99507,63.39732,34.86422,0,0,0,22.10298,22.10298,20.99783,0,0,0,318.7582,0,0,0,420.0009,100,0.1994157,69.73705,17.68238,81,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,3.237846,0,0,3.237846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994157,0,2.590277,0,321.9961
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,93.30254,93.30254,81,0,22.761,93.30254,0,0,0,0,0,12.95005,12.30254,0,0,0,318.7582,0,12.95005,-12.95005,406.3503,96.74988,0.1994157,102.6328,0,81,318.7582
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.565396,2.565396,0,0,0,2.565396,0,0,4.440892E-16,0,0,2.700416,2.565396,0,0,14.38894,305.8082,0,2.700416,-2.700416,403.5038,96.07214,0.1994157,2.821935,0,0,305.8082
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.3894,303.1078,0,0,0,403.5038,96.07214,0.1994157,0,0,0,303.1078
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,15.35302,15.35302,0,0,0,15.35302,0,0,1.776357E-15,0,0,16.16108,15.35302,0,0,17.3894,303.1078,0,16.16108,-16.16108,386.4685,92.01614,0.1994157,16.88833,0,0,303.1078
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,33.65843,33.65843,0,0,0,33.65843,0,0,7.105427E-15,0,0,35.42992,33.65843,0,0,35.34616,286.9467,0,35.42992,-35.42992,349.1221,83.12415,0.1994157,37.02427,0,0,286.9467
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.71274,251.5168,0,0,0,349.1221,83.12415,0.1994157,0,0,0,251.5168
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,55.99685,55.99685,0,0,0,55.99685,0,0,0,0,0,58.94406,55.99685,0,0,74.71274,251.5168,0,58.94406,-58.94406,286.9896,68.33073,0.1994157,61.59654,0,0,251.5168
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,8.154731,8.154731,0,0,0,8.154731,0,0,1.776357E-15,0,0,8.583927,8.154731,0,0,140.2061,192.5727,0,8.583927,-8.583927,277.9414,66.17638,0.1994157,8.970204,0,0,192.5727
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,9.167992,9.167992,0,0,0,9.167992,0,0,1.776357E-15,0,0,9.650517,9.167992,0,0,149.7438,183.9888,0,9.650517,-9.650517,267.7688,63.75436,0.1994157,10.08479,0,0,183.9888
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.4666,174.3383,0,0,0,267.7688,63.75436,0.1994157,0,0,0,174.3383
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,45.60325,45.60325,0,0,0,45.60325,0,0,0,0,0,48.00343,45.60325,0,0,160.4666,174.3383,0,48.00343,-48.00343,217.1688,51.70675,0.1994157,50.16358,0,0,174.3383
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,213.8038,126.3348,1.066658,0,1.066658,218.1807,51.94768,0.1994116,0,0.853326,0,127.4015
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,19.41509,19.41509,0,0,0,19.41509,41.30603,0,0,0,8.019603,20.43694,19.41509,0,0,212.7371,127.2948,0,12.41734,-12.41734,205.0917,48.83125,0.1994116,21.3566,6.415682,0,135.3144
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,33.20021,33.20021,0,0,0,33.20021,20.69048,0,7.105427E-15,0,6.869281,34.94759,33.20021,0,0,226.5341,114.8775,0,28.0783,-28.0783,175.4946,41.78433,0.1994116,36.52023,5.495425,0,121.7468
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,24.12638,24.12638,0,0,0,24.12638,49.60835,0,3.552714E-15,0,11.9687,25.39619,24.12638,0,0,257.7323,86.79919,0,13.42749,-13.42749,161.3407,38.41438,0.1994116,26.53902,9.574959,0,98.76788
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,87.25792,87.25792,81,0,22.761,87.25792,13.30042,0,0,0,11.60567,6.587285,6.25792,0,0,272.6517,73.3717,5.018389,0,5.018389,166.1016,39.54792,0.1994181,95.98371,9.284539,81,84.97737
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,175.0146,149.7,81,0,22.761,149.7,7.919601,0,25.31465,42.81612,11.85564,72.31579,68.7,0,0,267.6333,77.88824,0,60.46015,-60.46015,102.371,24.374,0.1994181,192.5161,9.484514,81,89.74389
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,15.26783,15.26783,81,0,22.761,15.26783,215.1178,0,0,0,32.84382,0,0,65.73217,62.44556,334.8112,17.4281,95.28938,0,95.28938,192.7704,45.89763,0.1993813,16.79462,26.27506,81,50.27192
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,87.26153,87.26153,81,0,22.761,87.26153,33.32873,0,0,0,29.08316,6.591079,6.261525,0,0,239.5219,103.1885,22.49208,0,22.49208,214.1083,50.97807,0.1994104,95.98768,23.26653,81,132.2717
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,64.16977,64.16977,81,0,22.761,64.16977,28.85598,0,0,0,18.51682,0,0,16.83023,15.98872,217.0298,123.4314,34.50554,0,34.50554,246.8431,58.77206,0.1994639,70.58675,14.81345,81,141.9482
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,77.3953,77.3953,81,0,22.761,77.3953,16.60913,0,0,0,12.85469,0,0,3.604697,3.424463,182.5243,154.4864,16.27915,0,16.27915,262.2869,62.44913,0.1994868,85.13483,10.28375,81,167.3411
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,78.1375,78.1375,81,0,22.761,78.1375,1.12738,0,0,0,0.8809068,0,0,2.862495,2.71937,166.2451,169.1376,3.600277,0,3.600277,265.7024,63.26235,0.1994929,85.95126,0.7047254,81,170.0185
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,22.74808,22.74808,81,0,22.761,22.74808,18.8215,0,0,0,4.28153,0,0,58.25192,55.33932,162.6448,172.3779,59.62085,0,59.62085,322.2637,76.7293,0.1995919,25.02289,3.425224,81,176.6594
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,41.70294,41.70294,81,0,22.761,41.70294,4.910639,0,0,0,2.047881,0,0,39.29706,37.3322,103.024,226.0367,39.38008,0,39.38008,359.623,85.62434,0.1996631,45.87324,1.638305,81,228.0845
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.64389,261.4787,0,0,0,359.623,85.62434,0.1996631,0,0,0,261.4787
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,115.535,115.535,81,0,22.761,115.535,0,0,0,0,0,36.35259,34.53497,0,0,63.64389,261.4787,0,36.35259,-36.35259,321.304,76.50079,0.1996631,127.0885,0,81,261.4787
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,53.73378,53.73378,81,0,22.761,53.73378,0,0,0,0,0,0,0,27.26622,25.90291,104.0357,225.1261,25.90291,0,25.90291,345.8776,82.35165,0.1997106,59.10715,0,81,225.1261
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,45.19511,45.19511,0,0,0,45.19511,0,0,0,0,0,47.5738,45.19511,0,0,78.13275,248.4388,0,47.5738,-47.5738,295.7304,70.41187,0.1997106,49.71462,0,0,248.4388
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,7.140477,7.140477,0,0,0,7.140477,0,0,8.881784E-16,0,0,7.516292,7.140477,0,0,130.9925,200.8649,0,7.516292,-7.516292,287.8076,68.52547,0.1997106,7.854525,0,0,200.8649
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,64.42332,64.42332,81,0,22.761,64.42332,0,0,0,0,0,0,0,16.57668,15.74785,139.344,193.3487,15.74785,0,15.74785,302.7473,72.08254,0.1997395,70.86565,0,81,193.3487
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,31.53282,31.53282,81,0,22.761,31.53282,0,0,0,0,0,0,0,49.46718,46.99382,123.5961,207.5217,46.99382,0,46.99382,347.3295,82.69734,0.1998255,34.6861,0,81,207.5217
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,62.49692,62.49692,81,0,22.761,62.49692,0,0,0,0,0,0,0,18.50308,17.57792,76.60229,249.8162,17.57792,0,17.57792,364.0054,86.66778,0.1998577,68.74661,0,81,249.8162
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,9.578675,9.578675,0,0,0,9.578675,0,0,0,0,0,10.08282,9.578675,0,0,59.02437,265.6363,0,10.08282,-10.08282,353.3772,84.13726,0.1998577,10.53654,0,0,265.6363
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,45.33275,45.33275,0,0,0,45.33275,0,0,7.105427E-15,0,0,47.71868,45.33275,0,0,70.2275,255.5535,0,47.71868,-47.71868,303.0773,72.16111,0.1998577,49.86602,0,0,255.5535
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,93.37656,93.37656,81,0,22.761,93.37656,0,0,0,0,0,13.02796,12.37656,0,0,123.2483,207.8348,0,13.02796,-13.02796,289.3446,68.89143,0.1998577,102.7142,0,81,207.8348
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,74.6438,74.6438,81,0,22.761,74.6438,3.037639,0,0,0,2.267409,0,0,6.356198,6.038388,137.7238,194.8068,8.305798,0,8.305798,297.2242,70.76752,0.1998716,82.10818,1.813927,81,197.0742
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,121.0147,121.0147,81,0,22.761,121.0147,4.110301,0,1.421085E-14,0,4.97407,42.12078,40.01474,0,0,129.418,202.2821,0,37.14671,-37.14671,258.0681,61.44466,0.1998716,133.1162,3.979256,81,207.2561
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,170.6921,165.1353,75.52232,0,75.52232,329.7149,78.50338,0.1998629,0,5.457853,81,171.9577
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,126.8459,126.8459,81,0,22.761,126.8459,11.00566,0,0,0,13.96023,48.25887,45.84593,0,0,95.16978,233.1054,0,34.29865,-34.29865,293.5609,69.89532,0.1998629,139.5305,11.16818,81,247.0656
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,70.42513,70.42513,81,0,22.761,70.42513,41.72161,0,0,0,29.3825,0,0,10.57487,10.04613,133.2794,198.8068,39.42863,0,39.42863,330.9662,78.80132,0.1999187,77.46764,23.506,81,228.1893
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,33.53083,33.53083,81,0,22.761,33.53083,103.8998,0,0,0,34.83846,0,0,47.46917,45.09571,93.85076,234.2925,79.93417,0,79.93417,406.7984,96.85657,0.1999395,36.88391,27.87077,81,269.131
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,80.07805,80.07805,73.05788,0,20.75164,80.07805,26.60685,0,0,0,21.30625,7.389657,7.020174,0,0,13.91659,306.2333,13.91659,0,13.91659,420.0009,100,0.1999572,88.08585,17.045,81,327.5396
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,101.2697,101.2697,81,0,22.761,101.2697,11.84199,0,0,0,11.99234,21.33652,20.26969,0,0,0,318.7582,0,9.344175,-9.344175,410.1512,97.65485,0.1999572,111.3967,9.593876,81,330.7506
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,49.63179,49.63179,0,0,0,49.63179,57.38164,0,0,0,28.47953,52.24399,49.63179,0,0,10.38242,309.4141,0,23.76445,-23.76445,385.1013,91.6906,0.1999572,54.59497,22.78363,0,337.8936
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,158.0243,149.7,81,0,22.761,149.7,19.70435,0,8.324329,24.12676,29.49741,72.31579,68.7,0,0,36.78736,285.6496,0,42.81838,-42.81838,339.9667,80.9443,0.1999572,173.8268,23.59793,81,315.147
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,90.93649,90.93649,81,0,22.761,90.93649,36.02639,0,0,0,32.76114,10.45946,9.936483,0,0,84.36334,242.8312,22.30168,0,22.30168,361.124,85.98173,0.1999856,100.0301,26.20891,81,275.5923
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,41.30737,41.30737,0,0,0,41.30737,34.67971,0,0,0,14.32527,43.48144,41.30737,0,0,62.06167,262.9027,0,29.15617,-29.15617,330.3907,78.66429,0.1999856,45.43811,11.46022,0,277.228
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,94.45741,233.7466,3.790802,0,3.790802,333.9869,79.52054,0.1999712,0,3.032642,0,237.5374
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,94.3109,94.3109,81,0,22.761,94.3109,0,0,0,0,0,14.01147,13.3109,0,0,90.6666,237.1583,0,14.01147,-14.01147,319.2176,76.00403,0.1999712,103.742,0,81,237.1583
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,103.376,103.376,81,0,22.761,103.376,0,0,0,0,0,23.55366,22.37597,0,0,106.2349,223.1468,0,23.55366,-23.55366,294.3898,70.09267,0.1999712,113.7136,0,81,223.1468
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.4056,199.5932,68.7,0,68.7,359.5644,85.61039,0.1999882,0,0,81,199.5932
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,50.71136,50.71136,0,0,0,50.71136,0,0,7.105427E-15,0,0,53.38038,50.71136,0,0,63.70564,261.4232,0,53.38038,-53.38038,303.2965,72.21331,0.1999882,55.7825,0,0,261.4232
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,91.82973,91.82973,81,0,22.761,91.82973,0,0,0,0,0,11.39971,10.82972,0,0,123.0172,208.0428,0,11.39971,-11.39971,291.2802,69.35228,0.1999882,101.0127,0,81,208.0428
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,42.67714,42.67714,81,0,22.761,42.67714,0,0,0,0,0,0,0,38.32286,36.40672,135.6835,196.6431,36.40672,0,36.40672,325.8186,77.5757,0.2000542,46.94485,0,81,196.6431
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,48.60122,48.60122,81,0,22.761,48.60122,0,0,0,0,0,0,0,32.39878,30.77884,99.2768,229.4091,30.77884,0,30.77884,355.018,84.52792,0.20011,53.46134,0,81,229.4091
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,48.79137,48.79137,0,0,0,48.79137,0,0,0,0,0,51.35933,48.79137,0,0,68.49796,257.1101,0,51.35933,-51.35933,300.8805,71.63807,0.20011,53.6705,0,0,257.1101
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,69.69699,69.69699,81,0,22.761,69.69699,0,0,0,0,0,0,0,11.30301,10.73786,125.5639,205.7507,10.73786,0,10.73786,311.0673,74.0635,0.2001294,76.66669,0,81,205.7507
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,27.89388,27.89388,81,0,22.761,27.89388,0,0,0,0,0,0,0,53.10612,50.45082,114.826,215.4148,50.45082,0,50.45082,358.9292,85.45915,0.2002206,30.68326,0,81,215.4148
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,61.59346,61.59346,0,0,0,61.59346,0,0,7.105427E-15,0,0,64.83523,61.59346,0,0,64.37521,260.8205,0,64.83523,-64.83523,290.5868,69.1872,0.2002206,67.75281,0,0,260.8205
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,36.41693,36.41693,0,0,0,36.41693,5.285491,0,0,0,1.924814,38.33361,36.41693,0,0,136.4144,195.9853,0,36.4088,-36.4088,252.2086,60.04954,0.2002206,40.05863,1.539851,0,197.9101
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,35.30244,35.30244,0,0,0,35.30244,51.81294,0,7.105427E-15,0,18.29123,37.16046,35.30244,0,0,176.8686,159.5765,0,18.86923,-18.86923,232.3187,55.31386,0.2002206,38.83268,14.63298,0,177.8677
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,53.2396,53.2396,0,0,0,53.2396,89.64915,0,7.105427E-15,0,47.72885,56.04168,53.2396,0,0,197.8344,140.7073,0,8.312832,-8.312832,223.5562,53.22755,0.2002206,58.56356,38.18308,0,188.4361
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,44.89614,44.89614,0,0,0,44.89614,125.8057,0,0,0,56.4819,47.25909,44.89614,0,0,207.0709,132.3945,9.222804,0,9.222804,232.3057,55.31077,0.2001858,49.38575,45.18552,0,188.8763
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,77.17896,77.17896,81,0,22.761,77.17896,104.1983,0,0,0,80.41919,0,0,3.821046,3.629993,197.8481,140.695,84.04919,0,84.04919,312.0417,74.29551,0.2001905,84.89685,64.33535,81,221.1142
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,48.05973,48.05973,81,0,22.761,48.05973,161.3045,0,0,0,77.52252,0,0,32.94027,31.29325,113.7989,216.3392,108.8158,0,108.8158,415.2735,98.87444,0.200102,52.86571,62.01802,81,293.8618
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,58.1087,0,0,63.0918,0,0,0,0,4.983099,314.2734,4.983099,0,4.983099,420.0009,100,0.2000833,0,50.47344,0,377.3652
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,35.12521,35.12521,0,0,0,35.12521,173.2074,23.86556,0,0,60.83946,36.9739,35.12521,0,0,0,318.7582,0,0,0,420.0009,100,0.2000833,38.63773,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,52.53651,52.53651,0,0,0,52.53651,135.0228,15.63466,0,0,70.93625,55.30159,52.53651,0,0,0,318.7582,0,0,0,420.0009,100,0.2000833,57.79016,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000833,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,40.77948,40.77948,0,0,0,40.77948,106.3412,0.4396078,0,0,43.36537,42.92576,40.77948,0,0,0,318.7582,0,0,0,420.0009,100,0.2000833,44.85742,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,11.95416,11.95416,0,0,0,11.95416,172.6696,8.057878,0,0,20.6412,12.58333,11.95416,0,0,0,318.7582,0,0,0,420.0009,100,0.2000833,13.14958,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,37.47538,37.47538,0,0,0,37.47538,11.79905,0,0,0,4.421739,39.44777,37.47538,0,0,0,318.7582,0,35.02604,-35.02604,383.0802,91.20938,0.2000833,41.22292,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,58.57845,58.57845,0,0,0,58.57845,0,0,7.105427E-15,0,0,61.66153,58.57845,0,0,38.91782,283.7322,0,61.66153,-61.66153,318.0832,75.73394,0.2000833,64.43629,0,0,283.7322
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,79.58629,79.58629,81,0,22.761,79.58629,0,0,0,0,0,0,0,1.41371,1.343025,107.4306,222.0707,1.343025,0,1.343025,319.3573,76.0373,0.2000857,87.54492,0,81,222.0707
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.0876,223.2794,68.7,0,68.7,384.5319,91.55502,0.2001024,0,0,81,223.2794
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,63.20032,63.20032,81,0,22.761,63.20032,0,0,0,0,0,0,0,17.79968,16.90969,37.3876,285.1094,16.90969,0,16.90969,400.5738,95.37452,0.2001328,69.52036,0,81,285.1094
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,5.43987,5.43987,0,0,0,5.43987,0,0,8.881784E-16,0,0,5.72618,5.43987,0,0,20.47791,300.3281,0,5.72618,-5.72618,394.5379,93.9374,0.2001328,5.983858,0,0,300.3281
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,7.499649,7.499649,0,0,0,7.499649,0,0,0,0,0,7.894367,7.499649,0,0,26.84033,294.6019,0,7.894367,-7.894367,386.2165,91.95612,0.2001328,8.249613,0,0,294.6019
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,69.1387,69.1387,81,0,22.761,69.1387,0,0,0,0,0,0,0,11.8613,11.26823,35.61185,286.7076,11.26823,0,11.26823,396.9065,94.50135,0.2001531,76.05257,0,81,286.7076
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,31.60642,31.60642,0,0,0,31.60642,0,0,3.552714E-15,0,0,33.26992,31.60642,0,0,24.34361,296.849,0,33.26992,-33.26992,361.8369,86.15147,0.2001531,34.76706,0,0,296.849
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,63.58776,63.58776,81,0,22.761,63.58776,0,0,0,0,0,0,0,17.41224,16.54162,61.31019,263.579,16.54162,0,16.54162,377.5297,89.88783,0.2001828,69.94654,0,81,263.579
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,9.654855,9.654855,0,0,0,9.654855,0,0,1.776357E-15,0,0,10.163,9.654855,0,0,44.76857,278.4665,0,10.163,-10.163,366.8169,87.33718,0.2001828,10.62034,0,0,278.4665
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,49.29727,49.29727,0,0,0,49.29727,0,0,7.105427E-15,0,0,51.89186,49.29727,0,0,56.06079,268.3035,0,51.89186,-51.89186,312.1181,74.31367,0.2001828,54.227,0,0,268.3035
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,92.971,92.971,81,0,22.761,92.971,2.363407,8.881784E-15,0,0,2.197283,12.60106,11.971,0,0,113.7184,216.4117,0,10.40377,-10.40377,301.1515,71.70261,0.2001828,102.2681,1.757826,81,218.6089
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,87.55929,87.55929,81,0,22.761,87.55929,14.992,0,0,0,13.12689,6.904514,6.559288,0,0,125.2782,206.0079,6.222374,0,6.222374,307.0546,73.10809,0.2001906,96.31522,10.50151,81,219.1348
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,83.57555,83.57555,81,0,22.761,83.57555,36.91405,0,0,0,30.85112,2.711099,2.575544,0,0,119.0558,211.608,28.14002,0,28.14002,333.7506,79.46426,0.2002259,91.9331,24.6809,81,242.4591
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,25.97621,0,8.839982,0,0,0,0,0,66.23837,0,0,25.97621,24.6774,90.91577,236.934,90.91577,0,90.91577,420.0009,100,0.1999153,0,52.9907,81,303.1724
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,78.23991,0,0,78.23991,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999153,0,62.59192,0,396.9981
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,103.0815,103.0815,34.38153,0,10.96653,103.0815,78.5783,8.683928,0,0,80.99972,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999153,113.3897,64.79977,81,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,48.93561,48.93561,0,0,0,48.93561,170.2358,31.79475,0,0,83.30592,51.51117,48.93561,0,0,0,318.7582,0,0,0,420.0009,100,0.1999153,53.82917,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,111.3925,111.3925,65.55358,0,18.85306,111.3925,43.31664,0,1.421085E-14,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.1999153,122.5317,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,36.57103,36.57103,0,0,0,36.57103,147.5133,15.45132,0,0,53.94714,38.49582,36.57103,0,0,0,318.7582,0,0,0,420.0009,100,0.1999153,40.22813,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999153,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,111.7128,111.7128,81,0,22.761,111.7128,25.86168,0,0,0,28.89082,32.32931,30.71285,0,0,0,318.7582,0,3.438489,-3.438489,416.3763,99.13703,0.1999153,122.8841,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,82.61676,82.61676,77.25447,0,21.81338,82.61676,11.45658,2.664535E-15,0,0,9.465058,5.644515,5.362289,0,0,3.820543,315.3197,3.820543,0,3.820543,420.0009,100,0.1999201,90.87843,7.572046,81,324.7848
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,51.36246,51.36246,0,0,0,51.36246,6.078327,0,7.105427E-15,0,3.121979,54.06575,51.36246,0,0,0,318.7582,0,50.94378,-50.94378,366.3014,87.21444,0.1999201,56.49871,2.497583,0,321.8802
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.60419,267.8145,0,0,0,366.3014,87.21444,0.1999201,0,0,0,267.8145
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,36.11274,36.11274,0,0,0,36.11274,0,0,7.105427E-15,0,0,38.0134,36.11274,0,0,56.60419,267.8145,0,38.0134,-38.0134,326.2318,77.67406,0.1999201,39.72401,0,0,267.8145
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.84131,229.801,0,0,0,326.2318,77.67406,0.1999201,0,0,0,229.801
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,75.93386,75.93386,81,0,22.761,75.93386,0,0,0,0,0,0,0,5.066141,4.812833,98.84131,229.801,4.812833,0,4.812833,330.7976,78.76118,0.1999287,83.52724,0,81,229.801
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.02848,234.1326,68.7,0,68.7,395.9721,94.27889,0.1999456,0,0,81,234.1326
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,34.66798,34.66798,0,0,0,34.66798,0,0,7.105427E-15,0,0,36.4926,34.66798,0,0,25.32848,295.9626,0,36.4926,-36.4926,357.5056,85.1202,0.1999456,38.13477,0,0,295.9626
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,36.79769,36.79769,0,0,0,36.79769,0,0,0,0,0,38.73441,36.79769,0,0,65.87582,259.47,0,38.73441,-38.73441,316.6759,75.39887,0.1999456,40.47746,0,0,259.47
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,58.51856,58.51856,0,0,0,58.51856,0,0,7.105427E-15,0,0,61.59848,58.51856,0,0,108.9141,220.7356,0,61.59848,-61.59848,251.7454,59.93926,0.1999456,64.37041,0,0,220.7356
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,94.20901,94.20901,81,0,22.761,94.20901,0,0,0,0,0,13.90423,13.20901,0,0,177.3568,159.1371,0,13.90423,-13.90423,237.0891,56.44966,0.1999456,103.6299,0,81,159.1371
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,14.10663,14.10663,81,0,22.761,14.10663,0,0,0,0,0,0,0,66.89337,63.5487,192.806,145.2329,63.5487,0,63.5487,297.3766,70.80382,0.2000272,15.51729,0,81,145.2329
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,29.75734,29.75734,81,0,22.761,29.75734,0,0,0,0,0,0,0,51.24266,48.68053,129.2572,202.4267,48.68053,0,48.68053,343.5591,81.79961,0.2001142,32.73307,0,81,202.4267
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,0,0,0,0,0,0,0,0,1.050667,0,0,0,0,80.57672,246.2392,1.050667,0,1.050667,344.5558,82.03693,0.2001103,0,0.8405335,0,247.2898
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,85.99821,85.99821,81,0,22.761,85.99821,28.29635,0,0,0,24.33436,5.261271,4.998208,0,0,79.52605,247.1848,19.07309,0,19.07309,362.6501,86.34509,0.2001341,94.59803,19.46749,81,271.5191
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,46.25391,46.25391,0,0,0,46.25391,112.0666,0,0,0,51.83521,48.68833,46.25391,0,0,60.45297,264.3506,3.146872,0,3.146872,365.6355,87.0559,0.2001224,50.87931,41.46816,0,316.1858
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,50.56702,50.56702,0,0,0,50.56702,105.4349,0,0,0,53.31531,53.22845,50.56702,0,0,57.3061,267.1827,0.08686545,0,0.08686545,365.7179,87.07552,0.200122,55.62373,42.65225,0,320.498
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,0.7751389,0,0,57.99437,0,0,0,0,57.21923,267.2609,57.21923,0,57.21923,420.0009,100,0.1999088,0,46.3955,0,325.2553
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,59.73322,59.73322,0,0,0,59.73322,140.4122,20.99565,0,0,83.87272,62.87707,59.73322,0,0,0,318.7582,0,0,0,420.0009,100,0.1999088,65.70654,67.09818,0,402.631
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999088,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,162.7922,149.7,81,0,22.761,149.7,49.10876,1.200031,13.0922,29.37142,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999088,179.0714,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,115.8717,115.8717,66.51336,0,19.09588,115.8717,44.83937,0,0,0,51.95614,51.95614,49.35833,0,0,0,318.7582,0,0,0,420.0009,100,0.1999088,127.4589,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,63.34455,63.34455,20.25,0,7.39125,63.34455,78.74758,4.519614,0,0,49.8823,45.36269,43.09455,0,0,0,318.7582,0,0,0,420.0009,100,0.1999088,69.67901,39.90584,81,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999088,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,55.95791,55.95791,0,0,0,55.95791,37.08551,0,7.105427E-15,0,20.75227,58.90306,55.95791,0,0,0,318.7582,0,38.15079,-38.15079,379.7864,90.42515,0.1999088,61.5537,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,78.02856,78.02856,81,0,22.761,78.02856,5.837064,0,0,0,4.554577,0,0,2.971441,2.822869,42.38976,280.6075,7.377447,0,7.377447,386.7852,92.09154,0.1999195,85.83141,3.643662,81,285.162
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,35.91776,35.91776,0,0,0,35.91776,0,0,7.105427E-15,0,0,37.80817,35.91776,0,0,35.01232,287.2471,0,37.80817,-37.80817,346.9319,82.60268,0.1999195,39.50953,0,0,287.2471
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.02139,249.439,0,0,0,346.9319,82.60268,0.1999195,0,0,0,249.439
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,26.74301,26.74301,0,0,0,26.74301,0,0,3.552714E-15,0,0,28.15054,26.74301,0,0,77.02139,249.439,0,28.15054,-28.15054,317.2587,75.53763,0.1999195,29.41731,0,0,249.439
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,53.6937,53.6937,0,0,0,53.6937,0,0,0,0,0,56.51968,53.6937,0,0,108.2998,221.2884,0,56.51968,-56.51968,257.6817,61.35266,0.1999195,59.06307,0,0,221.2884
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,40.72922,40.72922,0,0,0,40.72922,0,0,7.105427E-15,0,0,42.87286,40.72922,0,0,171.0994,164.7688,0,42.87286,-42.87286,212.4897,50.59269,0.1999195,44.80214,0,0,164.7688
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,25.00014,25.00014,0,0,0,25.00014,0,0,3.552714E-15,0,0,26.31594,25.00014,0,0,218.7359,121.8959,0,26.31594,-26.31594,184.7503,43.98808,0.1999195,27.50015,0,0,121.8959
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,60.13807,60.13807,0,0,0,60.13807,0,0,7.105427E-15,0,0,63.30323,60.13807,0,0,247.9759,95.57996,0,63.30323,-63.30323,118.0228,28.10062,0.1999195,66.15187,0,0,95.57996
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.714132,1.714132,0,0,0,1.714132,0,0,2.220446E-16,0,0,1.804349,1.714132,0,0,318.3128,32.27673,0,1.804349,-1.804349,116.1209,27.64777,0.1999195,1.885545,0,0,32.27673
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,4.830701,4.830701,0,0,0,4.830701,0,0,8.881784E-16,0,0,5.084949,4.830701,0,0,320.3176,30.47238,0,5.084949,-5.084949,110.7609,26.37158,0.1999195,5.313772,0,0,30.47238
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,108.8813,105.1181,81,0,22.761,105.1181,0,0,3.763283,14.65142,0,25.38743,24.11806,0,0,325.9676,25.38743,0,25.38743,-25.38743,84.00017,20,0.1999195,119.7695,0,81,25.38743
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,17.72843,17.72843,81,0,22.761,17.72843,0,0,0,0,0,0,0,63.27157,60.10799,354.1758,0,60.10799,0,60.10799,141.0236,33.57698,0.2000137,19.50127,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,64.27592,64.27592,81,0,22.761,64.27592,3.415135,0,0,0,2.19511,0,0,16.72407,15.88787,294.0678,54.09719,18.08298,0,18.08298,158.1786,37.66151,0.2000447,70.70352,1.756088,81,56.2923
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,83.10832,83.10832,81,0,22.761,83.10832,11.73025,0,0,0,9.748811,2.219288,2.108324,0,0,275.9848,70.37187,7.529522,0,7.529522,165.3218,39.36225,0.2000541,91.41916,7.799048,81,80.12069
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,65.99095,65.99095,81,0,22.761,65.99095,28.53624,0,0,0,18.83133,0,0,15.00905,14.2586,268.4553,77.14845,33.08993,0,33.08993,196.7136,46.83649,0.2001029,72.59004,15.06507,81,95.97978
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,74.70539,74.70539,81,0,22.761,74.70539,41.06973,0,0,0,30.6813,0,0,6.294611,5.97988,235.3654,106.9294,36.66118,0,36.66118,231.4935,55.11739,0.2001517,82.17593,24.54504,81,137.6107
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,178.3695,149.7,81,0,22.761,149.7,35.68378,0,28.66951,46.50646,53.41861,72.31579,68.7,0,0,198.7042,139.9244,0,18.89717,-18.89717,211.5741,50.37469,0.2001517,196.2065,42.73489,81,193.3431
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.873482,2.873482,75.18927,0,21.29089,2.873482,2453.827,0,0,0,70.51029,0,0,72.31579,68.7,219.7011,121.0273,139.2103,0,139.2103,343.6406,81.81902,0.1999217,3.160831,56.40823,81,191.5376
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,71.53431,71.53431,80.07088,0,22.52593,71.53431,99.95889,0,0,0,71.5049,0,0,8.536582,8.109753,80.49077,246.3165,79.61465,0,79.61465,419.1697,99.8021,0.1999384,78.68774,57.20391,81,317.8214
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,5.387788,5.387788,0,0,0,5.387788,1093.616,52.37421,0,0,58.9217,5.671356,5.387788,0,0,0.8761229,317.9697,0.8761229,0,0.8761229,420.0009,100,0.1999351,5.926568,47.13736,0,376.8914
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,74.94889,74.94889,27.50994,0,9.228016,74.94889,66.62638,0,0,0,49.93573,49.93573,47.43895,0,0,0,318.7582,0,0,0,420.0009,100,0.1999351,82.44378,39.94859,81,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,73.27271,73.27271,20.25,0,7.39125,73.27271,82.39541,4.559969,0,0,60.37335,55.81338,53.02271,0,0,0,318.7582,0,0,0,420.0009,100,0.1999351,80.59998,48.29868,81,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,115.1779,115.1779,81,0,22.761,115.1779,28.54295,0,0,0,32.87517,35.97671,34.17788,0,0,0,318.7582,0,3.101544,-3.101544,416.7315,99.2216,0.1999351,126.6957,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,79.42066,79.42066,71.02792,0,20.23807,79.42066,15.46275,0,0,0,12.28062,8.834458,8.392735,0,0,3.44616,315.6567,3.44616,0,3.44616,420.0009,100,0.1999394,87.36273,9.824494,81,327.9373
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,17.86153,17.86153,0,0,0,17.86153,22.87855,0,3.552714E-15,0,4.08646,18.80162,17.86153,0,0,0,318.7582,0,14.71516,-14.71516,404.4897,96.30688,0.1999394,19.64769,3.269168,0,322.8447
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,9.391901,9.391901,0,0,0,9.391901,0,0,0,0,0,9.886211,9.391901,0,0,16.35017,304.0431,0,9.886211,-9.886211,394.0687,93.8257,0.1999394,10.33109,0,0,304.0431
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,66.00604,66.00604,81,0,22.761,66.00604,0,0,0,0,0,0,0,14.99396,14.24426,27.33485,294.1569,14.24426,0,14.24426,407.582,97.04314,0.1999647,72.60664,0,81,294.1569
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,70.10029,70.10029,81,0,22.761,70.10029,0,0,0,0,0,0,0,10.89971,10.35472,13.09059,306.9767,10.35472,0,10.35472,417.4054,99.38203,0.199983,77.11032,0,81,306.9767
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,138.0852,138.0852,81,0,22.761,138.0852,0,0,0,2.193718,0,60.08968,57.0852,0,0,2.735867,316.296,0,60.08968,-60.08968,354.0653,84.30109,0.199983,151.8937,0,81,316.296
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.50218,256.2063,0,0,0,354.0653,84.30109,0.199983,0,0,0,256.2063
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.50218,256.2063,0,0,0,354.0653,84.30109,0.199983,0,0,0,256.2063
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.50218,256.2063,0,0,0,354.0653,84.30109,0.199983,0,0,0,256.2063
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.50218,256.2063,0,0,0,354.0653,84.30109,0.199983,0,0,0,256.2063
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,36.55236,36.55236,0,0,0,36.55236,0,0,0,0,0,38.47617,36.55236,0,0,69.50218,256.2063,0,38.47617,-38.47617,313.5078,74.64458,0.199983,40.2076,0,0,256.2063
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.3977152,0.3977152,0,0,0,0.3977152,0,0,5.551115E-17,0,0,0.4186476,0.3977152,0,0,112.2535,217.7301,0,0.4186476,-0.4186476,313.0666,74.53951,0.199983,0.4374867,0,0,217.7301
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,49.46286,49.46286,0,0,0,49.46286,0,0,7.105427E-15,0,0,52.06616,49.46286,0,0,112.7186,217.3114,0,52.06616,-52.06616,258.184,61.47226,0.199983,54.40914,0,0,217.3114
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,170.5699,165.2453,1.665073,0,1.665073,259.7636,61.84836,0.1999769,0,1.332059,0,166.9104
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,168.9049,166.7439,16.11217,0,16.11217,275.049,65.48772,0.1999173,0,12.88973,0,182.856
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,34.37864,34.37864,0,0,0,34.37864,49.92498,0,7.105427E-15,0,17.16353,36.18804,34.37864,0,0,152.7927,181.2448,0,19.02451,-19.02451,254.9954,60.71306,0.1999173,37.81651,13.73082,0,198.4083
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,68.04878,68.04878,81,0,22.761,68.04878,75.64733,0,0,0,51.47709,0,0,12.95121,12.30365,173.931,162.2203,63.78075,0,63.78075,315.5031,75.11964,0.1999972,74.85366,41.18167,81,213.6974
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,34.29372,34.29372,70.3244,0,20.06007,34.29372,210.602,0,0,0,72.22327,0,0,36.03068,34.22915,110.1503,219.623,106.4524,0,106.4524,416.4927,99.16473,0.1998643,37.72309,57.77861,81,291.8462
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,174.1468,149.7,81,0,22.761,149.7,40.20393,0,24.44682,41.8615,60.18528,72.31579,68.7,0,0,3.697886,315.4301,0,12.13051,-12.13051,403.7061,96.12029,0.1998643,191.5615,48.14822,81,375.6154
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,49.94831,0,0,67.12454,0,0,0,0,17.17623,303.2996,17.17623,0,17.17623,420.0009,100,0.1998011,0,53.69963,0,370.4242
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,30.61886,30.61886,0,0,0,30.61886,296.1238,58.43936,0,0,90.66974,32.23038,30.61886,0,0,0,318.7582,0,0,0,420.0009,100,0.1998011,33.68075,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,10.65807,10.65807,0,0,0,10.65807,559.9551,48.4614,0,0,59.68043,11.21902,10.65807,0,0,0,318.7582,0,0,0,420.0009,100,0.1998011,11.72388,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.5382434,0.5382434,0,0,0,0.5382434,8016.166,42.57991,0,0,43.14648,0.566572,0.5382434,0,0,0,318.7582,0,0,0,420.0009,100,0.1998011,0.5920678,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,9.588423,9.588423,0,0,0,9.588423,265.5587,15.36981,0,0,25.46289,10.09308,9.588423,0,0,0,318.7582,0,0,0,420.0009,100,0.1998011,10.54727,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998011,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,5.833934,5.833934,0,0,0,5.833934,80.91712,0,0,0,4.720652,6.140984,5.833934,0,0,0,318.7582,0,1.420332,-1.420332,418.5037,99.64353,0.1998011,6.417328,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,158.4114,149.7,81,0,22.761,149.7,0,0,8.711429,24.55257,0,72.31579,68.7,0,0,1.578146,317.3379,0,72.31579,-72.31579,342.2762,81.49416,0.1998011,174.2526,0,81,317.3379
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,116.4143,116.4143,81,0,22.761,116.4143,0,0,0,0,0,37.27819,35.41428,0,0,81.92902,245.0221,0,37.27819,-37.27819,302.9815,72.13831,0.1998011,128.0557,0,81,245.0221
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,90.75466,90.75466,81,0,22.761,90.75466,0,0,0,0,0,10.26807,9.754665,0,0,123.3492,207.7439,0,10.26807,-10.26807,292.158,69.56129,0.1998011,99.83013,0,81,207.7439
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,134.7582,197.4758,68.7,0,68.7,357.3325,85.079,0.1998179,0,0,81,197.4758
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,18.63414,18.63414,0,0,0,18.63414,0,0,0,0,0,19.61488,18.63414,0,0,66.0582,259.3058,0,19.61488,-19.61488,336.6566,80.15618,0.1998179,20.49755,0,0,259.3058
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,25.20885,25.20885,0,0,0,25.20885,0,0,3.552714E-15,0,0,26.53563,25.20885,0,0,87.85251,239.691,0,26.53563,-26.53563,308.6856,73.49643,0.1998179,27.72973,0,0,239.691
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,31.63397,31.63397,0,0,0,31.63397,0,0,3.552714E-15,0,0,33.29892,31.63397,0,0,117.3365,213.1553,0,33.29892,-33.29892,273.5855,65.13927,0.1998179,34.79737,0,0,213.1553
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,27.79744,27.79744,0,0,0,27.79744,0,0,3.552714E-15,0,0,29.26046,27.79744,0,0,154.3353,179.8564,0,29.26046,-29.26046,242.7422,57.79566,0.1998179,30.57718,0,0,179.8564
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,42.09724,42.09724,0,0,0,42.09724,0,0,0,0,0,44.31288,42.09724,0,0,186.847,150.596,0,44.31288,-44.31288,196.0324,46.67428,0.1998179,46.30696,0,0,150.596
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,37.37333,37.37333,0,0,0,37.37333,0,0,7.105427E-15,0,0,39.34035,37.37333,0,0,236.0835,106.2831,0,39.34035,-39.34035,154.564,36.80088,0.1998179,41.11067,0,0,106.2831
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,51.24821,51.24821,0,0,0,51.24821,0,0,0,0,0,53.94548,51.24821,0,0,279.795,66.94273,0,53.94548,-53.94548,97.70046,23.26197,0.1998179,56.37303,0,0,66.94273
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,339.7344,12.99724,1.530046,0,1.530046,99.15199,23.60757,0.1998122,0,1.224037,0,14.52728
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,16.70117,16.70117,81,0,22.761,16.70117,58.80398,0,0,0,9.820955,0,0,64.29883,61.08389,338.2044,14.37428,70.90484,0,70.90484,166.4182,39.62331,0.1998657,18.37129,7.856764,81,24.19523
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,267.2995,78.18864,80.15077,0,80.15077,242.4559,57.72749,0.1998403,0,9.160616,81,89.6394
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,59.55977,59.55977,81,0,22.761,59.55977,25.75445,0,0,0,15.33929,0,0,21.44023,20.36822,187.1488,150.3243,35.7075,0,35.7075,276.331,65.79298,0.1998951,65.51575,12.27143,81,165.6636
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,72.31579,0,20.56389,0,0,0,0,0,28.43601,0,0,72.31579,68.7,151.4413,182.4611,97.13601,0,97.13601,368.4823,87.73372,0.1998076,0,22.74881,81,210.8971
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,54.30526,269.8835,37.36467,0,37.36467,403.9296,96.17352,0.1996711,0,29.89173,0,307.2482
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,31.96863,31.96863,0,0,0,31.96863,127.7249,0,0,0,40.8319,33.65119,31.96863,0,0,16.9406,303.5117,7.180705,0,7.180705,410.7418,97.79547,0.1996449,35.1655,32.66552,0,344.3436
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,69.05659,69.05659,59.84413,0,17.40857,69.05659,28.17576,0,0,0,19.45722,9.69733,9.212462,0,0,9.759892,309.9743,9.759892,0,9.759892,420.0009,100,0.1996569,75.96225,15.56578,81,329.4315
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,42.37939,0,0,42.37939,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1996569,0,33.90351,0,361.1376
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,9.437131,9.437131,0,0,0,9.437131,169.0738,6.021896,0,0,15.95572,9.933823,9.437131,0,0,0,318.7582,0,0,0,420.0009,100,0.1996569,10.38084,12.76458,0,334.714
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,47.38181,47.38181,0,0,0,47.38181,10.21462,0,7.105427E-15,0,4.83987,49.87558,47.38181,0,0,0,318.7582,0,45.03571,-45.03571,372.529,88.69721,0.1996569,52.11998,3.871896,0,323.5981
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,69.05434,69.05434,81,0,22.761,69.05434,2.93333,0,0,0,2.025592,0,0,11.94566,11.34838,50.03968,273.7225,13.37397,0,13.37397,385.2167,91.71808,0.1996794,75.95977,1.620473,81,275.7481
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,36.66571,285.7591,1.843059,0,1.843059,386.9652,92.13438,0.1996727,0,1.474447,0,287.6021
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,32.56076,32.56076,0,0,0,32.56076,0,0,7.105427E-15,0,0,34.27448,32.56076,0,0,34.82265,287.4178,0,34.27448,-34.27448,350.8367,83.53238,0.1996727,35.81683,0,0,287.4178
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.9054,253.1434,0,0,0,350.8367,83.53238,0.1996727,0,0,0,253.1434
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,54.64558,54.64558,0,0,0,54.64558,0,0,0,0,0,57.52166,54.64558,0,0,72.9054,253.1434,0,57.52166,-57.52166,290.2036,69.09595,0.1996727,60.11014,0,0,253.1434
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.8184,195.6217,0,0,0,290.2036,69.09595,0.1996727,0,0,0,195.6217
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.8184,195.6217,0,0,0,290.2036,69.09595,0.1996727,0,0,0,195.6217
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.413744,3.413744,0,0,0,3.413744,0,0,4.440892E-16,0,0,3.593415,3.413744,0,0,136.8184,195.6217,0,3.593415,-3.593415,286.4157,68.19409,0.1996727,3.755119,0,0,195.6217
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.8111,192.0283,0,0,0,286.4157,68.19409,0.1996727,0,0,0,192.0283
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,53.06128,53.06128,0,0,0,53.06128,0,0,7.105427E-15,0,0,55.85398,53.06128,0,0,140.8111,192.0283,0,55.85398,-55.85398,227.5405,54.1762,0.1996727,58.36741,0,0,192.0283
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.871,136.1743,0,0,0,227.5405,54.1762,0.1996727,0,0,0,136.1743
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,96.81885,96.81885,81,0,22.761,96.81885,0,0,0,0,0,16.65142,15.81885,0,0,202.871,136.1743,0,16.65142,-16.65142,209.9884,49.99713,0.1996727,106.5007,0,81,136.1743
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,46.15407,46.15407,81,0,22.761,46.15407,0,0,0,0,0,0,0,34.84593,33.10364,221.3726,119.5229,33.10364,0,33.10364,241.3932,57.47446,0.1997308,50.76947,0,81,119.5229
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,56.25051,56.25051,81,0,22.761,56.25051,2.687007,0,0,0,1.511455,0,0,24.74948,23.51201,188.269,149.3162,25.02346,0,25.02346,265.1326,63.12667,0.199774,61.87557,1.209164,81,150.8276
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,54.92949,54.92949,81,0,22.761,54.92949,11.31069,0,0,0,6.212903,0,0,26.07051,24.76698,163.2455,171.8373,30.97989,0,30.97989,294.5227,70.12431,0.199825,60.42244,4.970323,81,178.0502
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,128.1605,128.1605,81,0,22.761,128.1605,8.875442,0,0,0,11.37481,49.64264,47.16051,0,0,132.2656,199.7192,0,38.26783,-38.26783,254.1848,60.52008,0.199825,140.9766,9.09985,81,211.094
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,0,14.96756,0,0,72.31579,68.7,174.7854,161.4513,83.66756,0,83.66756,333.5588,79.41862,0.1997871,0,11.97405,81,176.4189
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,39.19239,39.19239,65.27281,0,18.78202,39.19239,162.4417,0,0,0,63.66478,0,0,26.08042,24.7764,91.11786,236.7522,88.44118,0,88.44118,417.4615,99.3954,0.1996959,43.11163,50.93183,81,300.4169
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,86.02945,0,0,88.70612,0,0,0,0,2.676675,316.3492,2.676675,0,2.676675,420.0009,100,0.1996862,0,70.9649,0,405.0554
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,58.17282,58.17282,0,0,0,58.17282,153.1257,27.84299,0,0,89.07755,61.23455,58.17282,0,0,0,318.7582,0,0,0,420.0009,100,0.1996862,63.99011,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,65.74266,65.74266,20.25,0,7.39125,65.74266,87.94534,9.930593,0,0,57.8176,47.88701,45.49266,0,0,0,318.7582,0,0,0,420.0009,100,0.1996862,72.31693,46.25408,81,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,129.2193,129.2193,72.75961,0,20.67618,129.2193,45.99257,0,0,0,59.4313,59.4313,56.45974,0,0,0,318.7582,0,0,0,420.0009,100,0.1996862,142.1413,47.54504,81,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,53.70467,0,0,53.70467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1996862,0,42.96373,0,372.4629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,16.16241,16.16241,0,0,0,16.16241,172.8754,10.92776,0,0,27.94082,17.01306,16.16241,0,0,0,318.7582,0,0,0,420.0009,100,0.1996862,17.77865,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,55.17963,55.17963,0,0,0,55.17963,14.3304,0,1.421085E-14,0,7.907461,58.08382,55.17963,0,0,0,318.7582,0,50.17636,-50.17636,367.1103,87.40704,0.1996862,60.69759,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,55.75151,268.5819,4.810355,0,4.810355,371.6738,88.49359,0.1996688,0,3.848284,0,273.3922
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.94115,272.9112,0,0,0,371.6738,88.49359,0.1996688,0,0,0,272.9112
