Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,73.17538,73.17538,81,0,22.761,73.17538,0,0,0,0,0,0,0,7.824623,7.433392,50.94115,272.9112,7.433392,0,7.433392,378.7258,90.17262,0.1996818,80.49291,0,81,272.9112
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.50776,279.6012,0,0,0,378.7258,90.17262,0.1996818,0,0,0,279.6012
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.50776,279.6012,0,0,0,378.7258,90.17262,0.1996818,0,0,0,279.6012
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,108.6014,108.6014,81,0,22.761,108.6014,0,0,0,0,0,29.05415,27.60144,0,0,43.50776,279.6012,0,29.05415,-29.05415,348.1,82.88078,0.1996818,119.4616,0,81,279.6012
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.79015,250.5471,0,0,0,348.1,82.88078,0.1996818,0,0,0,250.5471
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,33.19009,33.19009,0,0,0,33.19009,0,0,7.105427E-15,0,0,34.93693,33.19009,0,0,75.79015,250.5471,0,34.93693,-34.93693,311.2732,74.11253,0.1996818,36.50909,0,0,250.5471
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,31.55574,31.55574,0,0,0,31.55574,0,0,3.552714E-15,0,0,33.21657,31.55574,0,0,114.609,215.6102,0,33.21657,-33.21657,276.2599,65.77603,0.1996818,34.71132,0,0,215.6102
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,44.97335,44.97335,0,0,0,44.97335,0,0,7.105427E-15,0,0,47.34037,44.97335,0,0,151.5163,182.3936,0,47.34037,-47.34037,226.3588,53.89484,0.1996818,49.47069,0,0,182.3936
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.1167,135.0532,0,0,0,226.3588,53.89484,0.1996818,0,0,0,135.0532
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,7.527803,7.527803,0,0,0,7.527803,0,0,8.881784E-16,0,0,7.924004,7.527803,0,0,204.1167,135.0532,0,7.924004,-7.924004,218.0061,51.90612,0.1996818,8.280584,0,0,135.0532
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,24.02432,24.02432,0,0,0,24.02432,0.8248376,0,3.552714E-15,0,0.1981616,25.28876,24.02432,0,0,212.9211,127.1292,0,25.09059,-25.09059,191.5583,45.60903,0.1996818,26.42675,0.1585293,0,127.3274
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,45.93085,45.93085,0,0,0,45.93085,2.054754,0,7.105427E-15,0,0.9437661,48.34827,45.93085,0,0,240.7996,102.0386,0,47.4045,-47.4045,141.5896,33.71174,0.1996818,50.52394,0.7550129,0,102.9824
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,149.6565,139.5951,81,0,22.761,139.5951,5.04666,0,10.06146,30.38123,7.044888,61.679,58.59505,0,0,293.4712,54.63412,0,54.63412,-54.63412,84.00017,20,0.1996818,164.6222,5.63591,81,61.679
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,113.959,96.28551,81,0,22.761,96.28551,16.71073,0,17.67349,41.29779,16.09001,16.09001,15.28551,0,0,354.1758,0,0,0,0,84.00017,20,0.1996818,125.3549,12.872,81,16.09001
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,0,5.170473,0,0,72.31579,68.7,354.1758,0,73.87048,0,73.87048,154.0798,36.6856,0.1996797,0,4.136378,81,5.170473
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,25.34921,25.34921,81,0,22.761,25.34921,145.8508,0,0,0,36.97204,0,0,55.65079,52.86825,280.3053,66.48343,89.84029,0,89.84029,239.3098,56.97842,0.1996641,27.88413,29.57763,81,103.4555
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,27.88886,27.88886,81,0,22.761,27.88886,204.2288,0,0,0,56.9571,0,0,53.11114,50.45558,190.465,147.3397,107.4127,0,107.4127,341.2104,81.24042,0.199585,30.67775,45.56568,81,204.2968
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,6.296666,6.296666,0,0,0,6.296666,609.2148,0,0,0,38.36022,6.628069,6.296666,0,0,83.05237,244.0111,31.73215,0,31.73215,371.3142,88.40797,0.1994705,6.926332,30.68818,0,282.3713
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,66.21156,66.21156,81,0,22.761,66.21156,52.6147,0,0,0,34.83701,0,0,14.78844,14.04902,51.32021,272.57,48.88603,0,48.88603,417.6916,99.45017,0.1995375,72.83272,27.86961,81,307.407
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,161.3338,149.7,81,0,22.761,149.7,16.49003,0,11.63385,27.76723,24.68558,72.31579,68.7,0,0,2.434182,316.5675,0,47.63021,-47.63021,367.4849,87.49623,0.1995375,177.4672,19.74846,81,341.253
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,24.85022,24.85022,0,0,0,24.85022,40.13816,0,0,0,9.974421,26.15812,24.85022,0,0,55.35664,268.9373,0,16.1837,-16.1837,350.4258,83.43455,0.1995375,27.33524,7.979537,0,278.9117
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,73.33854,252.7535,4.311988,0,4.311988,354.5165,84.40852,0.199522,0,3.44959,0,257.0655
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,130.5778,130.5778,81,0,22.761,130.5778,3.71679,0,0,0,4.853301,52.18712,49.57777,0,0,69.02655,256.6343,0,47.33382,-47.33382,304.6223,72.52897,0.199522,143.6355,3.882641,81,261.4876
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,26.39704,26.39704,81,0,22.761,26.39704,0,0,0,0,0,0,0,54.60296,51.87281,121.6197,209.3005,51.87281,0,51.87281,353.8331,84.24582,0.1996122,29.03675,0,81,209.3005
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,66.51044,66.51044,81,0,22.761,66.51044,0,0,0,0,0,0,0,14.48955,13.76508,69.74687,255.986,13.76508,0,13.76508,366.8918,87.35503,0.1996361,73.16149,0,81,255.986
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,176.1794,149.7,81,0,22.761,149.7,0,0,26.4794,44.09734,0,72.31579,68.7,0,0,55.9818,268.3746,0,72.31579,-72.31579,290.6643,69.20565,0.1996361,193.7973,0,81,268.3746
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,95.03922,95.03922,81,0,22.761,95.03922,0,0,0,0,0,14.77812,14.03922,0,0,136.3327,196.0588,0,14.77812,-14.77812,275.0868,65.49673,0.1996361,104.5431,0,81,196.0588
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,49.06716,49.06716,81,0,22.761,49.06716,0,0,0,0,0,0,0,31.93284,30.3362,152.7528,181.2807,30.3362,0,30.3362,303.8662,72.34896,0.1996888,53.97387,0,81,181.2807
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.742581,2.742581,75.05837,0,21.25777,2.742581,0,0,0,0,0,0,0,72.31579,68.7,122.4166,208.5833,68.7,0,68.7,369.0408,87.86668,0.1997192,3.016839,0,81,208.5833
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,79.44237,79.44237,81,0,22.761,79.44237,0,0,0,0,0,0,0,1.557633,1.479751,53.71662,270.4133,1.479751,0,1.479751,370.4446,88.20092,0.1997218,87.3866,0,81,270.4133
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,94.38419,94.38419,81,0,22.761,94.38419,0,0,0,0,0,14.08863,13.3842,0,0,52.23687,271.7451,0,14.08863,-14.08863,355.5939,84.66504,0.1997218,103.8226,0,81,271.7451
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.8672361,0.8672361,0,0,0,0.8672361,0,0,0,0,0,0.9128801,0.8672361,0,0,67.89089,257.6564,0,0.9128801,-0.9128801,354.6316,84.43593,0.1997218,0.9539597,0,0,257.6564
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,14.50621,14.50621,0,0,0,14.50621,0,0,0,0,0,15.2697,14.50621,0,0,68.9052,256.7435,0,15.2697,-15.2697,338.5359,80.60364,0.1997218,15.95683,0,0,256.7435
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,26.97475,26.97475,0,0,0,26.97475,0,0,0,0,0,28.39447,26.97475,0,0,85.87154,241.4738,0,28.39447,-28.39447,308.6056,73.47736,0.1997218,29.67222,0,0,241.4738
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,54.62407,54.62407,0,0,0,54.62407,1.999043,0,7.105427E-15,0,1.091959,57.49902,54.62407,0,0,117.421,213.0794,0,56.40706,-56.40706,249.1473,59.32066,0.1997218,60.08648,0.8735669,0,214.1713
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,133.739,133.739,81,0,22.761,133.739,10.08657,0,0,0,13.48968,55.51479,52.73904,0,0,180.0955,156.6723,0,42.0251,-42.0251,204.8489,48.77346,0.1997218,147.1129,10.79174,81,170.162
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,36.48835,36.48835,81,0,22.761,36.48835,120.3827,0,0,0,43.92567,0,0,44.51165,42.28607,226.79,114.6472,86.21175,0,86.21175,286.6366,68.24667,0.1997192,40.13718,35.14054,81,158.5729
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,50.199,50.199,81,0,22.761,50.199,90.6705,0,0,0,45.51569,0,0,30.801,29.26095,140.5783,192.2378,74.77663,0,74.77663,357.5759,85.13696,0.1997577,55.2189,36.41255,81,237.7535
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,47.90417,47.90417,0,0,0,47.90417,67.20805,0,0,0,32.19546,50.42544,47.90417,0,0,65.80164,259.5367,0,18.22998,-18.22998,338.3598,80.56171,0.1997577,52.69459,25.75637,0,291.7322
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,176.6749,149.7,81,0,22.761,149.7,30.35177,0,26.97487,44.64236,45.4366,72.31579,68.7,0,0,86.05718,241.3068,0,26.8792,-26.8792,310.0267,73.81573,0.1997577,194.3424,36.34927,81,286.7433
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,87.59443,87.59443,81,0,22.761,87.59443,53.47145,0,0,0,46.83802,6.941508,6.594432,0,0,115.923,214.4276,39.89651,0,39.89651,347.8758,82.82741,0.1998059,96.35387,37.47041,81,261.2656
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,90.22613,90.22613,81,0,22.761,90.22613,71.4289,0,0,0,64.44753,9.711717,9.22613,0,0,76.02644,250.3344,54.73581,0,54.73581,399.8028,95.19095,0.1998719,99.24874,51.55803,81,314.782
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,66.06251,66.06251,31.11627,0,10.14042,66.06251,87.91089,0,0,0,58.07614,36.78551,34.94623,0,0,21.29063,299.5966,21.29063,0,21.29063,420.0009,100,0.1998503,72.66875,46.46091,81,357.6728
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,48.64439,48.64439,0,0,0,48.64439,101.0044,0,0,0,49.13299,51.20462,48.64439,0,0,0,318.7582,0,2.071628,-2.071628,417.8171,99.48007,0.1998503,53.50883,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,81.04702,81.04702,50.67902,0,15.08979,81.04702,42.28178,0,0,0,34.26813,31.96632,30.368,0,0,2.301809,316.6866,2.301809,0,2.301809,420.0009,100,0.1998531,89.15173,27.4145,81,350.9547
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,21.05579,0,0,21.05579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998531,0,16.84464,0,339.814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,180.6979,149.7,81,0,22.761,149.7,2.996389,0,30.99787,49.06765,4.485594,72.31579,68.7,0,0,0,318.7582,0,67.83019,-67.83019,348.5015,82.97639,0.1998531,198.7677,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,61.46857,61.46857,0,0,0,61.46857,0,0,0,0,0,64.70376,61.46857,0,0,75.36688,250.928,0,64.70376,-64.70376,280.2978,66.73743,0.1998531,67.61543,0,0,250.928
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,58.97597,58.97597,0,0,0,58.97597,0,0,7.105427E-15,0,0,62.07997,58.97597,0,0,147.2599,186.2243,0,62.07997,-62.07997,214.8598,51.15698,0.1998531,64.87357,0,0,186.2243
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,73.03062,73.03062,81,0,22.761,73.03062,0,0,0,0,0,0,0,7.969378,7.570909,216.2377,124.1443,7.570909,0,7.570909,222.0421,52.86707,0.1998661,80.33369,0,81,124.1443
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,62.91028,62.91028,81,0,22.761,62.91028,0,0,0,0,0,0,0,18.08972,17.18523,208.6668,130.9581,17.18523,0,17.18523,238.3455,56.74881,0.1998957,69.20131,0,81,130.9581
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,28.46543,28.46543,81,0,22.761,28.46543,0,0,0,0,0,0,0,52.53457,49.90784,191.4816,146.4248,49.90784,0,49.90784,285.6922,68.02182,0.1999814,31.31197,0,81,146.4248
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,61.38374,61.38374,81,0,22.761,61.38374,0,0,0,0,0,0,0,19.61626,18.63544,141.5737,191.3419,18.63544,0,18.63544,303.3714,72.23113,0.2000134,67.52212,0,81,191.3419
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,60.39833,60.39833,81,0,22.761,60.39833,0,0,0,0,0,0,0,20.60167,19.57158,122.9383,208.1138,19.57158,0,19.57158,321.9386,76.65189,0.200047,66.43816,0,81,208.1138
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,45.57638,45.57638,81,0,22.761,45.57638,0,0,0,0,0,0,0,35.42362,33.65244,103.3667,225.7282,33.65244,0,33.65244,353.8641,84.25319,0.2001046,50.13401,0,81,225.7282
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,62.45703,62.45703,81,0,22.761,62.45703,0,0,0,0,0,0,0,18.54297,17.61582,69.71424,256.0154,17.61582,0,17.61582,370.5759,88.23219,0.2001348,68.70273,0,81,256.0154
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,80.65922,80.65922,81,0,22.761,80.65922,0,0,0,0,0,0,0,0.3407859,0.3237466,52.09842,271.8697,0.3237466,0,0.3237466,370.8831,88.30532,0.2001353,88.72514,0,81,271.8697
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,15.85036,15.85036,0,0,0,15.85036,0,0,1.776357E-15,0,0,16.68459,15.85036,0,0,51.77467,272.161,0,16.68459,-16.68459,353.296,84.11792,0.2001353,17.4354,0,0,272.161
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,52.46152,52.46152,0,0,0,52.46152,3.870489,0,7.105427E-15,0,2.030518,55.22265,52.46152,0,0,70.31311,255.4764,0,53.19213,-53.19213,297.2265,70.76808,0.2001353,57.70767,1.624414,0,257.507
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,42.22306,42.22306,0,0,0,42.22306,51.18324,0,0,0,21.61113,44.44532,42.22306,0,0,129.4155,202.2843,0,22.83419,-22.83419,273.1572,65.03729,0.2001353,46.44536,17.2889,0,223.8954
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,36.06598,36.06598,0,0,0,36.06598,138.0412,0,0,0,49.78589,37.96419,36.06598,0,0,154.7868,179.4501,11.8217,0,11.8217,284.3722,67.70754,0.2000931,39.67258,39.82871,0,229.236
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,133.1867,133.1867,81,0,22.761,133.1867,54.2886,0,0,0,72.3052,54.93338,52.18671,0,0,142.9651,190.0896,17.37182,0,17.37182,300.8526,71.63142,0.2001138,146.5054,57.84416,81,262.3948
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,92.58547,92.58547,81,0,22.761,92.58547,65.10137,0,0,0,60.27441,12.19524,11.58547,0,0,125.5933,205.7243,48.07917,0,48.07917,346.4645,82.49139,0.2001712,101.844,48.21953,81,265.9987
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,45.96575,45.96575,0,0,0,45.96575,202.9225,0,0,0,93.27484,48.385,45.96575,0,0,77.51411,248.9955,44.88984,0,44.88984,389.0508,92.63094,0.2000111,50.56232,74.61987,0,342.2704
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,77.9102,77.9102,36.42752,0,11.48416,77.9102,97.92074,0,0,0,76.29025,43.66598,41.48268,0,0,32.62426,289.3964,32.62426,0,32.62426,420.0009,100,0.1999758,85.70123,61.0322,81,365.6866
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,60.08671,60.08671,0,0,0,60.08671,163.6484,35.08176,0,0,98.33092,63.24917,60.08671,0,0,0,318.7582,0,0,0,420.0009,100,0.1999758,66.09538,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,9.052146,9.052146,0,0,0,9.052146,890.7515,71.10355,0,0,80.63213,9.528575,9.052146,0,0,0,318.7582,0,0,0,420.0009,100,0.1999758,9.957361,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,64.82674,64.82674,20.25,0,7.39125,64.82674,112.5806,26.05944,0,0,72.98233,46.92289,44.57674,0,0,0,318.7582,0,0,0,420.0009,100,0.1999758,71.30942,58.38586,81,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,169.0997,149.7,81,0,22.761,149.7,33.03323,0,19.39967,36.30964,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1999758,186.0096,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,80.74815,80.74815,79.34056,0,22.34116,80.74815,33.2977,0,0,0,26.88728,1.481668,1.407585,0,0,25.40561,295.8932,25.40561,0,25.40561,420.0009,100,0.2000062,88.82296,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,77.01511,77.01511,72.84368,0,20.69745,77.01511,5.701454,8.881784E-15,0,0,4.390981,4.390981,4.171432,0,0,0,318.7582,0,0,0,420.0009,100,0.2000062,84.71662,3.512785,81,323.1492
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,45.9692,45.9692,0,0,0,45.9692,0,0,7.105427E-15,0,0,48.38863,45.9692,0,0,0,318.7582,0,48.38863,-48.38863,368.9948,87.85571,0.2000062,50.56612,0,0,318.7582
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,122.9919,122.9919,81,0,22.761,122.9919,0,0,1.421085E-14,0,0,44.20195,41.99186,0,0,53.76514,270.3696,0,44.20195,-44.20195,322.4018,76.76218,0.2000062,135.291,0,81,270.3696
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,38.51627,38.51627,81,0,22.761,38.51627,0,0,0,0,0,0,0,42.48373,40.35955,102.8784,226.1676,40.35955,0,40.35955,360.6902,85.87846,0.2000751,42.36789,0,81,226.1676
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.51888,262.4912,0,0,0,360.6902,85.87846,0.2000751,0,0,0,262.4912
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,40.64811,40.64811,0,0,0,40.64811,0,0,7.105427E-15,0,0,42.78749,40.64811,0,0,62.51888,262.4912,0,42.78749,-42.78749,315.5883,75.13991,0.2000751,44.71292,0,0,262.4912
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.0605,219.7038,0,0,0,315.5883,75.13991,0.2000751,0,0,0,219.7038
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,48.69049,48.69049,0,0,0,48.69049,0,0,7.105427E-15,0,0,51.25315,48.69049,0,0,110.0605,219.7038,0,51.25315,-51.25315,261.5627,62.27671,0.2000751,53.55954,0,0,219.7038
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,64.87423,64.87423,81,0,22.761,64.87423,0,0,0,0,0,0,0,16.12577,15.31948,167.0085,168.4506,15.31948,0,15.31948,276.096,65.73702,0.2001012,71.36166,0,81,168.4506
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,54.85997,54.85997,81,0,22.761,54.85997,0,0,0,0,0,0,0,26.14003,24.83302,151.689,182.2381,24.83302,0,24.83302,299.6547,71.34621,0.2001435,60.34597,0,81,182.2381
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,50.22042,50.22042,81,0,22.761,50.22042,0,0,0,0,0,0,0,30.77958,29.24059,126.856,204.5879,29.24059,0,29.24059,327.3948,77.95098,0.2001933,55.24247,0,81,204.5879
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,26.37874,26.37874,81,0,22.761,26.37874,0,0,0,0,0,0,0,54.62125,51.89019,97.61536,230.9044,51.89019,0,51.89019,376.6221,89.67175,0.2002814,29.01662,0,81,230.9044
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,41.00703,41.00703,0,0,0,41.00703,4.642534,0,0,0,1.903765,43.16529,41.00703,0,0,45.72517,277.6056,0,41.26153,-41.26153,333.1287,79.31619,0.2002814,45.10773,1.523012,0,279.5093
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,91.57132,236.344,9.462883,0,9.462883,342.1059,81.45363,0.2002478,0,7.570307,0,245.8069
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,91.45117,91.45117,81,0,22.761,91.45117,33.2422,0,0,0,30.40038,11.00124,10.45118,0,0,82.10844,244.8606,19.39915,0,19.39915,360.5096,85.83544,0.2002708,100.5963,24.32031,81,275.261
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,62.26011,62.26011,0,0,0,62.26011,50.92774,0,7.105427E-15,0,31.70767,65.53696,62.26011,0,0,62.70929,262.3199,0,33.82929,-33.82929,324.8504,77.34518,0.2002708,68.48612,25.36613,0,294.0275
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,62.64053,62.64053,81,0,22.761,62.64053,76.95739,0,0,0,48.20651,0,0,18.35948,17.4415,100.2974,228.4906,65.64801,0,65.64801,387.1295,92.17352,0.2003405,68.90458,38.56521,81,276.6971
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,81.75591,81.75591,81,0,22.761,81.75591,40.27616,0,0,0,32.92814,0.7956944,0.7559096,0,0,34.64938,287.5738,32.13245,0,32.13245,417.6131,99.43148,0.2003784,89.9315,26.34251,81,320.5019
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,53.97359,53.97359,0,0,0,53.97359,66.83218,0,0,0,36.07172,56.81431,53.97359,0,0,2.516934,316.493,0,20.74258,-20.74258,395.7485,94.22564,0.2003784,59.37095,28.85738,0,352.5647
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,25.56425,295.7504,18.04234,0,18.04234,412.8649,98.30098,0.2003144,0,14.43387,0,313.7928
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,7.521907,311.9885,5.636484,0,5.636484,418.2122,99.57413,0.2002944,0,4.509187,0,317.625
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,81.71459,81.71459,65.29993,0,18.78888,81.71459,23.45238,0,0,0,19.16401,17.27859,16.41466,0,0,1.885423,317.0613,1.885423,0,1.885423,420.0009,100,0.2002966,89.88605,15.33121,81,336.2254
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,130.5855,130.5855,81,0,22.761,130.5855,6.637035,0,0,0,8.667004,52.19524,49.58548,0,0,0,318.7582,0,43.52823,-43.52823,374.118,89.07555,0.2002966,143.644,6.933603,81,327.4252
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,60.7868,60.7868,0,0,0,60.7868,5.045453,0,0,0,3.066969,63.98611,60.7868,0,0,48.3647,275.23,0,60.91914,-60.91914,309.9037,73.78643,0.2002966,66.86548,2.453575,0,278.297
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,116.0526,214.3109,4.252377,0,4.252377,313.9378,74.74695,0.2002816,0,3.401901,0,218.5632
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,128.2734,128.2734,81,0,22.761,128.2734,0,0,0,0,0,49.76147,47.2734,0,0,111.8003,218.138,0,49.76147,-49.76147,261.4846,62.25811,0.2002816,141.1007,0,81,218.138
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,104.4819,104.4819,81,0,22.761,104.4819,0,0,0,0,0,24.71783,23.48194,0,0,167.0908,168.3765,0,24.71783,-24.71783,235.4297,56.05458,0.2002816,114.9301,0,81,168.3765
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,61.05501,61.05501,81,0,22.761,61.05501,0,0,0,0,0,0,0,19.94499,18.94774,194.555,143.6587,18.94774,0,18.94774,253.4051,60.33443,0.2003136,67.16051,0,81,143.6587
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,39.54148,39.54148,81,0,22.761,39.54148,0,0,0,0,0,0,0,41.45852,39.3856,175.6073,160.7117,39.3856,0,39.3856,290.7696,69.23072,0.2003802,43.49562,0,81,160.7117
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,16.22841,16.22841,81,0,22.761,16.22841,0,0,0,0,0,0,0,64.77158,61.53301,136.2217,196.1587,61.53301,0,61.53301,349.1449,83.12958,0.2004641,17.85125,0,81,196.1587
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.68869,251.5384,0,0,0,349.1449,83.12958,0.2004641,0,0,0,251.5384
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,31.11086,31.11086,0,0,0,31.11086,0,0,3.552714E-15,0,0,32.74827,31.11086,0,0,74.68869,251.5384,0,32.74827,-32.74827,314.6252,74.91061,0.2004641,34.22194,0,0,251.5384
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,41.42149,41.42149,0,0,0,41.42149,0,0,0,0,0,43.60157,41.42149,0,0,111.0757,218.7901,0,43.60157,-43.60157,268.6651,63.96776,0.2004641,45.56364,0,0,218.7901
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,23.33324,23.33324,0,0,0,23.33324,0,0,3.552714E-15,0,0,24.56131,23.33324,0,0,159.5219,175.1886,0,24.56131,-24.56131,242.7752,57.80351,0.2004641,25.66657,0,0,175.1886
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,9.891823,9.891823,0,0,0,9.891823,0,0,0,0,0,10.41245,9.891823,0,0,186.8122,150.6273,0,10.41245,-10.41245,231.7996,55.19026,0.2004641,10.88101,0,0,150.6273
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,53.09563,53.09563,0,0,0,53.09563,0,0,0,0,0,55.89014,53.09563,0,0,198.3816,140.2148,0,55.89014,-55.89014,172.8862,41.16329,0.2004641,58.4052,0,0,140.2148
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,41.34057,41.34057,0,0,0,41.34057,3.22934,0,0,0,1.335027,43.51639,41.34057,0,0,260.4817,84.32467,0,42.18136,-42.18136,128.4231,30.57687,0.2004641,45.47462,1.068022,0,85.6597
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,98.88908,98.88908,81,0,22.761,98.88908,17.77232,0,0,0,17.57488,18.8306,17.88907,0,0,307.3499,42.14331,0,1.255723,-1.255723,127.0995,30.26172,0.2004641,108.778,14.0599,81,59.71819
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,106.5702,106.5702,81,0,22.761,106.5702,27.66649,0,0,0,29.48423,26.91598,25.57018,0,0,308.7451,40.88758,2.568251,0,2.568251,129.5359,30.84183,0.2004671,117.2272,23.58738,81,70.37181
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,76.71917,76.71917,81,0,22.761,76.71917,49.77903,0,0,0,38.19006,0,0,4.280832,4.066791,306.1769,43.19901,42.25684,0,42.25684,169.6243,40.38665,0.2005189,84.39108,30.55204,81,81.38907
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,40.52121,40.52121,81,0,22.761,40.52121,108.6597,0,0,0,44.03021,0,0,40.47879,38.45485,263.9201,81.23017,82.48505,0,82.48505,247.8765,59.01809,0.2005284,44.57333,35.22417,81,125.2604
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,20.12331,20.12331,81,0,22.761,20.12331,185.9522,0,0,0,37.41974,0,0,60.87669,57.83286,181.435,155.4667,95.25259,0,95.25259,338.241,80.53342,0.2004928,22.13564,29.93579,81,192.8865
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,18.79208,18.79208,0,0,0,18.79208,309.5482,0,0,0,58.17054,19.78114,18.79208,0,0,86.1824,241.1941,38.3894,0,38.3894,374.6604,89.20468,0.2003574,20.67129,46.53643,0,299.3646
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,28.1068,28.1068,0,0,0,28.1068,196.1716,0,0,0,55.13756,29.58611,28.1068,0,0,47.793,275.7445,25.55146,0,25.55146,398.9007,94.97616,0.2002674,30.91748,44.11005,0,330.8821
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,67.74771,67.74771,20.25,0,7.39125,67.74771,108.48,1.253578,0,0,73.49271,49.99759,47.49771,0,0,22.24155,298.7408,22.24155,0,22.24155,420.0009,100,0.2001891,74.52248,58.79417,81,372.2336
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,4.540002,4.540002,0,0,0,4.540002,854.1605,33.99996,0,0,38.77891,4.77895,4.540002,0,0,0,318.7582,0,0,0,420.0009,100,0.2001891,4.994002,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,51.07595,51.07595,0,0,0,51.07595,84.31953,0,0,0,43.067,53.76416,51.07595,0,0,0,318.7582,0,10.69716,-10.69716,408.725,97.31529,0.2001891,56.18354,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,140.8613,140.8613,81,0,22.761,140.8613,16.36067,0,0,5.247424,23.04585,63.01189,59.86129,0,0,11.88573,308.0611,0,39.96604,-39.96604,366.5971,87.28486,0.2001891,154.9474,18.43668,81,331.1069
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,94.55132,94.55132,81,0,22.761,94.55132,3.137425,7.105427E-15,0,0,2.966477,14.26455,13.55133,0,0,56.29244,268.095,0,11.29808,-11.29808,354.6879,84.44933,0.2001891,104.0065,2.373182,81,271.0615
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,104.4588,104.4588,81,0,22.761,104.4588,0,0,0,0,0,24.69344,23.45877,0,0,68.84586,256.797,0,24.69344,-24.69344,328.6588,78.25193,0.2001891,114.9046,0,81,256.797
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,82.30502,82.30502,81,0,22.761,82.30502,0,0,0,0,0,1.373706,1.305021,0,0,96.28301,232.1035,0,1.373706,-1.373706,327.2108,77.90717,0.2001891,90.53552,0,81,232.1035
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,24.60519,24.60519,81,0,22.761,24.60519,0,0,0,0,0,0,0,56.39481,53.57507,97.80935,230.7298,53.57507,0,53.57507,378.0365,90.00851,0.2002791,27.0657,0,81,230.7298
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.23428,278.9474,0,0,0,378.0365,90.00851,0.2002791,0,0,0,278.9474
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.057406,3.057406,0,0,0,3.057406,0,0,4.440892E-16,0,0,3.218322,3.057406,0,0,44.23428,278.9474,0,3.218322,-3.218322,374.6441,89.2008,0.2002791,3.363147,0,0,278.9474
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,91.61758,91.61758,81,0,22.761,91.61758,0,0,0,0,0,11.1764,10.61758,0,0,47.81019,275.7291,0,11.1764,-11.1764,362.8632,86.39581,0.2002791,100.7793,0,81,275.7291
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,4.974241,4.974241,0,0,0,4.974241,0,0,8.881784E-16,0,0,5.236043,4.974241,0,0,60.22842,264.5526,0,5.236043,-5.236043,357.3439,85.0817,0.2002791,5.471665,0,0,264.5526
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.04624,259.3166,0,0,0,357.3439,85.0817,0.2002791,0,0,0,259.3166
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,63.4061,63.4061,81,0,22.761,63.4061,0,0,0,0,0,0,0,17.5939,16.7142,66.04624,259.3166,16.7142,0,16.7142,373.2003,88.85705,0.2003072,69.74671,0,81,259.3166
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.177459,3.177459,0,0,0,3.177459,0,0,4.440892E-16,0,0,3.344694,3.177459,0,0,49.33204,274.3594,0,3.344694,-3.344694,369.6747,88.01762,0.2003072,3.495205,0,0,274.3594
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,45.75729,45.75729,0,0,0,45.75729,0,0,0,0,0,48.16556,45.75729,0,0,53.04837,271.0147,0,48.16556,-48.16556,318.9038,75.92932,0.2003072,50.33302,0,0,271.0147
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,106.5657,222.8491,1.256072,0,1.256072,320.0954,76.21304,0.2003028,0,1.004858,0,224.1052
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,9.221846,9.221846,0,0,0,9.221846,202.3199,0,0,0,18.65763,9.707206,9.221846,0,0,105.3096,223.9796,8.950427,0,8.950427,328.5865,78.23473,0.2002713,10.14403,14.92611,0,242.6372
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,16.84561,16.84561,0,0,0,16.84561,279.0672,0,0,0,47.01058,17.73223,16.84561,0,0,96.35916,232.035,29.27836,0,29.27836,356.3624,84.84802,0.2001685,18.53017,37.60847,0,279.0456
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,35.36442,35.36442,0,0,0,35.36442,210.781,0,0,0,74.54149,37.22571,35.36442,0,0,67.0808,258.3855,37.31578,0,37.31578,391.7632,93.27678,0.2000375,38.90087,59.63319,0,332.927
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,21.66363,21.66363,0,0,0,21.66363,415.3677,37.41487,0,0,89.98372,22.80382,21.66363,0,0,29.76503,291.9697,29.76503,0,29.76503,420.0009,100,0.1999332,23.82999,71.98698,0,381.9534
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,108.5902,108.5902,39.89021,0,12.36022,108.5902,100.1339,36.4198,0,0,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999332,119.4492,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,28.38372,28.38372,0,0,0,28.38372,379.6839,77.8908,0,0,107.7684,29.8776,28.38372,0,0,0,318.7582,0,0,0,420.0009,100,0.1999332,31.22209,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.6827605,0.6827605,0,0,0,0.6827605,15878.07,107.6905,0,0,108.4092,0.7186953,0.6827605,0,0,0,318.7582,0,0,0,420.0009,100,0.1999332,0.7510366,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,65.76738,65.76738,20.25,0,7.39125,65.76738,159.5875,57.04346,0,0,104.9565,47.91303,45.51738,0,0,0,318.7582,0,0,0,420.0009,100,0.1999332,72.34412,83.96519,81,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,31.37021,31.37021,0,0,0,31.37021,254.8718,46.93255,0,0,79.95383,33.02127,31.37021,0,0,0,318.7582,0,0,0,420.0009,100,0.1999332,34.50723,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999332,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,58.75709,58.75709,0,0,0,58.75709,43.98235,0,7.105427E-15,0,25.84275,61.84956,58.75709,0,0,0,318.7582,0,36.00682,-36.00682,382.0463,90.96323,0.1999332,64.6328,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,40.00757,282.7514,4.757999,0,4.757999,386.5602,92.03795,0.1999166,0,3.806399,0,287.5094
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.24957,287.0336,0,0,0,386.5602,92.03795,0.1999166,0,0,0,287.0336
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,79.56173,79.56173,81,0,22.761,79.56173,0,0,0,0,0,0,0,1.43827,1.366357,35.24957,287.0336,1.366357,0,1.366357,387.8564,92.34658,0.1999189,87.51791,0,81,287.0336
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,102.8967,102.8967,81,0,22.761,102.8967,0,0,0,0,0,23.04913,21.89667,0,0,33.88322,288.2633,0,23.04913,-23.04913,363.5605,86.56184,0.1999189,113.1863,0,81,288.2633
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,96.08009,96.08009,81,0,22.761,96.08009,0,0,0,0,0,15.87378,15.08009,0,0,59.49335,265.2142,0,15.87378,-15.87378,346.8281,82.57794,0.1999189,105.6881,0,81,265.2142
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,31.49346,31.49346,0,0,0,31.49346,0,0,7.105427E-15,0,0,33.15101,31.49346,0,0,77.13089,249.3404,0,33.15101,-33.15101,311.8838,74.2579,0.1999189,34.64281,0,0,249.3404
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,54.69162,54.69162,0,0,0,54.69162,0,0,7.105427E-15,0,0,57.57012,54.69162,0,0,113.9653,216.1894,0,57.57012,-57.57012,251.1996,59.8093,0.1999189,60.16078,0,0,216.1894
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,95.41189,95.41189,81,0,22.761,95.41189,0,0,0,0,0,15.17041,14.41189,0,0,177.9322,158.6193,0,15.17041,-15.17041,235.2086,56.00193,0.1999189,104.9531,0,81,158.6193
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,54.33478,54.33478,81,0,22.761,54.33478,0,0,0,0,0,0,0,26.66522,25.33196,194.7882,143.4489,25.33196,0,25.33196,259.2406,61.72382,0.1999614,59.76826,0,81,143.4489
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,115.2093,115.2093,81,0,22.761,115.2093,0,0,0,0,0,36.00975,34.20927,0,0,169.4562,166.2476,0,36.00975,-36.00975,221.283,52.68631,0.1999614,126.7302,0,81,166.2476
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,209.467,130.2379,68.7,0,68.7,286.4575,68.20403,0.1999772,0,0,81,130.2379
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,14.6464,14.6464,81,0,22.761,14.6464,0,0,0,0,0,0,0,66.3536,63.03592,140.767,192.0679,63.03592,0,63.03592,346.2586,82.44236,0.2000553,16.11104,0,81,192.0679
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,96.31126,96.31126,81,0,22.761,96.31126,0.8661994,0,1.421085E-14,0,0.8342476,16.11712,15.31126,0,0,77.73112,248.8002,0,15.28287,-15.28287,330.149,78.60676,0.2000553,105.9424,0.6673981,81,249.6345
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,205.4747,149.7,81,0,22.761,149.7,10.1466,0,55.77468,76.32215,15.18947,72.31579,68.7,0,0,94.7121,233.5173,0,57.12632,-57.12632,269.9326,64.26955,0.2000553,226.0221,12.15157,81,248.7068
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,40.70391,40.70391,81,0,22.761,40.70391,74.10493,0,0,0,30.1636,0,0,40.29609,38.28128,158.1858,176.391,68.44489,0,68.44489,334.8651,79.72964,0.2001143,44.7743,24.13088,81,206.5546
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,38.09542,38.09542,81,0,22.761,38.09542,103.4189,0,0,0,39.39787,0,0,42.90458,40.75935,89.7409,237.9914,80.15722,0,80.15722,410.909,97.83527,0.2001324,41.90496,31.5183,81,277.3893
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,42.05862,42.05862,0,0,0,42.05862,159.5638,13.25442,0,0,67.11034,44.27224,42.05862,0,0,9.58368,310.1329,9.58368,0,9.58368,420.0009,100,0.200099,46.26448,53.68827,0,377.2433
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,85.65275,85.65275,37.72156,0,11.81155,85.65275,58.90516,0,0,0,50.45389,50.45389,47.93119,0,0,0,318.7582,0,0,0,420.0009,100,0.200099,94.21803,40.36311,81,369.2121
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,92.15677,0,0,92.15677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200099,0,73.72541,0,410.915
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,50.1661,50.1661,0,0,0,50.1661,145.1232,19.99622,0,0,72.80264,52.80642,50.1661,0,0,0,318.7582,0,0,0,420.0009,100,0.200099,55.18271,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,37.57575,37.57575,0,0,0,37.57575,171.0298,24.71232,0,0,64.26574,39.55342,37.57575,0,0,0,318.7582,0,0,0,420.0009,100,0.200099,41.33332,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,25.47277,25.47277,0,0,0,25.47277,189.424,21.43809,0,0,48.25153,26.81345,25.47277,0,0,0,318.7582,0,0,0,420.0009,100,0.200099,28.02005,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,90.29921,90.29921,55.44099,0,16.29457,90.29921,40.63475,0,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.200099,99.32913,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200099,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,53.09544,53.09544,0,0,0,53.09544,9.341222,0,7.105427E-15,0,4.959763,55.88994,53.09544,0,0,0,318.7582,0,50.93018,-50.93018,366.3157,87.21786,0.200099,58.40499,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,97.97124,97.97124,81,0,22.761,97.97124,0,0,0,0,0,17.86447,16.97125,0,0,56.58908,267.8281,0,17.86447,-17.86447,347.4849,82.73434,0.200099,107.7684,0,81,267.8281
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.43849,249.9636,0,0,0,347.4849,82.73434,0.200099,0,0,0,249.9636
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,121.5752,121.5752,81,0,22.761,121.5752,0,0,0,0,0,42.71075,40.57521,0,0,76.43849,249.9636,0,42.71075,-42.71075,302.4638,72.01505,0.200099,133.7327,0,81,249.9636
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.8949,207.2528,68.7,0,68.7,367.6384,87.53278,0.2001145,0,0,81,207.2528
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.19488,269.0828,0,0,0,367.6384,87.53278,0.2001145,0,0,0,269.0828
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,84.04025,84.04025,81,0,22.761,84.04025,0,0,0,0,0,3.200265,3.040252,0,0,55.19488,269.0828,0,3.200265,-3.200265,364.265,86.72959,0.2001145,92.44427,0,81,269.0828
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.75073,265.8826,0,0,0,364.265,86.72959,0.2001145,0,0,0,265.8826
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.75073,265.8826,0,0,0,364.265,86.72959,0.2001145,0,0,0,265.8826
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,31.1128,31.1128,0,0,0,31.1128,0,0,3.552714E-15,0,0,32.75031,31.1128,0,0,58.75073,265.8826,0,32.75031,-32.75031,329.7431,78.51012,0.2001145,34.22408,0,0,265.8826
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,43.30221,43.30221,0,0,0,43.30221,0,0,7.105427E-15,0,0,45.58128,43.30221,0,0,95.13997,233.1322,0,45.58128,-45.58128,281.6963,67.0704,0.2001145,47.63243,0,0,233.1322
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,29.68042,29.68042,0,0,0,29.68042,0,0,3.552714E-15,0,0,31.24254,29.68042,0,0,145.7858,187.551,0,31.24254,-31.24254,248.7637,59.22934,0.2001145,32.64846,0,0,187.551
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,42.0394,42.0394,0,0,0,42.0394,2.767786,0,7.105427E-15,0,1.163561,44.252,42.0394,0,0,180.4998,156.3084,0,43.08844,-43.08844,203.3445,48.41526,0.2001145,46.24334,0.9308485,0,157.472
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.051803,5.051803,0,0,0,5.051803,354.4663,0,0,0,17.90694,5.317688,5.051803,0,0,228.3758,113.22,12.58925,0,12.58925,215.2877,51.25888,0.2000706,5.556983,14.32555,0,131.1269
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,215.7866,124.5503,49.76918,0,49.76918,262.5029,62.50057,0.1998976,0,39.81535,0,174.3195
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,59.72082,59.72082,0,0,0,59.72082,135.5857,0,0,0,80.97289,62.86402,59.72082,0,0,166.0174,169.3426,18.10887,0,18.10887,279.6825,66.59094,0.1998347,65.6929,64.77831,0,250.3155
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.748601,1.748601,0,0,0,1.748601,5258.481,0,0,0,91.94988,1.840633,1.748601,0,0,147.9085,185.6406,90.10925,0,90.10925,365.1676,86.9445,0.1995223,1.923462,73.55991,0,277.5905
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,38.86993,0,0,96.66919,0,0,0,0,57.79926,266.7389,57.79926,0,57.79926,420.0009,100,0.1993224,0,77.33535,0,363.4081
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,18.14611,18.14611,0,0,0,18.14611,561.7533,82.83521,0,0,101.9364,19.10117,18.14611,0,0,0,318.7582,0,0,0,420.0009,100,0.1993224,19.96072,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,94.03606,94.03606,25.33606,0,8.678022,94.03606,102.9824,24.52476,0,0,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1993224,103.4397,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,56.70244,56.70244,0,0,0,56.70244,154.7667,28.06971,0,0,87.75648,59.68678,56.70244,0,0,0,318.7582,0,0,0,420.0009,100,0.1993224,62.37268,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,7.57598,7.57598,0,0,0,7.57598,811.7645,53.52439,0,0,61.49911,7.974716,7.57598,0,0,0,318.7582,0,0,0,420.0009,100,0.1993224,8.333578,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,139.8522,139.8522,81,0,22.761,139.8522,37.54475,1.421085E-14,0,4.137456,52.50717,61.94972,58.85223,0,0,0,318.7582,0,9.442549,-9.442549,410.0475,97.63017,0.1993224,153.8375,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,68.71118,68.71118,48.38726,0,14.50998,68.71118,46.40486,3.552714E-15,0,0,31.88533,21.39361,20.32393,0,0,10.49172,309.3157,10.49172,0,10.49172,420.0009,100,0.1993347,75.58231,25.50826,81,341.201
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,121.6155,121.6155,81,0,22.761,121.6155,3.797282,0,0,0,4.618084,42.75315,40.61549,0,0,0,318.7582,0,38.13506,-38.13506,379.8029,90.42909,0.1993347,133.777,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,113.8361,113.8361,81,0,22.761,113.8361,0,0,0,0,0,34.5643,32.83609,0,0,42.37229,280.6232,0,34.5643,-34.5643,343.369,81.75436,0.1993347,125.2197,0,81,280.6232
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,61.46693,61.46693,0,0,0,61.46693,0,0,7.105427E-15,0,0,64.70203,61.46693,0,0,80.77707,246.0589,0,64.70203,-64.70203,275.1671,65.51583,0.1993347,67.61362,0,0,246.0589
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.6682,181.3568,0,0,0,275.1671,65.51583,0.1993347,0,0,0,181.3568
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.6682,181.3568,0,0,0,275.1671,65.51583,0.1993347,0,0,0,181.3568
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.6682,181.3568,0,0,0,275.1671,65.51583,0.1993347,0,0,0,181.3568
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,13.26377,13.26377,0,0,0,13.26377,0,0,1.776357E-15,0,0,13.96187,13.26377,0,0,152.6682,181.3568,0,13.96187,-13.96187,260.45,62.01177,0.1993347,14.59015,0,0,181.3568
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,44.71165,44.71165,0,0,0,44.71165,0,0,7.105427E-15,0,0,47.0649,44.71165,0,0,168.1814,167.395,0,47.0649,-47.0649,210.8392,50.19971,0.1993347,49.18282,0,0,167.395
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,136.4198,136.4198,81,0,22.761,136.4198,0,0,0,0.3618034,0,58.33665,55.41982,0,0,220.4757,120.3301,0,58.33665,-58.33665,149.347,35.55873,0.1993347,150.0618,0,81,120.3301
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,72.61573,72.61573,81,0,22.761,72.61573,0,0,0,0,0,0,0,8.384269,7.965055,285.2942,61.99342,7.965055,0,7.965055,156.9033,37.35785,0.199348,79.8773,0,81,61.99342
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,18.03935,18.03935,81,0,22.761,18.03935,0,0,0,0,0,0,0,62.96065,59.81262,277.3292,69.16196,59.81262,0,59.81262,213.6465,50.86811,0.1994372,19.84328,0,81,69.16196
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,42.63659,42.63659,81,0,22.761,42.63659,0,0,0,0,0,0,0,38.36341,36.44524,217.5166,122.9933,36.44524,0,36.44524,248.2215,59.10024,0.1994981,46.90025,0,81,122.9933
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,59.21036,59.21036,81,0,22.761,59.21036,1.506373,0,0,0,0.8919291,0,0,21.78964,20.70016,181.0713,155.794,21.59209,0,21.59209,268.7056,63.97739,0.1995336,65.13139,0.7135432,81,156.686
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,24.0468,24.0468,81,0,22.761,24.0468,97.00897,0,0,0,23.32755,0,0,56.9532,54.10554,159.4792,175.2269,77.43309,0,77.43309,342.165,81.4677,0.1995617,26.45148,18.66204,81,198.5545
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,124.7858,124.7858,81,0,22.761,124.7858,42.59992,0,0,0,53.15865,46.09032,43.7858,0,0,82.04614,244.9167,7.068327,0,7.068327,348.8706,83.06427,0.1995699,137.2644,42.52692,81,298.0753
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,84.39193,84.39193,81,0,22.761,84.39193,81.5052,0,0,0,68.78381,3.57045,3.391927,0,0,74.97781,251.2782,65.21336,0,65.21336,410.7375,97.79444,0.19964,92.83112,55.02705,81,320.062
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,31.55342,31.55342,0,0,0,31.55342,267.2258,41.34029,0,0,84.31887,33.21413,31.55342,0,0,9.764454,309.9702,9.764454,0,9.764454,420.0009,100,0.1996064,34.70876,67.45509,0,394.2891
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,80.7742,80.7742,20.25,0,7.39125,80.7742,125.2986,37.49923,0,0,101.2089,63.70969,60.5242,0,0,0,318.7582,0,0,0,420.0009,100,0.1996064,88.85162,80.96713,81,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,76.39703,76.39703,20.25,0,7.39125,76.39703,151.9629,56.99304,0,0,116.0952,59.10214,56.14703,0,0,0,318.7582,0,0,0,420.0009,100,0.1996064,84.03674,92.87614,81,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,48.92483,48.92483,0,0,0,48.92483,199.5109,46.11056,0,0,97.61037,51.49982,48.92483,0,0,0,318.7582,0,0,0,420.0009,100,0.1996064,53.81731,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1996064,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,65.75438,65.75438,20.25,0,7.39125,65.75438,120.3886,31.26141,0,0,79.16076,47.89935,45.50438,0,0,0,318.7582,0,0,0,420.0009,100,0.1996064,72.32982,63.32861,81,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1996064,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,36.75018,36.75018,0,0,0,36.75018,57.63677,0,0,0,21.18161,38.68439,36.75018,0,0,0,318.7582,0,17.50278,-17.50278,401.5513,95.60726,0.1996064,40.42519,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,90.48684,90.48684,81,0,22.761,90.48684,5.630066,8.881784E-15,0,0,5.094468,9.986143,9.486835,0,0,19.44753,301.2554,0,4.891675,-4.891675,396.395,94.37958,0.1996064,99.53552,4.075575,81,306.3499
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,41.31293,41.31293,0,0,0,41.31293,0,0,0,0,0,43.48729,41.31293,0,0,24.88273,296.3638,0,43.48729,-43.48729,350.5554,83.4654,0.1996064,45.44422,0,0,296.3638
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.20194,252.8765,0,0,0,350.5554,83.4654,0.1996064,0,0,0,252.8765
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,48.31133,48.31133,0,0,0,48.31133,0,0,7.105427E-15,0,0,50.85402,48.31133,0,0,73.20194,252.8765,0,50.85402,-50.85402,296.9505,70.70236,0.1996064,53.14246,0,0,252.8765
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,36.92757,36.92757,0,0,0,36.92757,0,0,7.105427E-15,0,0,38.87112,36.92757,0,0,129.7064,202.0224,0,38.87112,-38.87112,255.9768,60.94673,0.1996064,40.62032,0,0,202.0224
