Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,43.29618,43.29618,0,0,0,43.29618,0,0,0,0,0,45.57493,43.29618,0,0,172.8966,163.1513,0,45.57493,-45.57493,207.9366,49.50861,0.1996064,47.6258,0,0,163.1513
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,36.25258,36.25258,0,0,0,36.25258,0,0,0,0,0,38.16061,36.25258,0,0,223.5354,117.5764,0,38.16061,-38.16061,167.7117,39.93129,0.1996064,39.87784,0,0,117.5764
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.936,79.41578,0,0,0,167.7117,39.93129,0.1996064,0,0,0,79.41578
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,46.31332,46.31332,0,0,0,46.31332,0,0,7.105427E-15,0,0,48.75086,46.31332,0,0,265.936,79.41578,0,48.75086,-48.75086,116.3238,27.69609,0.1996064,50.94465,0,0,79.41578
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,42.90391,42.90391,81,0,22.761,42.90391,0,0,0,0,0,0,0,38.09609,36.19129,320.1037,30.66492,36.19129,0,36.19129,150.6579,35.87086,0.1996665,47.1943,0,81,30.66492
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,101.0863,101.0863,81,0,22.761,101.0863,0,0,0,0,0,21.1435,20.08632,0,0,283.9124,63.23708,0,21.1435,-21.1435,128.3707,30.56439,0.1996665,111.195,0,81,63.23708
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,50.6316,50.6316,81,0,22.761,50.6316,0,0,0,0,0,0,0,30.3684,28.84998,307.4052,42.09358,28.84998,0,28.84998,155.7402,37.08092,0.1997143,55.69476,0,81,42.09358
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.66476,2.66476,74.98055,0,21.23808,2.66476,26.08707,0,0,0,0.6951579,0,0,72.31579,68.7,278.5552,68.05857,69.39516,0,69.39516,221.5742,52.75566,0.1997405,2.931237,0.5561264,81,68.75372
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,65.63852,65.63852,81,0,22.761,65.63852,8.996123,0,0,0,5.904922,0,0,15.36148,14.5934,209.16,130.5142,20.49833,0,20.49833,241.0206,57.38575,0.1997715,72.20237,4.723938,81,136.4191
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,58.91259,58.91259,81,0,22.761,58.91259,21.81217,0,0,0,12.85012,0,0,22.08741,20.98304,188.6617,148.9627,33.83315,0,33.83315,273.1176,65.02787,0.199821,64.80386,10.28009,81,161.8128
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,72.31579,0,20.56389,0,0,0,0,0,12.74247,0,0,72.31579,68.7,154.8285,179.4125,81.44247,0,81.44247,350.3807,83.42381,0.1997929,0,10.19397,81,192.155
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,48.50053,48.50053,0,0,0,48.50053,64.48559,0,0,0,31.27586,51.0532,48.50053,0,0,73.38607,252.7108,0,19.77734,-19.77734,329.5336,78.46021,0.1997929,53.35059,25.02069,0,283.9866
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,95.36089,232.9334,42.08218,0,42.08218,369.4562,87.96559,0.1996487,0,33.66575,0,275.0156
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.415769,3.415769,0,0,0,3.415769,821.9321,0,0,0,28.0753,3.595546,3.415769,0,0,53.27871,270.8074,24.47976,0,24.47976,392.6797,93.495,0.1995649,3.757346,22.46024,0,298.8827
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,35.44014,35.44014,0,0,0,35.44014,36.47598,0,0,0,12.92713,37.3054,35.44014,0,0,28.79895,292.8392,0,24.37827,-24.37827,366.9828,87.37669,0.1995649,38.98415,10.34171,0,305.7663
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,83.05601,83.05601,81,0,22.761,83.05601,33.28076,0,0,0,27.64167,2.164217,2.056006,0,0,55.88592,268.4609,25.47745,0,25.47745,391.1528,93.13144,0.1995944,91.36161,22.11334,81,296.1026
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,30.40846,291.3906,20.19491,0,20.19491,410.3114,97.693,0.1995254,0,16.15593,0,311.5855
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,6.011141,0,0,16.2247,0,0,0,0,10.21355,309.566,10.21355,0,10.21355,420.0009,100,0.1994905,0,12.97976,0,325.7907
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,97.71579,97.71579,81,0,22.761,97.71579,6.218787,0,1.421085E-14,0,6.076737,17.59557,16.71579,0,0,0,318.7582,0,11.51883,-11.51883,407.8589,97.10907,0.1994905,107.4874,4.86139,81,324.835
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,36.82602,36.82602,0,0,0,36.82602,13.65185,0,0,0,5.027434,38.76423,36.82602,0,0,12.7987,307.2394,0,33.7368,-33.7368,372.2972,88.64201,0.1994905,40.50862,4.021947,0,312.2668
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,87.51637,87.51637,81,0,22.761,87.51637,0,0,0,0,0,6.85934,6.516373,0,0,50.28403,273.5026,0,6.85934,-6.85934,365.0668,86.9205,0.1994905,96.26801,0,81,273.5026
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,25.25469,25.25469,0,0,0,25.25469,0,0,3.552714E-15,0,0,26.58389,25.25469,0,0,57.90552,266.6432,0,26.58389,-26.58389,337.045,80.24864,0.1994905,27.78016,0,0,266.6432
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,148.177,148.177,81,0,22.761,148.177,0,0,0,13.29472,0,70.71265,67.17702,0,0,87.44318,240.0594,0,70.71265,-70.71265,262.5073,62.50161,0.1994905,162.9947,0,81,240.0594
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,43.1127,43.1127,81,0,22.761,43.1127,0,0,0,0,0,0,0,37.8873,35.99293,166.0128,169.3467,35.99293,0,35.99293,296.6532,70.63157,0.1995499,47.42397,0,81,169.3467
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.0199,201.7404,68.7,0,68.7,361.8277,86.14928,0.1995657,0,0,81,201.7404
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,80.38065,80.38065,81,0,22.761,80.38065,0,0,0,0,0,0,0,0.6193487,0.5883813,61.31985,263.5704,0.5883813,0,0.5883813,362.3859,86.28219,0.1995667,88.41872,0,81,263.5704
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,86.39497,86.39497,81,0,22.761,86.39497,0,0,0,0,0,5.678908,5.394962,0,0,60.73147,264.0999,0,5.678908,-5.678908,356.3998,84.85693,0.1995667,95.03446,0,81,264.0999
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,62.54531,62.54531,81,0,22.761,62.54531,0,0,0,0,0,0,0,18.45469,17.53195,67.04137,258.421,17.53195,0,17.53195,373.0321,88.81699,0.1995955,68.79984,0,81,258.421
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,99.29892,99.29892,81,0,22.761,99.29892,0,0,0,0,0,19.26202,18.29892,0,0,49.50941,274.1998,0,19.26202,-19.26202,352.7281,83.98272,0.1995955,109.2288,0,81,274.1998
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,83.83312,83.83312,81,0,22.761,83.83312,0,0,0,0,0,2.982233,2.833122,0,0,70.91165,254.9377,0,2.982233,-2.982233,349.5846,83.23426,0.1995955,92.21643,0,81,254.9377
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,12.42896,12.42896,0,0,0,12.42896,0,0,1.776357E-15,0,0,13.08312,12.42896,0,0,74.22525,251.9555,0,13.08312,-13.08312,335.7938,79.95074,0.1995955,13.67186,0,0,251.9555
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,3.952991,3.952991,0,0,0,3.952991,28.84069,0,0,0,1.14007,4.161044,3.952991,0,0,88.76205,238.8724,0,3.020973,-3.020973,332.6094,79.19255,0.1995955,4.34829,0.9120561,0,240.0125
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,54.04984,54.04984,0,0,0,54.04984,32.68732,0,7.105427E-15,0,17.66745,56.89456,54.04984,0,0,92.11868,235.8514,0,39.22712,-39.22712,291.2604,69.34757,0.1995955,59.45482,14.13396,0,253.5189
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,30.81514,30.81514,0,0,0,30.81514,132.5281,0,0,0,40.83873,32.43699,30.81514,0,0,135.7044,196.6243,8.401736,0,8.401736,299.231,71.24532,0.1995669,33.89666,32.67098,0,237.463
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,64.46399,64.46399,81,0,22.761,64.46399,75.28123,0,0,0,48.52929,0,0,16.53601,15.70921,127.3026,204.1859,64.2385,0,64.2385,360.1729,85.75529,0.1996396,70.91039,38.82343,81,252.7151
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,78.80774,78.80774,54.65395,0,16.09545,78.80774,112.2849,0,0,0,88.48917,25.42504,24.15379,0,0,63.06413,262.0005,63.06413,0,63.06413,420.0009,100,0.1995898,86.68851,70.79134,81,350.4897
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1995898,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,77.25218,77.25218,20.25,0,7.39125,77.25218,119.2131,32.09244,0,0,92.09474,60.0023,57.00218,0,0,0,318.7582,0,0,0,420.0009,100,0.1995898,84.9774,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,49.66159,49.66159,0,0,0,49.66159,196.8943,45.50546,0,0,97.78081,52.27535,49.66159,0,0,0,318.7582,0,0,0,420.0009,100,0.1995898,54.62774,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,106.8644,106.8644,41.11635,0,12.67044,106.8644,64.76291,0,0,0,69.20853,69.20853,65.7481,0,0,0,318.7582,0,0,0,420.0009,100,0.1995898,117.5509,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,57.52052,57.52052,0,0,0,57.52052,76.0872,0,0,0,43.76576,60.54792,57.52052,0,0,0,318.7582,0,16.78216,-16.78216,402.3109,95.78812,0.1995898,63.27258,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,25.37287,25.37287,0,0,0,25.37287,143.7754,0,0,0,36.47995,26.70828,25.37287,0,0,18.64685,301.9761,9.771666,0,9.771666,411.5811,97.99531,0.1995565,27.91015,29.18396,0,338.456
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,44.18746,44.18746,0,0,0,44.18746,48.74421,0,0,0,21.53883,46.51311,44.18746,0,0,8.87518,310.7706,0,24.97429,-24.97429,385.2559,91.72741,0.1995565,48.6062,17.23106,0,332.3094
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,76.59698,76.59698,81,0,22.761,76.59698,6.79063,0,0,0,5.201417,0,0,4.403021,4.18287,36.62439,285.7963,9.384287,0,9.384287,394.1586,93.8471,0.1995694,84.25668,4.161134,81,290.9977
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,158.745,149.7,81,0,22.761,149.7,0,0,9.044981,24.91948,0,72.31579,68.7,0,0,27.2401,294.2421,0,72.31579,-72.31579,317.9311,75.69772,0.1995694,174.6195,0,81,294.2421
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,70.9482,70.9482,81,0,22.761,70.9482,0,0,0,0,0,0,0,10.05179,9.549203,107.591,221.9263,9.549203,0,9.549203,326.9902,77.85467,0.1995851,78.04303,0,81,221.9263
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,16.60666,16.60666,81,0,22.761,16.60666,0,0,0,0,0,0,0,64.39334,61.17368,98.04178,230.5206,61.17368,0,61.17368,385.0247,91.67236,0.199668,18.26732,0,81,230.5206
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.8681,285.5769,0,0,0,385.0247,91.67236,0.199668,0,0,0,285.5769
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.069721,2.069721,0,0,0,2.069721,0,0,4.440892E-16,0,0,2.178654,2.069721,0,0,36.8681,285.5769,0,2.178654,-2.178654,382.7282,91.12557,0.199668,2.276693,0,0,285.5769
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,93.79471,93.79471,81,0,22.761,93.79471,0,0,0,0,0,13.46812,12.79471,0,0,39.28883,283.3983,0,13.46812,-13.46812,368.5316,87.74543,0.199668,103.1742,0,81,283.3983
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,52.54482,52.54482,0,0,0,52.54482,0,0,7.105427E-15,0,0,55.31034,52.54482,0,0,54.2534,269.9302,0,55.31034,-55.31034,310.2293,73.86398,0.199668,57.7993,0,0,269.9302
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,32.19958,32.19958,0,0,0,32.19958,0,0,0,0,0,33.89429,32.19958,0,0,115.7093,214.6198,0,33.89429,-33.89429,274.5016,65.35739,0.199668,35.41953,0,0,214.6198
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,8.106967,8.106967,0,0,0,8.106967,0,0,1.776357E-15,0,0,8.533649,8.106967,0,0,153.3697,180.7255,0,8.533649,-8.533649,265.5063,63.21567,0.199668,8.917664,0,0,180.7255
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,59.58,59.58,0,0,0,59.58,0,0,7.105427E-15,0,0,62.71579,59.58,0,0,162.8515,172.1919,0,62.71579,-62.71579,199.3981,47.47564,0.199668,65.538,0,0,172.1919
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,52.77064,52.77064,0,0,0,52.77064,0,0,7.105427E-15,0,0,55.54804,52.77064,0,0,232.5357,109.4761,0,55.54804,-55.54804,140.8453,33.53453,0.199668,58.0477,0,0,109.4761
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,21.36941,21.36941,0,0,0,21.36941,6.490353,0,3.552714E-15,0,1.38695,22.49411,21.36941,0,0,294.2557,53.92805,0,21.10716,-21.10716,118.5964,28.23719,0.199668,23.50635,1.10956,0,55.315
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,317.7082,32.82088,10.36949,0,10.36949,128.4338,30.57941,0.1996327,0,8.295591,0,43.19038
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,307.3387,42.15343,33.29737,0,33.29737,160.0224,38.10051,0.1995196,0,26.63789,0,75.45079
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,66.9677,66.9677,81,0,22.761,66.9677,88.41704,0,0,0,59.21085,0,0,14.0323,13.33069,274.0413,72.12106,72.54154,0,72.54154,228.8414,54.48594,0.1995639,73.66447,47.36868,81,131.3319
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,71.57427,71.57427,81,0,22.761,71.57427,120.1636,0,0,0,86.00625,0,0,9.425726,8.954439,201.4998,137.4084,94.96069,0,94.96069,318.929,75.93533,0.1995321,78.7317,68.805,81,223.4147
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,67.10986,67.10986,81,0,22.761,67.10986,130.9979,0,0,0,87.91248,0,0,13.89014,13.19564,106.5391,222.8731,101.1081,0,101.1081,414.8486,98.77328,0.1994797,73.82085,70.32998,81,310.7856
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,46.5076,46.5076,0,0,0,46.5076,118.8114,0.8699814,0,0,55.25631,48.95537,46.5076,0,0,5.430958,313.8704,5.430958,0,5.430958,420.0009,100,0.1994613,51.15836,44.20504,0,369.1267
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,63.11359,63.11359,20.25,0,7.39125,63.11359,109.3614,23.90234,0,0,69.0219,45.11956,42.86359,0,0,0,318.7582,0,0,0,420.0009,100,0.1994613,69.42494,55.21752,81,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,27.88211,27.88211,0,0,0,27.88211,296.9143,53.43639,0,0,82.78599,29.34959,27.88211,0,0,0,318.7582,0,0,0,420.0009,100,0.1994613,30.67032,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994613,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994613,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994613,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,9.0306,9.0306,0,0,0,9.0306,57.12056,0,0,0,5.158329,9.505895,9.0306,0,0,0,318.7582,0,4.347565,-4.347565,415.4181,98.90887,0.1994613,9.93366,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,105.3954,105.3954,81,0,22.761,105.3954,0,0,0,0,0,25.67937,24.3954,0,0,4.830628,314.4107,0,25.67937,-25.67937,388.3497,92.46402,0.1994613,115.9349,0,81,314.4107
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,104.3505,104.3505,81,0,22.761,104.3505,0,0,0,0,0,24.5795,23.35052,0,0,33.36326,288.7313,0,24.5795,-24.5795,362.4406,86.29521,0.1994613,114.7856,0,81,288.7313
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,38.8605,38.8605,0,0,0,38.8605,0,0,0,0,0,40.90579,38.8605,0,0,60.67381,264.1518,0,40.90579,-40.90579,319.3221,76.02892,0.1994613,42.74655,0,0,264.1518
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,16.285,16.285,0,0,0,16.285,0,0,0,0,0,17.1421,16.285,0,0,106.1247,223.246,0,17.1421,-17.1421,301.2527,71.72671,0.1994613,17.9135,0,0,223.246
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,26.96748,26.96748,0,0,0,26.96748,0,0,3.552714E-15,0,0,28.38683,26.96748,0,0,125.1715,206.1039,0,28.38683,-28.38683,271.3304,64.60235,0.1994613,29.66423,0,0,206.1039
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.548987,2.548987,0,0,0,2.548987,0,0,0,0,0,2.683144,2.548987,0,0,156.7124,177.7171,0,2.683144,-2.683144,268.5021,63.92895,0.1994613,2.803886,0,0,177.7171
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,48.62035,48.62035,0,0,0,48.62035,0,0,0,0,0,51.17931,48.62035,0,0,159.6937,175.0339,0,51.17931,-51.17931,214.5544,51.08428,0.1994613,53.48238,0,0,175.0339
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,22.67635,22.67635,0,0,0,22.67635,0,0,3.552714E-15,0,0,23.86984,22.67635,0,0,216.5596,123.8546,0,23.86984,-23.86984,189.3934,45.09357,0.1994613,24.94398,0,0,123.8546
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,19.62349,19.62349,0,0,0,19.62349,0,0,0,0,0,20.65631,19.62349,0,0,243.0816,99.98478,0,20.65631,-20.65631,167.6197,39.90938,0.1994613,21.58584,0,0,99.98478
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,40.07827,40.07827,0,0,0,40.07827,0,0,0,0,0,42.18766,40.07827,0,0,266.0331,79.32848,0,42.18766,-42.18766,123.15,29.32138,0.1994613,44.0861,0,0,79.32848
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,22.51226,22.51226,0,0,0,22.51226,0,0,0,0,0,23.69711,22.51226,0,0,312.9082,37.14082,0,23.69711,-23.69711,98.17108,23.37402,0.1994613,24.76348,0,0,37.14082
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,121.8639,94.41437,81,0,22.761,94.41437,0.716714,0,27.44949,40.15015,0.676681,14.12039,13.41437,0,0,339.2383,13.44371,0,13.44371,-13.44371,84.00017,20,0.1994613,134.0502,0.5413448,81,14.12039
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,46.34056,46.34056,81,0,22.761,46.34056,16.61982,0,0,0,7.701719,0,0,34.65944,32.92647,354.1758,0,40.62819,0,40.62819,122.5434,29.17695,0.1995239,50.97462,6.161375,81,7.701719
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,84.13848,84.13848,81,0,22.761,84.13848,16.58637,0,0,0,13.95552,3.303664,3.138481,0,0,313.5476,36.56537,10.65185,0,10.65185,132.6487,31.58296,0.199536,92.55233,11.16442,81,50.52089
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,28.69653,28.69653,81,0,22.761,28.69653,52.80689,0,0,0,15.15374,0,0,52.30347,49.6883,302.8958,46.15204,64.84204,0,64.84204,194.1633,46.22925,0.199606,31.56618,12.12299,81,61.30578
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,86.43588,86.43588,81,0,22.761,86.43588,23.71123,0,0,0,20.49501,5.72198,5.435881,0,0,238.0537,104.5099,14.77303,0,14.77303,208.1782,49.56614,0.1996228,95.07947,16.39601,81,125.0049
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,80.09605,80.09605,81,0,22.761,80.09605,61.99307,0,0,0,49.654,0,0,0.9039564,0.8587585,223.2807,117.8056,50.51275,0,50.51275,256.0988,60.97578,0.1996807,88.10564,39.72319,81,167.4596
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,5.426721,5.426721,77.74251,0,21.93686,5.426721,817.7654,0,0,0,44.37784,0,0,72.31579,68.7,172.7679,163.2671,113.0778,0,113.0778,363.3738,86.51741,0.1995726,5.969392,35.50227,81,207.6449
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,7.192163,7.192163,0,0,0,7.192163,833.006,0,0,0,59.91115,7.570698,7.192163,0,0,59.69009,265.0371,52.34045,0,52.34045,413.0284,98.33989,0.1993967,7.911379,47.92892,0,324.9483
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,46.28651,0,0,53.63616,0,0,0,0,7.349645,312.1436,7.349645,0,7.349645,420.0009,100,0.1993721,0,42.90892,0,365.7797
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,22.87532,22.87532,0,0,0,22.87532,142.1019,8.426982,0,0,32.50627,24.07929,22.87532,0,0,0,318.7582,0,0,0,420.0009,100,0.1993721,25.16286,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,24.93159,24.93159,0,0,0,24.93159,129.2906,5.990433,0,0,32.23421,26.24378,24.93159,0,0,0,318.7582,0,0,0,420.0009,100,0.1993721,27.42475,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,91.89843,91.89843,80.10471,0,22.53449,91.89843,13.50887,0,0,0,12.41444,12.41444,11.79372,0,0,0,318.7582,0,0,0,420.0009,100,0.1993721,101.0883,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,4.425485,0,0,4.425485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993721,0,3.540388,0,323.1837
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.868411,2.868411,0,0,0,2.868411,0,0,4.440892E-16,0,0,3.01938,2.868411,0,0,0,318.7582,0,3.01938,-3.01938,416.8181,99.24222,0.1993721,3.155252,0,0,318.7582
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,40.92772,40.92772,0,0,0,40.92772,0,0,7.105427E-15,0,0,43.08181,40.92772,0,0,3.354867,315.7388,0,43.08181,-43.08181,371.4059,88.4298,0.1993721,45.0205,0,0,315.7388
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,7.85236,7.85236,0,0,0,7.85236,0,0,1.776357E-15,0,0,8.265642,7.85236,0,0,51.22355,272.657,0,8.265642,-8.265642,362.6932,86.35534,0.1993721,8.637596,0,0,272.657
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,28.20425,28.20425,0,0,0,28.20425,0,0,3.552714E-15,0,0,29.68868,28.20425,0,0,60.4076,264.3914,0,29.68868,-29.68868,331.3986,78.90426,0.1993721,31.02467,0,0,264.3914
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,101.6506,101.6506,81,0,22.761,101.6506,0,0,0,0,0,21.73746,20.65059,0,0,93.39502,234.7027,0,21.73746,-21.73746,308.4853,73.44872,0.1993721,111.8157,0,81,234.7027
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,102.7341,102.7341,81,0,22.761,102.7341,0,0,0,0,0,22.878,21.7341,0,0,117.5478,212.9652,0,22.878,-22.878,284.3697,67.70694,0.1993721,113.0075,0,81,212.9652
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,142.9678,190.0872,68.7,0,68.7,349.5443,83.22466,0.1993879,0,0,81,190.0872
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,17.16245,17.16245,0,0,0,17.16245,0,0,3.552714E-15,0,0,18.06573,17.16245,0,0,74.26775,251.9173,0,18.06573,-18.06573,330.5013,78.69063,0.1993879,18.87869,0,0,251.9173
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.037756,6.037756,0,0,0,6.037756,0,0,0,0,0,6.355533,6.037756,0,0,94.34079,233.8515,0,6.355533,-6.355533,323.802,77.09556,0.1993879,6.641531,0,0,233.8515
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.4025,227.496,0,0,0,323.802,77.09556,0.1993879,0,0,0,227.496
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,61.03125,61.03125,0,0,0,61.03125,0,0,7.105427E-15,0,0,64.24342,61.03125,0,0,101.4025,227.496,0,64.24342,-64.24342,256.0835,60.97213,0.1993879,67.13437,0,0,227.496
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,71.5847,71.5847,81,0,22.761,71.5847,2.445652,0,0,0,1.750713,0,0,9.415296,8.94453,172.7841,163.2526,10.69524,0,10.69524,266.2299,63.38794,0.1994044,78.74317,1.40057,81,165.0033
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,69.93772,69.93772,81,0,22.761,69.93772,28.35089,0,0,0,19.82796,0,0,11.06228,10.50917,162.0888,172.8783,30.33713,0,30.33713,295.0102,70.24039,0.199444,76.93149,15.86237,81,192.7063
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,130.9437,130.9437,81,0,22.761,130.9437,20.60877,0,0,0,26.9859,52.57236,49.94374,0,0,131.7517,200.1817,0,25.58646,-25.58646,268.0397,63.81885,0.199444,144.0381,21.58872,81,227.1676
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,9.296293,9.296293,81,0,22.761,9.296293,605.9809,0,0,0,56.33376,0,0,71.7037,68.11852,160.1811,174.5952,124.4523,0,124.4523,386.1055,91.9297,0.1993141,10.22592,45.06701,81,230.929
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,63.40766,0,0,99.13647,0,0,0,0,35.72881,286.6023,35.72881,0,35.72881,420.0009,100,0.1991948,0,79.30917,0,385.7388
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,101.0863,101.0863,32.3863,0,10.46173,101.0863,112.7844,41.69374,0,0,114.0095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991948,111.1949,91.20762,81,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,11.24617,11.24617,0,0,0,11.24617,905.3045,89.97401,0,0,101.8121,11.83807,11.24617,0,0,0,318.7582,0,0,0,420.0009,100,0.1991948,12.37079,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,82.36085,82.36085,20.25,0,7.39125,82.36085,101.6888,18.37194,0,0,83.75178,65.37984,62.11085,0,0,0,318.7582,0,0,0,420.0009,100,0.1991948,90.59693,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,88.34503,88.34503,20.25,0,7.39125,88.34503,83.13412,1.765887,0,0,73.44487,71.67898,68.09503,0,0,0,318.7582,0,0,0,420.0009,100,0.1991948,97.17953,58.75589,81,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,99.10405,99.10405,30.40405,0,9.960224,99.10405,73.13171,0.1607012,0,0,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991948,109.0145,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,67.74551,67.74551,28.94222,0,9.590383,67.74551,60.29265,0,0,0,40.84556,40.84556,38.80328,0,0,0,318.7582,0,0,0,420.0009,100,0.1991948,74.52006,32.67645,81,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,10.88694,10.88694,0,0,0,10.88694,225.4471,13.08436,0,0,24.5443,11.45994,10.88694,0,0,0,318.7582,0,0,0,420.0009,100,0.1991948,11.97563,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,131.7754,131.7754,81,0,22.761,131.7754,3.969565,0,0,0,5.230912,53.44783,50.77544,0,0,0,318.7582,0,48.21692,-48.21692,369.1758,87.89881,0.1991948,144.953,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.57436,270.5413,0,0,0,369.1758,87.89881,0.1991948,0,0,0,270.5413
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,68.73921,68.73921,81,0,22.761,68.73921,0,1.776357E-15,0,0,0,0,0,12.26079,11.64775,53.57436,270.5413,11.64775,0,11.64775,380.2258,90.52976,0.1992137,75.61314,0,81,270.5413
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,51.11106,51.11106,0,0,0,51.11106,0,0,7.105427E-15,0,0,53.80112,51.11106,0,0,41.92661,281.0243,0,53.80112,-53.80112,323.5144,77.02708,0.1992137,56.22217,0,0,281.0243
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,64.78713,64.78713,81,0,22.761,64.78713,0,0,0,0,0,0,0,16.21287,15.40222,101.7056,227.2232,15.40222,0,15.40222,338.1263,80.50609,0.1992386,71.26585,0,81,227.2232
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,34.08952,34.08952,0,0,0,34.08952,0,0,0,0,0,35.8837,34.08952,0,0,86.30341,241.0852,0,35.8837,-35.8837,300.3015,71.50021,0.1992386,37.49847,0,0,241.0852
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,47.29344,47.29344,0,0,0,47.29344,0,0,7.105427E-15,0,0,49.78257,47.29344,0,0,126.1742,205.2015,0,49.78257,-49.78257,247.8261,59.00609,0.1992386,52.02278,0,0,205.2015
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4881,155.4189,0,0,0,247.8261,59.00609,0.1992386,0,0,0,155.4189
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,8.434735,8.434735,0,0,0,8.434735,0,0,1.776357E-15,0,0,8.878669,8.434735,0,0,181.4881,155.4189,0,8.878669,-8.878669,238.4671,56.77777,0.1992386,9.278209,0,0,155.4189
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,40.82824,40.82824,0,0,0,40.82824,0,0,7.105427E-15,0,0,42.97709,40.82824,0,0,191.3533,146.5402,0,42.97709,-42.97709,193.1653,45.99165,0.1992386,44.91106,0,0,146.5402
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,77.02721,77.02721,81,0,22.761,77.02721,0,0,0,0,0,0,0,3.972785,3.774146,239.1057,103.5631,3.774146,0,3.774146,196.7458,46.84414,0.1992447,84.72993,0,81,103.5631
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,46.52615,46.52615,81,0,22.761,46.52615,0,0,0,0,0,0,0,34.47385,32.75016,235.3315,106.9599,32.75016,0,32.75016,227.8153,54.24163,0.1992977,51.17876,0,81,106.9599
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.095106,3.095106,75.4109,0,21.34696,3.095106,51.55612,0,0,0,1.595717,0,0,72.31579,68.7,202.5814,136.435,70.29572,0,70.29572,294.5037,70.11978,0.1993227,3.404617,1.276573,81,138.0307
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,35.6173,35.6173,81,0,22.761,35.6173,26.61401,0,0,0,9.479191,0,0,45.3827,43.11357,132.2856,199.7012,52.59276,0,52.59276,344.3976,81.99925,0.199403,39.17903,7.583353,81,209.1803
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,79.69288,247.0346,28.31628,0,28.31628,371.2607,88.39523,0.1993087,0,22.65302,0,275.3509
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,65.01099,65.01099,81,0,22.761,65.01099,40.88758,0,0,0,26.58143,0,0,15.989,15.18955,51.3766,272.5193,41.77098,0,41.77098,410.8882,97.83031,0.1993633,71.5121,21.26514,81,299.1007
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,83.29057,83.29057,57.77256,0,16.88446,83.29057,43.78248,0,0,0,36.46667,26.86106,25.518,0,0,9.605619,310.1132,9.605619,0,9.605619,420.0009,100,0.1993741,91.61962,29.17334,81,346.5798
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,125.9013,125.9013,81,0,22.761,125.9013,30.76382,0,1.421085E-14,0,38.73205,47.26451,44.90129,0,0,0,318.7582,0,8.532466,-8.532466,411.0068,97.85857,0.1993741,138.4914,30.98564,81,357.4903
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,29.1039,0,0,38.58441,0,0,0,0,9.480517,310.2258,9.480517,0,9.480517,420.0009,100,0.1993426,0,30.86753,0,348.8102
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,42.13968,0,0,42.13968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993426,0,33.71174,0,360.8979
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,107.2637,107.2637,69.16812,0,19.76753,107.2637,37.38506,0,0,0,40.10058,40.10058,38.09555,0,0,0,318.7582,0,0,0,420.0009,100,0.1993426,117.99,32.08047,81,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,72.82423,72.82423,55.64415,0,16.34597,72.82423,24.8328,0,0,0,18.0843,18.0843,17.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.1993426,80.10666,14.46744,81,336.8425
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,38.60928,38.60928,0,0,0,38.60928,44.13332,0,7.105427E-15,0,17.03956,40.64135,38.60928,0,0,0,318.7582,0,23.60179,-23.60179,395.1224,94.07657,0.1993426,42.47021,13.63165,0,335.7978
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,66.02827,66.02827,75.10097,0,21.26855,66.02827,25.25282,0,0,0,16.674,0,0,9.072703,8.619068,26.22421,295.1564,25.29307,0,25.29307,419.1175,99.78967,0.1993753,72.63109,13.3392,81,311.8304
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,4.328841,0,0,5.259987,0,0,0,0,0.9311459,317.9202,0.9311459,0,0.9311459,420.0009,100,0.1993722,0,4.20799,0,323.1802
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,94.50833,94.50833,81,0,22.761,94.50833,0,0,0,0,0,14.2193,13.50834,0,0,0,318.7582,0,14.2193,-14.2193,405.0124,96.43133,0.1993722,103.9592,0,81,318.7582
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,55.02223,55.02223,0,0,0,55.02223,0,0,7.105427E-15,0,0,57.91813,55.02223,0,0,15.79922,304.5389,0,57.91813,-57.91813,343.9613,81.89539,0.1993722,60.52445,0,0,304.5389
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,46.65255,46.65255,0,0,0,46.65255,0,0,7.105427E-15,0,0,49.10795,46.65255,0,0,80.1527,246.6208,0,49.10795,-49.10795,292.197,69.57057,0.1993722,51.31781,0,0,246.6208
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,9.446878,9.446878,0,0,0,9.446878,0,0,1.776357E-15,0,0,9.944082,9.446878,0,0,134.7171,197.5128,0,9.944082,-9.944082,281.715,67.07487,0.1993722,10.39157,0,0,197.5128
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,15.15364,15.15364,0,0,0,15.15364,0,0,1.776357E-15,0,0,15.9512,15.15364,0,0,145.7661,187.5688,0,15.9512,-15.9512,264.901,63.07153,0.1993722,16.669,0,0,187.5688
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.4896,171.6176,0,0,0,264.901,63.07153,0.1993722,0,0,0,171.6176
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,31.96404,31.96404,0,0,0,31.96404,0,0,3.552714E-15,0,0,33.64636,31.96404,0,0,163.4896,171.6176,0,33.64636,-33.64636,229.4346,54.62717,0.1993722,35.16045,0,0,171.6176
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,43.69453,43.69453,0,0,0,43.69453,0,0,7.105427E-15,0,0,45.99425,43.69453,0,0,200.8745,137.9712,0,45.99425,-45.99425,180.9524,43.08382,0.1993722,48.06399,0,0,137.9712
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.9792,91.97695,0,0,0,180.9524,43.08382,0.1993722,0,0,0,91.97695
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,17.95523,17.95523,0,0,0,17.95523,0,0,0,0,0,18.90024,17.95523,0,0,251.9792,91.97695,0,18.90024,-18.90024,161.0298,38.34035,0.1993722,19.75075,0,0,91.97695
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.065805,5.065805,0,0,0,5.065805,0,0,8.881784E-16,0,0,5.332427,5.065805,0,0,272.9795,73.07671,0,5.332427,-5.332427,155.4089,37.00205,0.1993722,5.572386,0,0,73.07671
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,57.84678,57.84678,0,0,0,57.84678,1.904169,0,0,0,1.1015,60.89135,57.84678,0,0,278.9044,67.74429,0,59.78984,-59.78984,92.38488,21.99636,0.1993722,63.63146,0.8812001,0,68.84578
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,25.55667,25.55667,81,0,22.761,25.55667,90.26943,0,0,0,23.06986,0,0,55.44333,52.67116,345.3376,7.954436,75.74102,0,75.74102,164.2391,39.10448,0.1994051,28.11234,18.45589,81,31.0243
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,269.5965,76.12136,103.2714,0,103.2714,262.211,62.43106,0.1993061,0,27.65711,81,110.6927
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,45.26056,45.26056,81,0,22.761,45.26056,61.90885,0,0,0,28.02029,0,0,35.73944,33.95247,166.3251,169.0656,61.97276,0,61.97276,321.0035,76.42924,0.1993846,49.78662,22.41623,81,197.0859
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,20.16529,20.16529,47.74686,0,14.34796,20.16529,387.5465,0,0,0,78.14989,0,0,27.58157,26.20249,104.3524,224.8411,104.3524,0,104.3524,420.0009,100,0.1991678,22.18182,62.51991,81,302.991
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,143.5928,143.5928,74.89277,0,21.21587,143.5928,75.79732,36.52368,0,8.252043,108.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991678,157.952,87.07157,81,427.5977
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,11.75732,11.75732,0,0,0,11.75732,884.394,91.60493,0,0,103.9811,12.37613,11.75732,0,0,0,318.7582,0,0,0,420.0009,100,0.1991678,12.93306,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991678,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,45.60185,45.60185,0,0,0,45.60185,69.20838,0,7.105427E-15,0,31.5603,48.00195,45.60185,0,0,0,318.7582,0,16.44164,-16.44164,402.6698,95.87357,0.1991678,50.16204,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,46.68269,46.68269,0,0,0,46.68269,87.49931,0,7.105427E-15,0,40.84703,49.13967,46.68269,0,0,18.26849,302.3166,0,8.292643,-8.292643,393.9286,93.79234,0.1991678,51.35096,32.67762,0,343.1636
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,54.46425,54.46425,0,0,0,54.46425,66.07861,0,0,0,35.98922,57.3308,54.46425,0,0,27.48254,294.0239,0,21.34157,-21.34157,371.4326,88.43616,0.1991678,59.91068,28.79138,0,330.0132
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,54.0723,54.0723,0,0,0,54.0723,42.77547,0,0,0,23.12968,56.91821,54.0723,0,0,51.1954,272.6824,0,33.78853,-33.78853,335.8164,79.95612,0.1991678,59.47953,18.50375,0,295.812
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,69.68912,69.68912,81,0,22.761,69.68912,7.388542,0,0,0,5.149009,0,0,11.31088,10.74534,88.7382,238.8938,15.89435,0,15.89435,350.8951,83.54628,0.1991908,76.65803,4.119207,81,244.0428
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.84386,253.1987,0,0,0,350.8951,83.54628,0.1991908,0,0,0,253.1987
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,37.66657,37.66657,0,0,0,37.66657,0,0,0,0,0,39.64902,37.66657,0,0,72.84386,253.1987,0,39.64902,-39.64902,309.1013,73.59541,0.1991908,41.43323,0,0,253.1987
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.8983,213.5497,0,0,0,309.1013,73.59541,0.1991908,0,0,0,213.5497
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.8983,213.5497,0,0,0,309.1013,73.59541,0.1991908,0,0,0,213.5497
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.8983,213.5497,0,0,0,309.1013,73.59541,0.1991908,0,0,0,213.5497
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,49.13378,49.13378,0,0,0,49.13378,0,0,7.105427E-15,0,0,51.71976,49.13378,0,0,116.8983,213.5497,0,51.71976,-51.71976,254.5839,60.6151,0.1991908,54.04716,0,0,213.5497
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,33.85985,33.85985,0,0,0,33.85985,0,0,0,0,0,35.64194,33.85985,0,0,174.3647,161.83,0,35.64194,-35.64194,217.014,51.6699,0.1991908,37.24583,0,0,161.83
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.9669,126.188,0,0,0,217.014,51.6699,0.1991908,0,0,0,126.188
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,18.21144,18.21144,0,0,0,18.21144,0,0,3.552714E-15,0,0,19.16994,18.21144,0,0,213.9669,126.188,0,19.16994,-19.16994,196.8071,46.85875,0.1991908,20.03259,0,0,126.188
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,15.94312,15.94312,0,0,0,15.94312,0,0,1.776357E-15,0,0,16.78223,15.94312,0,0,235.2668,107.0181,0,16.78223,-16.78223,179.1171,42.64685,0.1991908,17.53743,0,0,107.0181
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,62.92432,62.92432,81,0,22.761,62.92432,0,0,0,0,0,0,0,18.07568,17.17189,253.9137,90.23586,17.17189,0,17.17189,195.4078,46.52557,0.1992183,69.21675,0,81,90.23586
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,98.09574,98.09574,81,0,22.761,98.09574,1.684155,3.552714E-15,0,0,1.652084,17.99552,17.09574,0,0,236.7419,105.6906,0,16.34343,-16.34343,178.1803,42.4238,0.1992183,107.9053,1.321667,81,107.3426
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,96.14025,96.14025,81,0,22.761,96.14025,12.81127,0,0,0,12.31679,15.93711,15.14025,0,0,254.9012,89.34712,0,3.62032,-3.62032,174.3642,41.51519,0.1992183,105.7543,9.853432,81,101.6639
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,121.7331,121.7331,81,0,22.761,121.7331,30.78919,7.105427E-15,0,0,37.48064,42.87698,40.73314,0,0,258.9238,85.72681,0,5.396342,-5.396342,168.6759,40.16085,0.1992183,133.9064,29.98451,81,123.2074
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,43.72842,43.72842,81,0,22.761,43.72842,50.8335,0,0,0,22.22869,0,0,37.27158,35.408,264.9197,80.33046,57.63669,0,57.63669,223.3549,53.17963,0.1993,48.10126,17.78295,81,102.5592
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,7.256361,7.256361,79.57215,0,22.39975,7.256361,249.664,0,0,0,18.11652,0,0,72.31579,68.7,207.2831,132.2035,86.81652,0,86.81652,305.7162,72.78944,0.1992896,7.981997,14.49321,81,150.32
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,72.70741,72.70741,81,0,22.761,72.70741,28.96916,0,0,0,21.06273,0,0,8.292595,7.877965,120.4665,210.3383,28.94069,0,28.94069,333.1718,79.32646,0.1993258,79.97814,16.85018,81,231.4011
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,47.53934,47.53934,81,0,22.761,47.53934,48.71376,0,0,0,23.1582,0,0,33.46066,31.78763,91.52584,236.385,54.94583,0,54.94583,385.298,91.73743,0.1994023,52.29327,18.52656,81,259.5432
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,96.61391,96.61391,77.86703,0,21.96836,96.61391,58.28723,7.105427E-15,0,0,56.31357,19.73356,18.74688,0,0,36.58001,285.8362,36.58001,0,36.58001,420.0009,100,0.1994431,106.2753,45.05086,81,342.1498
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,28.53511,0,0,28.53511,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994431,0,22.82809,0,347.2933
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,71.94294,71.94294,46.97012,0,14.15144,71.94294,36.53894,0,0,0,26.28719,26.28719,24.97283,0,0,0,318.7582,0,0,0,420.0009,100,0.1994431,79.13724,21.02975,81,345.0454
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,80.0479,80.0479,62.16131,0,17.99481,80.0479,23.52091,0,0,0,18.82799,18.82799,17.88659,0,0,0,318.7582,0,0,0,420.0009,100,0.1994431,88.0527,15.06239,81,337.5862
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,3.814975,3.814975,0,0,0,3.814975,294.7475,7.228781,0,0,11.24454,4.015763,3.814975,0,0,0,318.7582,0,0,0,420.0009,100,0.1994431,4.196473,8.995635,0,330.0028
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,22.00238,22.00238,0,0,0,22.00238,14.41498,0,3.552714E-15,0,3.171638,23.1604,22.00238,0,0,0,318.7582,0,19.98876,-19.98876,398.9308,94.98335,0.1994431,24.20262,2.53731,0,321.9299
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,66.73026,66.73026,81,0,22.761,66.73026,0,0,0,0,0,0,0,14.26974,13.55626,22.20973,298.7695,13.55626,0,13.55626,411.7914,98.04538,0.1994647,73.40328,0,81,298.7695
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,27.67872,27.67872,0,0,0,27.67872,0,0,3.552714E-15,0,0,29.1355,27.67872,0,0,8.653476,310.9701,0,29.1355,-29.1355,381.0799,90.73313,0.1994647,30.44659,0,0,310.9701
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.130699,3.130699,0,0,0,3.130699,0,0,4.440892E-16,0,0,3.295473,3.130699,0,0,41.02625,281.8346,0,3.295473,-3.295473,377.6062,89.90606,0.1994647,3.443769,0,0,281.8346
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,55.46811,55.46811,0,0,0,55.46811,0,0,7.105427E-15,0,0,58.38748,55.46811,0,0,44.68789,278.5391,0,58.38748,-58.38748,316.0604,75.25232,0.1994647,61.01492,0,0,278.5391
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,10.17033,10.17033,0,0,0,10.17033,0,0,1.776357E-15,0,0,10.70561,10.17033,0,0,109.5629,220.1516,0,10.70561,-10.70561,304.7757,72.56549,0.1994647,11.18736,0,0,220.1516
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,26.16831,26.16831,0,0,0,26.16831,0,0,0,0,0,27.5456,26.16831,0,0,121.458,209.446,0,27.5456,-27.5456,275.7401,65.65227,0.1994647,28.78515,0,0,209.446
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,23.78073,23.78073,0,0,0,23.78073,0,0,3.552714E-15,0,0,25.03235,23.78073,0,0,152.0642,181.9005,0,25.03235,-25.03235,249.3537,59.3698,0.1994647,26.1588,0,0,181.9005
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,63.79195,63.79195,81,0,22.761,63.79195,0,0,0,0,0,0,0,17.20806,16.34765,179.8779,156.8681,16.34765,0,16.34765,264.8624,63.06235,0.1994907,70.17114,0,81,156.8681
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,49.60084,49.60084,81,0,22.761,49.60084,0,0,0,0,0,0,0,31.39916,29.8292,163.5303,171.581,29.8292,0,29.8292,293.1609,69.80006,0.1995381,54.56092,0,81,171.581
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,72.67904,72.67904,81,0,22.761,72.67904,0,0,0,0,0,0,0,8.320959,7.904912,133.7011,198.4273,7.904912,0,7.904912,300.6601,71.5856,0.1995506,79.94695,0,81,198.4273
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,77.42439,77.42439,81,0,22.761,77.42439,0,0,0,0,0,0,0,3.575608,3.396828,125.7962,205.5417,3.396828,0,3.396828,303.8826,72.35287,0.199556,85.16683,0,81,205.5417
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,9.749794,9.749794,81,0,22.761,9.749794,3.065935,0,0,0,0.2989223,0,0,71.25021,67.6877,122.3993,208.5988,67.98662,0,67.98662,368.3804,87.70944,0.1996138,10.72477,0.2391379,81,208.8978
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,46.77054,46.77054,0,0,0,46.77054,8.917723,0,7.105427E-15,0,4.170867,49.23215,46.77054,0,0,54.41271,269.7868,0,45.06128,-45.06128,320.8817,76.40024,0.1996138,51.4476,3.336694,0,273.9576
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,29.47973,29.47973,0,0,0,29.47973,51.1095,0,0,0,15.06694,31.03129,29.47973,0,0,104.4808,224.7255,0,15.96435,-15.96435,304.0537,72.3936,0.1996138,32.4277,12.05355,0,239.7924
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,232.3267,149.7,81,0,22.761,149.7,6.759882,0,82.62672,105.8594,10.11954,72.31579,68.7,0,0,122.219,208.7612,0,62.19625,-62.19625,238.4931,56.78397,0.1996138,255.5594,8.095634,81,218.8807
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,72.54241,72.54241,81,0,22.761,72.54241,25.10148,0,0,0,18.20922,0,0,8.457586,8.034707,191.3259,146.5649,26.24393,0,26.24393,263.3903,62.71186,0.1996467,79.79665,14.56738,81,164.7741
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,146.4298,146.4298,81,0,22.761,146.4298,12.21074,0,2.842171E-14,11.37273,17.88016,68.87343,65.42976,0,0,165.082,170.1844,0,50.99327,-50.99327,209.6387,49.91388,0.1996467,161.0727,14.30413,81,188.0646
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,221.7412,119.1912,91.81891,0,91.81891,296.7458,70.65361,0.199586,0,18.49513,81,142.3101
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,56.24054,56.24054,81,0,22.761,56.24054,67.95647,0,0,0,38.21909,0,0,24.75946,23.52149,129.9223,201.8282,61.74057,0,61.74057,355.318,84.59936,0.1996641,61.8646,30.57527,81,240.0473
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,21.59911,21.59911,0,0,0,21.59911,72.94249,0,3.552714E-15,0,15.75492,22.7359,21.59911,0,0,68.18169,257.3947,0,6.980975,-6.980975,347.9594,82.84731,0.1996641,23.75902,12.60394,0,273.1496
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,121.8322,121.8322,81,0,22.761,121.8322,21.09245,0,1.421085E-14,0,25.69739,42.98125,40.83219,0,0,75.93832,250.4137,0,17.28386,-17.28386,329.7406,78.50951,0.1996641,134.0154,20.55791,81,276.1111
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,61.9539,61.9539,81,0,22.761,61.9539,9.017116,0,0,0,5.586455,0,0,19.0461,18.09379,95.14262,233.1299,23.68025,0,23.68025,352.2057,83.85833,0.1996988,68.14929,4.469164,81,238.7163
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,63.38343,63.38343,81,0,22.761,63.38343,15.33872,3.552714E-15,0,0,9.722207,0,0,17.61657,16.73574,71.46236,254.4421,26.45795,0,26.45795,377.3059,89.83456,0.199736,69.72177,7.777765,81,264.1643
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,55.99305,55.99305,0,0,0,55.99305,9.048879,0,7.105427E-15,0,5.066744,58.94006,55.99305,0,0,45.00442,278.2542,0,53.87331,-53.87331,320.5184,76.31376,0.199736,61.59236,4.053395,0,283.321
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.69788,0.69788,0,0,0,0.69788,0,0,1.110223E-16,0,0,0.7346106,0.69788,0,0,104.8637,224.3809,0,0.7346106,-0.7346106,319.7441,76.12939,0.199736,0.7676681,0,0,224.3809
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,109.832,109.832,81,0,22.761,109.832,0,0,0,0,0,30.34945,28.83197,0,0,105.6799,223.6463,0,30.34945,-30.34945,287.753,68.51247,0.199736,120.8152,0,81,223.6463
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,139.4015,193.2969,68.7,0,68.7,352.9275,84.03019,0.1997509,0,0,81,193.2969
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,5.733722,5.733722,0,0,0,5.733722,0,0,8.881784E-16,0,0,6.035497,5.733722,0,0,70.7015,255.1269,0,6.035497,-6.035497,346.5656,82.51544,0.1997509,6.307094,0,0,255.1269
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,24.31414,24.31414,0,0,0,24.31414,0,0,3.552714E-15,0,0,25.59383,24.31414,0,0,77.40761,249.0914,0,25.59383,-25.59383,319.5873,76.09206,0.1997509,26.74556,0,0,249.0914
