Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,13.41242,13.41242,0,0,0,13.41242,0,0,1.776357E-15,0,0,14.11834,13.41242,0,0,105.8452,223.4975,0,14.11834,-14.11834,304.7052,72.54872,0.1997509,14.75367,0,0,223.4975
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,28.62502,28.62502,0,0,0,28.62502,0,0,3.552714E-15,0,0,30.1316,28.62502,0,0,121.5322,209.3792,0,30.1316,-30.1316,272.9437,64.98647,0.1997509,31.48752,0,0,209.3792
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,18.64078,18.64078,0,0,0,18.64078,0,0,3.552714E-15,0,0,19.62188,18.64078,0,0,155.0118,179.2476,0,19.62188,-19.62188,252.2605,60.06189,0.1997509,20.50486,0,0,179.2476
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,52.30188,52.30188,0,0,0,52.30188,0,0,7.105427E-15,0,0,55.05461,52.30188,0,0,176.8139,159.6257,0,55.05461,-55.05461,194.2278,46.24463,0.1997509,57.53207,0,0,159.6257
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,101.0381,101.0381,81,0,22.761,101.0381,0,0,0,0,0,21.09272,20.03809,0,0,237.9857,104.5711,0,21.09272,-21.09272,171.9941,40.9509,0.1997509,111.1419,0,81,104.5711
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,44.0642,44.0642,81,0,22.761,44.0642,0,0,0,0,0,0,0,36.9358,35.08901,261.422,83.4784,35.08901,0,35.08901,205.2825,48.87669,0.1998062,48.47062,0,81,83.4784
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,10.7726,10.7726,81,0,22.761,10.7726,5.409748,0,0,0,0.5827708,0,0,70.22739,66.71603,226.333,115.0585,67.2988,0,67.2988,269.1277,64.0779,0.1998655,11.84986,0.4662166,81,115.6413
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,26.3609,26.3609,81,0,22.761,26.3609,12.02087,0,0,0,3.168809,0,0,54.6391,51.90715,159.0342,175.6274,55.07595,0,55.07595,321.3774,76.51826,0.1999504,28.99699,2.535048,81,178.7962
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,54.89467,54.89467,81,0,22.761,54.89467,16.11228,0,0,0,8.844782,0,0,26.10533,24.80006,103.9583,225.1958,33.64484,0,33.64484,353.2957,84.11785,0.199999,60.38414,7.075826,81,234.0406
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,50.78582,50.78582,0,0,0,50.78582,67.13235,0,7.105427E-15,0,34.09372,53.45876,50.78582,0,0,70.31342,255.4762,0,19.36504,-19.36504,332.8831,79.25773,0.199999,55.8644,27.27497,0,289.5699
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,66.19173,66.19173,81,0,22.761,66.19173,65.11395,0,0,0,43.10006,0,0,14.80826,14.06785,91.83013,236.1111,57.16791,0,57.16791,387.1174,92.17062,0.2000681,72.81091,34.48005,81,279.2112
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,92.93708,92.93708,81,0,22.761,92.93708,30.31802,0,0,0,28.17668,12.56535,11.93708,0,0,34.66222,287.5622,15.61133,0,15.61133,401.9276,95.69685,0.2000852,102.2308,22.54135,81,315.7389
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,16.46973,16.46973,0,0,0,16.46973,208.59,0,0,0,34.35422,17.33656,16.46973,0,0,19.05089,301.6124,17.01766,0,17.01766,418.072,99.54074,0.2000297,18.11671,27.48338,0,335.9666
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,85.29076,85.29076,65.36366,0,18.80501,85.29076,26.97729,4.884981E-15,0,0,23.00913,20.9759,19.92711,0,0,2.033231,316.9283,2.033231,0,2.033231,420.0009,100,0.2000319,93.81984,18.40731,81,339.9374
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,66.60999,66.60999,38.77313,0,12.0776,66.60999,43.99033,0,0,0,29.30195,29.30195,27.83685,0,0,0,318.7582,0,0,0,420.0009,100,0.2000319,73.27099,23.44156,81,348.0602
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,37.53958,37.53958,0,0,0,37.53958,92.39714,0,0,0,34.68549,39.51534,37.53958,0,0,0,318.7582,0,4.829849,-4.829849,414.9097,98.78783,0.2000319,41.29353,27.7484,0,353.4437
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,72.49474,72.49474,59.93484,0,17.43151,72.49474,25.63972,1.776357E-15,0,0,18.58745,13.22095,12.5599,0,0,5.366498,313.9284,5.366498,0,5.366498,420.0009,100,0.2000377,79.74422,14.86996,81,332.5158
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,5.689803,0,0,5.689803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000377,0,4.551842,0,324.448
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,14.97818,14.97818,0,0,0,14.97818,31.43497,0,1.776357E-15,0,4.708385,15.7665,14.97818,0,0,0,318.7582,0,11.05812,-11.05812,408.3446,97.2247,0.2000377,16.47599,3.766708,0,323.4666
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,26.69602,26.69602,0,0,0,26.69602,0,0,3.552714E-15,0,0,28.10108,26.69602,0,0,12.2868,307.7001,0,28.10108,-28.10108,378.7234,90.17207,0.2000377,29.36563,0,0,307.7001
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,95.70597,95.70597,81,0,22.761,95.70597,0,0,0,0,0,15.47997,14.70597,0,0,43.51022,279.599,0,15.47997,-15.47997,362.4061,86.28699,0.2000377,105.2766,0,81,279.599
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.71018,264.1191,0,0,0,362.4061,86.28699,0.2000377,0,0,0,264.1191
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,24.68331,24.68331,0,0,0,24.68331,0,0,3.552714E-15,0,0,25.98243,24.68331,0,0,60.71018,264.1191,0,25.98243,-25.98243,335.0182,79.76608,0.2000377,27.15164,0,0,264.1191
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,89.89439,89.89439,81,0,22.761,89.89439,0,0,0,0,0,9.36251,8.894384,0,0,89.57954,238.1366,0,9.36251,-9.36251,325.1493,77.41634,0.2000377,98.88382,0,81,238.1366
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,62.29612,62.29612,81,0,22.761,62.29612,0,0,0,0,0,0,0,18.70387,17.76868,99.98233,228.7741,17.76868,0,17.76868,342.0061,81.42986,0.2000655,68.52573,0,81,228.7741
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,49.90174,49.90174,0,0,0,49.90174,0,0,7.105427E-15,0,0,52.52815,49.90174,0,0,82.21365,244.7659,0,52.52815,-52.52815,286.6366,68.24667,0.2000655,54.89191,0,0,244.7659
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.41935,1.41935,0,0,0,1.41935,0,0,2.220446E-16,0,0,1.494052,1.41935,0,0,140.5783,192.2378,0,1.494052,-1.494052,285.0617,67.8717,0.2000655,1.561285,0,0,192.2378
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.2383,190.7437,0,0,0,285.0617,67.8717,0.2000655,0,0,0,190.7437
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,23.02608,23.02608,0,0,0,23.02608,0,0,3.552714E-15,0,0,24.23798,23.02608,0,0,142.2383,190.7437,0,24.23798,-24.23798,259.5127,61.7886,0.2000655,25.32869,0,0,190.7437
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,65.92144,65.92144,81,0,22.761,65.92144,0,0,0,0,0,0,0,15.07856,14.32463,169.1694,166.5058,14.32463,0,14.32463,273.1022,65.0242,0.2000879,72.51358,0,81,166.5058
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,43.04117,43.04117,81,0,22.761,43.04117,2.723323,0,0,0,1.17215,0,0,37.95883,36.06089,154.8448,179.3979,37.23304,0,37.23304,308.4246,73.43427,0.2001454,47.34529,0.9377203,81,180.5701
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,147.0806,147.0806,81,0,22.761,147.0806,13.71702,0,2.842171E-14,12.08868,20.17507,69.55854,66.08061,0,0,117.6117,212.9077,0,49.38347,-49.38347,256.3698,61.04031,0.2001454,161.7887,16.14006,81,233.0827
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,19.90762,19.90762,81,0,22.761,19.90762,258.8648,0,0,0,51.53383,0,0,61.09238,58.03776,172.4823,163.5242,109.5716,0,109.5716,360.3185,85.78996,0.2000665,21.89838,41.22706,81,215.058
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,0,0,0,0,14.60086,0,0,77.51153,0,0,0,0,62.91067,262.1386,62.91067,0,62.91067,420.0009,100,0.1998622,0,62.00922,0,339.6501
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,40.76056,40.76056,0,0,0,40.76056,238.1322,54.15817,0,0,97.06402,42.90585,40.76056,0,0,0,318.7582,0,0,0,420.0009,100,0.1998622,44.83661,77.65121,0,415.8222
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,60.85992,60.85992,0,0,0,60.85992,158.1229,32.17038,0,0,96.23345,64.06308,60.85992,0,0,0,318.7582,0,0,0,420.0009,100,0.1998622,66.94592,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,76.26709,76.26709,20.25,0,7.39125,76.26709,117.0773,30.32612,0,0,89.29147,58.96536,56.01709,0,0,0,318.7582,0,0,0,420.0009,100,0.1998622,83.8938,71.43318,81,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,83.48535,83.48535,33.96345,0,10.86075,83.48535,62.44008,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.1998622,91.83389,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,75.42013,75.42013,20.25,0,7.39125,75.42013,118.898,31.59918,0,0,89.673,58.07382,55.17013,0,0,0,318.7582,0,0,0,420.0009,100,0.1998622,82.96214,71.7384,81,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,66.67966,66.67966,20.25,0,7.39125,66.67966,110.081,24.52832,0,0,73.40166,48.87333,46.42966,0,0,0,318.7582,0,0,0,420.0009,100,0.1998622,73.34763,58.72132,81,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,165.0556,149.7,81,0,22.761,149.7,31.98061,0,15.35562,31.86119,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.1998622,181.5612,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.1997741,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,224.5586,149.7,81,0,22.761,149.7,3.458371,0,74.8586,97.31447,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1997741,247.0145,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,96.9361,96.9361,81,0,22.761,96.9361,0,0,0,0,0,16.77484,15.9361,0,0,74.59845,251.6196,0,16.77484,-16.77484,331.5483,78.93991,0.1997741,106.6297,0,81,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,104.1144,104.1144,81,0,22.761,104.1144,0,0,0,0,0,24.33093,23.11439,0,0,93.23717,234.8448,0,24.33093,-24.33093,305.9012,72.83348,0.1997741,114.5258,0,81,234.8448
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,80.12476,80.12476,81,0,22.761,80.12476,0,0,0,0,0,0,0,0.8752472,0.8314849,120.2715,210.5138,0.8314849,0,0.8314849,306.6901,73.02129,0.1997754,88.13723,0,81,210.5138
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,38.26688,38.26688,81,0,22.761,38.26688,0,0,0,0,0,0,0,42.73312,40.59647,119.44,211.2622,40.59647,0,40.59647,345.2032,82.19109,0.1998387,42.09356,0,81,211.2622
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,19.36715,19.36715,0,0,0,19.36715,0,0,3.552714E-15,0,0,20.38647,19.36715,0,0,78.84358,247.799,0,20.38647,-20.38647,323.714,77.07462,0.1998387,21.30386,0,0,247.799
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,62.19358,62.19358,0,0,0,62.19358,0,0,1.421085E-14,0,0,65.46693,62.19358,0,0,101.4952,227.4125,0,65.46693,-65.46693,254.7058,60.64412,0.1998387,68.41294,0,0,227.4125
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,32.60883,32.60883,0,0,0,32.60883,0,0,7.105427E-15,0,0,34.32509,32.60883,0,0,174.2363,161.9456,0,34.32509,-34.32509,218.524,52.02942,0.1998387,35.86972,0,0,161.9456
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.3752,127.6205,0,0,0,218.524,52.02942,0.1998387,0,0,0,127.6205
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,34.10015,34.10015,0,0,0,34.10015,0,0,7.105427E-15,0,0,35.89489,34.10015,0,0,212.3752,127.6205,0,35.89489,-35.89489,180.6875,43.02074,0.1998387,37.51016,0,0,127.6205
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,40.39784,40.39784,0,0,0,40.39784,0,0,7.105427E-15,0,0,42.52404,40.39784,0,0,252.2585,91.72562,0,42.52404,-42.52404,135.8632,32.34831,0.1998387,44.43763,0,0,91.72562
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.5074,49.20158,0,0,0,135.8632,32.34831,0.1998387,0,0,0,49.20158
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,116.1655,116.1655,81,0,22.761,116.1655,0.7976275,0,0,0,0.926568,37.01632,35.1655,0,0,299.5074,49.20158,0,36.08974,-36.08974,97.82125,23.29073,0.1998387,127.7821,0.7412544,81,50.12815
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,96.76661,96.76661,81,0,22.761,96.76661,16.95681,3.552714E-15,0,9.869409,16.40853,16.59643,15.76661,0,0,339.6071,13.11183,0,0.1879023,-0.1879023,97.62318,23.24357,0.1998387,106.4433,13.12682,81,29.52036
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,210.7298,134.1467,81,0,22.761,134.1467,32.06936,0,76.58302,130.3512,43.02,55.94393,53.14674,0,0,339.8159,12.92393,0,12.92393,-12.92393,84.00017,20,0.1998387,231.8027,34.416,81,55.94393
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,84.13877,84.13877,81,0,22.761,84.13877,88.67711,0,0,0,74.61182,3.303968,3.13877,0,0,354.1758,0,71.30786,0,71.30786,151.6487,36.10677,0.1998845,92.55265,59.68946,81,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,39.91944,39.91944,81,0,22.761,39.91944,242.7249,0,0,0,96.89439,0,0,41.08056,39.02654,282.868,64.17707,135.9209,0,135.9209,280.5947,66.80812,0.1997214,43.91138,77.51552,81,161.0715
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,88.14791,88.14791,81,0,22.761,88.14791,111.3517,0,0,0,98.15422,7.524118,7.147913,0,0,146.947,186.5059,90.6301,0,90.6301,366.5739,87.27933,0.1997049,96.9627,78.52338,81,284.6601
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,7.3436,7.3436,0,0,0,7.3436,1404.281,39.07774,0,0,103.1248,7.730105,7.3436,0,0,56.31692,268.073,56.31692,0,56.31692,420.0009,100,0.1995235,8.07796,82.49981,0,371.1978
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,109.0996,109.0996,40.39959,0,12.4891,109.0996,102.3542,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1995235,120.0095,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,75.54089,75.54089,20.25,0,7.39125,75.54089,116.9008,30.10694,0,0,88.30788,58.20094,55.29089,0,0,0,318.7582,0,0,0,420.0009,100,0.1995235,83.09499,70.6463,81,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,67.26378,67.26378,20.25,0,7.39125,67.26378,89.86542,10.95869,0,0,60.44688,49.48819,47.01378,0,0,0,318.7582,0,0,0,420.0009,100,0.1995235,73.99016,48.3575,81,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,36.82709,36.82709,0,0,0,36.82709,139.1196,12.46835,0,0,51.23371,38.76536,36.82709,0,0,0,318.7582,0,0,0,420.0009,100,0.1995235,40.5098,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,144.3107,144.3107,81,0,22.761,144.3107,19.46399,1.421085E-14,0,9.041751,28.08861,66.64282,63.31068,0,0,0,318.7582,0,38.55421,-38.55421,379.3611,90.3239,0.1995235,158.7417,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,200.3794,149.7,81,0,22.761,149.7,3.472572,0,50.67938,70.71732,5.19844,72.31579,68.7,0,0,42.83802,280.204,0,67.11735,-67.11735,308.6132,73.47919,0.1995235,220.4173,4.158752,81,285.4025
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.4128,213.0867,68.7,0,68.7,373.7878,88.99691,0.1995385,0,0,81,213.0867
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,19.10252,19.10252,0,0,0,19.10252,0,0,3.552714E-15,0,0,20.10792,19.10252,0,0,48.71285,274.9167,0,20.10792,-20.10792,352.5922,83.95035,0.1995385,21.01277,0,0,274.9167
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,29.29829,29.29829,0,0,0,29.29829,0,0,3.552714E-15,0,0,30.84031,29.29829,0,0,71.05498,254.8087,0,30.84031,-30.84031,320.0836,76.21024,0.1995385,32.22812,0,0,254.8087
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,47.18662,47.18662,0,0,0,47.18662,0,0,7.105427E-15,0,0,49.67013,47.18662,0,0,105.322,223.9684,0,49.67013,-49.67013,267.7267,63.74433,0.1995385,51.90528,0,0,223.9684
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,58.89158,58.89158,0,0,0,58.89158,0,0,0,0,0,61.99113,58.89158,0,0,160.511,174.2983,0,61.99113,-61.99113,202.3823,48.18617,0.1995385,64.78074,0,0,174.2983
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,20.50737,20.50737,0,0,0,20.50737,0,0,3.552714E-15,0,0,21.5867,20.50737,0,0,229.3901,112.3072,0,21.5867,-21.5867,179.6279,42.76847,0.1995385,22.55811,0,0,112.3072
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,5.333886,5.333886,0,0,0,5.333886,0,0,8.881784E-16,0,0,5.614616,5.333886,0,0,253.3753,90.72047,0,5.614616,-5.614616,173.7096,41.35935,0.1995385,5.867274,0,0,90.72047
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,30.82512,30.82512,0,0,0,30.82512,0,0,3.552714E-15,0,0,32.44749,30.82512,0,0,259.6137,85.10585,0,32.44749,-32.44749,139.507,33.21587,0.1995385,33.90763,0,0,85.10585
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,33.758,33.758,0,0,0,33.758,0,0,7.105427E-15,0,0,35.53473,33.758,0,0,295.6665,52.65836,0,35.53473,-35.53473,102.0501,24.29758,0.1995385,37.13379,0,0,52.65836
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,29.81579,29.81579,81,0,22.761,29.81579,0,0,0,0,0,0,0,51.18421,48.625,335.1496,17.12363,48.625,0,48.625,148.1798,35.28083,0.1996139,32.79737,0,81,17.12363
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,42.42068,42.42068,81,0,22.761,42.42068,0,0,0,0,0,0,0,38.57932,36.65035,286.5246,60.88612,36.65035,0,36.65035,182.9494,43.55928,0.1996707,46.66275,0,81,60.88612
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,249.8742,93.87144,70.18938,0,70.18938,249.5368,59.41341,0.1996806,0,1.191504,81,95.36082
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,77.37554,77.37554,81,0,22.761,77.37554,25.04764,0,0,0,19.38074,0,0,3.62446,3.443237,179.6848,157.0419,22.82398,0,22.82398,271.1896,64.56882,0.1997069,85.1131,15.5046,81,176.4226
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,78.45737,78.45737,81,0,22.761,78.45737,32.74399,0,0,0,25.69007,0,0,2.542633,2.415502,156.8608,177.5835,28.10557,0,28.10557,297.8529,70.91721,0.1997384,86.3031,20.55206,81,203.2735
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,77.7545,77.7545,81,0,22.761,77.7545,50.8221,0,0,0,39.51647,0,0,3.245498,3.083223,128.7553,202.8785,42.5997,0,42.5997,338.2665,80.53947,0.1997859,85.52995,31.61318,81,242.395
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,55.1995,55.1995,0,0,0,55.1995,85.56535,0,7.105427E-15,0,47.23165,58.10474,55.1995,0,0,86.15558,241.2182,0,10.87309,-10.87309,326.8052,77.81062,0.1997859,60.71945,37.78532,0,288.4499
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,14.90564,14.90564,0,0,0,14.90564,443.6721,0,0,0,66.13216,15.69014,14.90564,0,0,98.23679,230.3451,50.44201,0,50.44201,374.6587,89.20428,0.1996243,16.3962,52.90572,0,296.4773
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,48.73561,48.73561,0,0,0,48.73561,212.8655,4.645864,0,0,103.7413,51.30064,48.73561,0,0,47.79478,275.7429,47.79478,0,47.79478,420.0009,100,0.1994715,53.60917,82.99303,0,379.4842
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,115.9725,115.9725,47.2725,0,14.22794,115.9725,82.00296,22.7851,0,0,95.10088,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1994715,127.5697,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,163.401,149.7,81,0,22.761,149.7,32.1087,0,13.70105,30.04115,48.06672,72.31579,68.7,0,0,0,318.7582,0,24.24907,-24.24907,394.4401,93.91412,0.1994715,179.7411,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,52.47459,52.47459,0,0,0,52.47459,77.56335,0,7.105427E-15,0,40.70105,55.23642,52.47459,0,0,26.94341,294.5092,0,14.53536,-14.53536,379.1185,90.26612,0.1994715,57.72205,32.56084,0,335.2102
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,38.9971,38.9971,0,0,0,38.9971,87.88795,0,0,0,34.27376,41.04959,38.9971,0,0,43.09381,279.9738,0,6.775829,-6.775829,371.9761,88.56556,0.1994715,42.89682,27.419,0,314.2476
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,48.52085,48.52085,0,0,0,48.52085,57.00082,0,0,0,27.65729,51.07458,48.52085,0,0,50.62251,273.198,0,23.4173,-23.4173,347.2921,82.68843,0.1994715,53.37294,22.12583,0,300.8553
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,76.64174,249.7807,4.949774,0,4.949774,351.9879,83.80647,0.1994557,0,3.959819,0,254.7304
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,85.38811,85.38811,81,0,22.761,85.38811,0,0,0,0,0,4.619071,4.388118,0,0,71.69196,254.2355,0,4.619071,-4.619071,347.119,82.6472,0.1994557,93.92693,0,81,254.2355
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,78.96996,78.96996,81,0,22.761,78.96996,0,0,0,0,0,0,0,2.030041,1.928539,76.82426,249.6164,1.928539,0,1.928539,348.9485,83.08282,0.1994587,86.86696,0,81,249.6164
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,73.83395,73.83395,81,0,22.761,73.83395,0,0,0,0,0,0,0,7.166048,6.807745,74.89573,251.3521,6.807745,0,6.807745,355.4069,84.62052,0.1994692,81.21735,0,81,251.3521
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,11.85313,11.85313,0,0,0,11.85313,0,0,1.776357E-15,0,0,12.47698,11.85313,0,0,68.08798,257.479,0,12.47698,-12.47698,342.255,81.48913,0.1994692,13.03844,0,0,257.479
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,111.9037,111.9037,81,0,22.761,111.9037,0,0,0,0,0,32.53022,30.90371,0,0,81.95129,245.0021,0,32.53022,-32.53022,307.9651,73.32489,0.1994692,123.0941,0,81,245.0021
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.016015,1.016015,73.3318,0,20.82095,1.016015,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,118.096,212.4718,68.7,0,68.7,373.1397,88.84261,0.1994887,1.117617,0,81,212.4718
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,16.49085,16.49085,0,0,0,16.49085,0,0,0,0,0,17.35879,16.49085,0,0,49.39598,274.3018,0,17.35879,-17.35879,354.8419,84.48601,0.1994887,18.13994,0,0,274.3018
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,24.43917,24.43917,0,0,0,24.43917,0,0,3.552714E-15,0,0,25.72545,24.43917,0,0,68.68353,256.9431,0,25.72545,-25.72545,327.7249,78.02959,0.1994887,26.88309,0,0,256.9431
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,28.38461,28.38461,0,0,0,28.38461,0,0,3.552714E-15,0,0,29.87853,28.38461,0,0,97.26736,231.2176,0,29.87853,-29.87853,296.2302,70.53085,0.1994887,31.22307,0,0,231.2176
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,63.12236,63.12236,81,0,22.761,63.12236,0,3.552714E-15,0,0,0,0,0,17.87764,16.98376,130.4657,201.3391,16.98376,0,16.98376,312.3424,74.36709,0.1995149,69.4346,0,81,201.3391
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,31.58146,31.58146,81,0,22.761,31.58146,0,0,0,0,0,0,0,49.41854,46.94762,113.482,216.6245,46.94762,0,46.94762,356.8808,84.97145,0.1995872,34.7396,0,81,216.6245
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,47.17008,47.17008,0,0,0,47.17008,3.229644,0,7.105427E-15,0,1.523426,49.65272,47.17008,0,0,66.53436,258.8773,0,48.12929,-48.12929,306.1481,72.89226,0.1995872,51.88709,1.218741,0,260.4007
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,110.117,110.117,81,0,22.761,110.117,13.79043,0,1.421085E-14,0,15.18561,30.64951,29.11704,0,0,120.0113,210.748,0,15.46391,-15.46391,289.8477,69.01122,0.1995872,121.1287,12.14849,81,225.9336
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,63.42619,63.42619,81,0,22.761,63.42619,57.47482,0,0,0,36.45409,0,0,17.57381,16.69512,137.1935,195.2841,53.14921,0,53.14921,340.2695,81.01637,0.1996521,69.76881,29.16327,81,231.7382
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,5.440057,5.440057,0,0,0,5.440057,867.5067,0,0,0,47.19286,5.726376,5.440057,0,0,84.04425,243.1184,41.46648,0,41.46648,379.608,90.38268,0.19952,5.984063,37.75429,0,290.3112
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,7.51904,0,0,50.09681,0,0,0,0,42.57777,280.4382,42.57777,0,42.57777,420.0009,100,0.1993846,0,40.07745,0,330.535
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,7.697372,7.697372,0,0,0,7.697372,730.8597,48.1545,0,0,56.25699,8.102496,7.697372,0,0,0,318.7582,0,0,0,420.0009,100,0.1993846,8.467109,45.00559,0,375.0152
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,105.5174,105.5174,43.67338,0,13.31736,105.5174,61.69502,0,0,0,65.09901,65.09901,61.84406,0,0,0,318.7582,0,0,0,420.0009,100,0.1993846,116.0692,52.0792,81,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993846,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,33.45675,33.45675,0,0,0,33.45675,171.2148,22.06528,0,0,57.28291,35.21763,33.45675,0,0,0,318.7582,0,0,0,420.0009,100,0.1993846,36.80243,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,8.749997,8.749997,0,0,0,8.749997,153.7162,4.239643,0,0,13.45017,9.210523,8.749997,0,0,0,318.7582,0,0,0,420.0009,100,0.1993846,9.624996,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,59.89441,59.89441,0,0,0,59.89441,50.96792,0,0,0,30.52694,63.04675,59.89441,0,0,0,318.7582,0,32.51982,-32.51982,385.722,91.83837,0.1993846,65.88386,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,36.13313,286.2384,9.352702,0,9.352702,394.5947,93.95093,0.1993548,0,7.482162,0,295.5911
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,36.32636,36.32636,0,0,0,36.32636,14.47193,0,0,0,5.257124,38.23828,36.32636,0,0,26.78043,294.6559,0,32.98115,-32.98115,359.8295,85.67352,0.1993548,39.959,4.2057,0,299.913
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,32.5978,32.5978,0,0,0,32.5978,0,0,0,0,0,34.31347,32.5978,0,0,63.42615,261.6747,0,34.31347,-34.31347,323.6599,77.06174,0.1993548,35.85758,0,0,261.6747
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,174.7217,149.7,81,0,22.761,149.7,0,0,25.02167,42.49384,0,72.31579,68.7,0,0,101.5522,227.3612,0,72.31579,-72.31579,247.4324,58.91236,0.1993548,192.1938,0,81,227.3612
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,27.07256,27.07256,81,0,22.761,27.07256,0,0,0,0,0,0,0,53.92744,51.23107,181.9031,155.0454,51.23107,0,51.23107,296.0345,70.48425,0.1994336,29.77981,0,81,155.0454
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,20.32896,20.32896,81,0,22.761,20.32896,0,0,0,0,0,0,0,60.67104,57.63749,130.672,201.1534,57.63749,0,57.63749,350.7142,83.50321,0.1995221,22.36186,0,81,201.1534
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,27.62967,27.62967,0,0,0,27.62967,0,0,3.552714E-15,0,0,29.08386,27.62967,0,0,73.03455,253.0271,0,29.08386,-29.08386,320.0571,76.20392,0.1995221,30.39263,0,0,253.0271
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,89.35517,89.35517,81,0,22.761,89.35517,0,0,0,0,0,8.794915,8.355169,0,0,105.35,223.9433,0,8.794915,-8.794915,310.7864,73.99663,0.1995221,98.29069,0,81,223.9433
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,92.97475,92.97475,81,0,22.761,92.97475,0,0,0,0,0,12.60501,11.97476,0,0,115.1221,215.1483,0,12.60501,-12.60501,297.4996,70.8331,0.1995221,102.2722,0,81,215.1483
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,80.77292,80.77292,81,0,22.761,80.77292,0,0,0,0,0,0,0,0.2270808,0.2157268,129.1276,202.5434,0.2157268,0,0.2157268,297.7043,70.88182,0.1995225,88.85021,0,81,202.5434
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,55.31881,55.31881,81,0,22.761,55.31881,0,0,0,0,0,0,0,25.68119,24.39713,128.9119,202.7375,24.39713,0,24.39713,320.8494,76.39256,0.1995599,60.85069,0,81,202.7375
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,62.91276,62.91276,81,0,22.761,62.91276,0,0,0,0,0,0,0,18.08724,17.18288,104.5148,224.6949,17.18288,0,17.18288,337.1505,80.27377,0.1995862,69.20403,0,81,224.6949
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.33191,240.1595,0,0,0,337.1505,80.27377,0.1995862,0,0,0,240.1595
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,4.649417,4.649417,0,0,0,4.649417,16.13454,0,0,0,0.7501622,4.894124,4.649417,0,0,87.33191,240.1595,0,4.143961,-4.143961,332.7824,79.23375,0.1995862,5.114359,0.6001298,0,240.9097
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,46.6063,46.6063,0,0,0,46.6063,13.28948,0,0,0,6.193737,49.05927,46.6063,0,0,91.93631,236.0155,0,42.86553,-42.86553,287.5982,68.47562,0.1995862,51.26693,4.954989,0,242.2093
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,45.41479,45.41479,0,0,0,45.41479,38.42553,0,0,0,17.45087,47.80505,45.41479,0,0,139.5647,193.15,0,30.35417,-30.35417,255.6021,60.85751,0.1995862,49.95627,13.9607,0,210.6009
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,138.0962,138.0962,81,0,22.761,138.0962,22.13088,0,0,2.205844,30.56191,60.10129,57.09622,0,0,173.2915,162.7959,0,29.53937,-29.53937,224.4648,53.4439,0.1995862,151.9058,24.44953,81,193.3578
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,73.76836,73.76836,81,0,22.761,73.76836,48.65905,0,0,0,35.89499,0,0,7.231643,6.87006,206.1131,133.2565,42.76505,0,42.76505,265.0353,63.10352,0.1996352,81.1452,28.71599,81,169.1515
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,55.0818,55.0818,81,0,22.761,55.0818,90.59483,0,0,0,49.90126,0,0,25.9182,24.62229,163.348,171.745,74.52355,0,74.52355,335.7346,79.93664,0.1996701,60.58998,39.92101,81,221.6463
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,112.7267,112.7267,81,0,22.761,112.7267,37.60795,0,0,0,42.39421,33.39654,31.72672,0,0,88.82446,238.8162,8.997664,0,8.997664,344.2705,81.969,0.1996798,123.9994,33.91537,81,281.2104
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,21.63131,21.63131,0,0,0,21.63131,310.8603,0,0,0,67.24313,22.7698,21.63131,0,0,79.8268,246.9141,44.47334,0,44.47334,386.4616,92.01448,0.1995389,23.79444,53.79451,0,314.1573
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,114.6694,114.6694,81,0,22.761,114.6694,31.0181,0,0,0,35.56826,35.44146,33.66939,0,0,35.35346,286.9401,0.1267985,0,0.1267985,386.5819,92.04312,0.199539,126.1363,28.45461,81,322.5084
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,47.56863,47.56863,0,0,0,47.56863,32.01848,0,0,0,15.23075,50.07225,47.56863,0,0,35.22666,287.0542,0,34.8415,-34.8415,349.8557,83.29882,0.199539,52.3255,12.1846,0,302.285
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,60.54819,60.54819,0,0,0,60.54819,3.896384,0,0,0,2.35919,63.73494,60.54819,0,0,73.93943,252.2127,0,61.37575,-61.37575,285.16,67.8951,0.199539,66.60301,1.887352,0,254.5719
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,122.5065,122.5065,81,0,22.761,122.5065,9.401473,0,0,0,11.51741,43.69102,41.50647,0,0,142.1347,190.837,0,32.17361,-32.17361,251.246,59.82037,0.199539,134.7571,9.213931,81,202.3544
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,37.43277,37.43277,81,0,22.761,37.43277,11.16527,0,0,0,4.17947,0,0,43.56723,41.38887,177.8832,158.6634,45.56834,0,45.56834,294.476,70.11319,0.1996067,41.17604,3.343575,81,162.8428
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,118.9674,118.9674,81,0,22.761,118.9674,0,0,0,0,0,39.96564,37.96735,0,0,132.3148,199.6749,0,39.96564,-39.96564,252.3485,60.08286,0.1996067,130.8641,0,81,199.6749
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,39.46075,39.46075,81,0,22.761,39.46075,0,0,0,0,0,0,0,41.53925,39.46228,176.7211,159.7092,39.46228,0,39.46228,289.7857,68.99646,0.1996669,43.40683,0,81,159.7092
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,213.2683,149.7,81,0,22.761,149.7,0,0,63.56833,84.89516,0,72.31579,68.7,0,0,137.2588,195.2253,0,72.31579,-72.31579,213.5582,50.84708,0.1996669,234.5952,0,81,195.2253
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,114.0657,114.0657,81,0,22.761,114.0657,0,0,0,0,0,34.80602,33.06572,0,0,217.6097,122.9095,0,34.80602,-34.80602,176.8694,42.11168,0.1996669,125.4723,0,81,122.9095
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,70.19753,70.19753,81,0,22.761,70.19753,0,0,0,0,0,0,0,10.80247,10.26234,256.283,88.10349,10.26234,0,10.26234,186.6051,44.4297,0.1996826,77.21729,0,81,88.10349
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.764755,2.764755,75.08054,0,21.26338,2.764755,0,0,0,0,0,0,0,72.31579,68.7,246.0207,97.33961,68.7,0,68.7,251.7797,59.94742,0.1997094,3.04123,0,81,97.33961
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,105.149,105.149,81,0,22.761,105.149,0,0,0,0,0,25.41999,24.14899,0,0,177.3207,159.1696,0,25.41999,-25.41999,224.9846,53.56767,0.1997094,115.6639,0,81,159.1696
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,68.61201,68.61201,81,0,22.761,68.61201,0,1.776357E-15,0,0,0,0,0,12.38799,11.76859,205.5651,133.7496,11.76859,0,11.76859,236.1493,56.22591,0.1997273,75.47321,0,81,133.7496
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,84.07124,84.07124,81,0,22.761,84.07124,0,0,0,0,0,3.232877,3.071233,0,0,193.7965,144.3414,0,3.232877,-3.232877,232.7416,55.41455,0.1997273,92.47836,0,81,144.3414
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,68.26641,68.26641,81,0,22.761,68.26641,0,1.776357E-15,0,0,0,0,0,12.73359,12.09691,197.3886,141.1085,12.09691,0,12.09691,244.2177,58.14695,0.1997457,75.09305,0,81,141.1085
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,78.24748,78.24748,81,0,22.761,78.24748,0,-4.440892E-16,0,0,0,0,0,2.752514,2.614889,185.2917,151.9957,2.614889,0,2.614889,246.6984,58.7376,0.1997497,86.07224,0,81,151.9957
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,82.2207,82.2207,81,0,22.761,82.2207,1.718284,0,0,0,1.412785,1.284941,1.220694,0,0,182.6768,154.3491,0.1278433,0,0.1278433,246.8197,58.76647,0.1997498,90.44276,1.130228,81,155.7619
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,65.67692,65.67692,81,0,22.761,65.67692,24.51535,0,0,0,16.10092,0,0,15.32308,14.55693,182.549,154.4642,30.65785,0,30.65785,275.9043,65.69136,0.1997891,72.24461,12.88074,81,170.5651
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,40.94174,40.94174,81,0,22.761,40.94174,73.98705,0,0,0,30.29159,0,0,40.05826,38.05535,151.8911,182.0562,68.34693,0,68.34693,340.7439,81.12933,0.1998431,45.03591,24.23327,81,212.3478
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,0,0,0,0,0,0,0,48.94603,0,0,0,0,83.54418,243.5685,48.94603,0,48.94603,387.1782,92.18509,0.1996888,0,39.15683,0,292.5145
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,76.4238,76.4238,63.54416,0,18.34467,76.4238,63.01135,7.105427E-15,0,0,48.15567,13.55752,12.87964,0,0,34.59815,287.6199,34.59815,0,34.59815,420.0009,100,0.1997255,84.06618,38.52453,81,335.7755
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,87.38538,87.38538,42.539,0,13.03037,87.38538,54.02129,7.105427E-15,0,0,47.20671,47.20671,44.84638,0,0,0,318.7582,0,0,0,420.0009,100,0.1997255,96.12392,37.76537,81,365.9649
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,19.62631,19.62631,0,0,0,19.62631,268.3335,32.0047,0,0,52.66398,20.65928,19.62631,0,0,0,318.7582,0,0,0,420.0009,100,0.1997255,21.58895,42.13119,0,371.4222
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997255,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,69.67125,69.67125,23.06621,0,8.103751,69.67125,70.41345,7.105427E-15,0,0,49.05793,49.05793,46.60504,0,0,0,318.7582,0,0,0,420.0009,100,0.1997255,76.63837,39.24635,81,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,53.92324,53.92324,0,0,0,53.92324,37.24319,0,7.105427E-15,0,20.08274,56.76131,53.92324,0,0,0,318.7582,0,36.67857,-36.67857,381.3382,90.79463,0.1997255,59.31557,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,5.714772,5.714772,0,0,0,5.714772,358.8958,0,0,0,20.51007,6.015549,5.714772,0,0,40.75397,282.0797,14.49453,0,14.49453,395.089,94.06861,0.1996799,6.286249,16.40806,0,302.5897
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,59.21654,59.21654,0,0,0,59.21654,19.43421,0,7.105427E-15,0,11.50827,62.33319,59.21654,0,0,26.25944,295.1247,0,50.82493,-50.82493,341.5148,81.31287,0.1996799,65.13819,9.206613,0,306.633
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,139.3476,139.3476,81,0,22.761,139.3476,3.478416,0,0,3.582386,4.84709,61.41855,58.34763,0,0,82.73158,244.2998,0,56.57146,-56.57146,281.8832,67.11491,0.1996799,153.2824,3.877672,81,249.1469
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,108.1338,108.1338,81,0,22.761,108.1338,0,0,0,0,0,28.56193,27.13384,0,0,145.5888,187.7283,0,28.56193,-28.56193,251.7763,59.94662,0.1996799,118.9472,0,81,187.7283
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,92.38171,92.38171,81,0,22.761,92.38171,0,0,0,0,0,11.98074,11.38171,0,0,177.3242,159.1664,0,11.98074,-11.98074,239.1475,56.93976,0.1996799,101.6199,0,81,159.1664
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,45.44541,45.44541,81,0,22.761,45.44541,0,0,0,0,0,0,0,35.55459,33.77686,190.6362,147.1857,33.77686,0,33.77686,271.191,64.56916,0.1997311,49.98995,0,81,147.1857
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.8593,177.5848,68.7,0,68.7,336.3656,80.08688,0.1997455,0,0,81,177.5848
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,9.758658,9.758658,0,0,0,9.758658,0,0,1.776357E-15,0,0,10.27227,9.758658,0,0,88.15932,239.4148,0,10.27227,-10.27227,325.5376,77.5088,0.1997455,10.73452,0,0,239.4148
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,84.64523,84.64523,81,0,22.761,84.64523,0,0,0,0,0,3.837081,3.645227,0,0,99.57295,229.1426,0,3.837081,-3.837081,321.493,76.5458,0.1997455,93.10975,0,81,229.1426
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,95.90939,95.90939,81,0,22.761,95.90939,0,0,0,0,0,15.69409,14.90939,0,0,103.8364,225.3055,0,15.69409,-15.69409,304.95,72.60699,0.1997455,105.5003,0,81,225.3055
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,39.90351,39.90351,81,0,22.761,39.90351,0,0,0,0,0,0,0,41.09649,39.04167,121.2743,209.6114,39.04167,0,39.04167,341.9882,81.42559,0.1998046,43.89386,0,81,209.6114
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,8.531513,8.531513,0,0,0,8.531513,0,0,0,0,0,8.980539,8.531513,0,0,82.23259,244.7489,0,8.980539,-8.980539,332.5218,79.17171,0.1998046,9.384665,0,0,244.7489
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,22.00901,22.00901,0,0,0,22.00901,0,0,0,0,0,23.16738,22.00901,0,0,92.21097,235.7684,0,23.16738,-23.16738,308.1013,73.3573,0.1998046,24.20991,0,0,235.7684
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,5.82656,5.82656,0,0,0,5.82656,0,0,8.881784E-16,0,0,6.13322,5.82656,0,0,117.9525,212.601,0,6.13322,-6.13322,301.6363,71.81802,0.1998046,6.409215,0,0,212.601
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,56.61214,56.61214,0,0,0,56.61214,0.9906635,0,7.105427E-15,0,0.5608358,59.59173,56.61214,0,0,124.7672,206.4678,0,59.03089,-59.03089,239.4123,57.00281,0.1998046,62.27335,0.4486687,0,207.0286
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,59.27551,59.27551,0,0,0,59.27551,26.70856,0,0,0,15.83164,62.39528,59.27551,0,0,190.3571,147.4369,0,46.56364,-46.56364,190.3299,45.31655,0.1998046,65.20306,12.66531,0,163.2685
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,68.43151,68.43151,81,0,22.761,68.43151,59.72968,0,0,0,40.87392,0,0,12.56849,11.94007,242.0945,100.8732,52.81398,0,52.81398,240.4336,57.24599,0.1998658,75.27466,32.69913,81,141.7471
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,66.27625,66.27625,81,0,22.761,66.27625,89.92648,0,0,0,59.5999,0,0,14.72374,13.98756,189.2805,148.4058,73.58746,0,73.58746,310.2448,73.86767,0.199903,72.90388,47.67992,81,208.0057
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,26.69452,26.69452,68.63807,0,19.63343,26.69452,268.0022,0,0,0,71.54189,0,0,41.94356,39.84638,115.693,214.6345,111.3883,0,111.3883,415.917,99.02766,0.1997672,29.36397,57.23351,81,286.1764
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,25.97476,25.97476,0,0,0,25.97476,361.0138,62.12587,0,0,93.77245,27.34185,25.97476,0,0,4.304733,314.884,4.304733,0,4.304733,420.0009,100,0.1997537,28.57223,75.01797,0,408.6564
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,97.86298,0,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997537,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,45.1743,45.1743,0,0,0,45.1743,192.8432,39.56367,0,0,87.11558,47.5519,45.1743,0,0,0,318.7582,0,0,0,420.0009,100,0.1997537,49.69174,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997537,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,80.2625,80.2625,20.25,0,7.39125,80.2625,79.08227,0.3023513,0,0,63.4734,63.17105,60.01249,0,0,0,318.7582,0,0,0,420.0009,100,0.1997537,88.28874,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,69.42443,69.42443,42.87296,0,13.11486,69.42443,40.25805,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.1997537,76.36687,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,120.3651,120.3651,81,0,22.761,120.3651,19.17931,0,0,0,23.0852,41.43695,39.36511,0,0,0,318.7582,0,18.35175,-18.35175,400.6564,95.39419,0.1997537,132.4016,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,82.78397,82.78397,81,0,22.761,82.78397,6.330646,0,0,0,5.24076,1.877859,1.783966,0,0,20.39084,300.4065,3.362901,0,3.362901,403.8467,96.15379,0.1997573,91.06236,4.192608,81,305.6472
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,99.61787,99.61787,81,0,22.761,99.61787,0,0,0,0,0,19.59776,18.61787,0,0,17.02794,303.4331,0,19.59776,-19.59776,383.1889,91.23526,0.1997573,109.5797,0,81,303.4331
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,105.9583,105.9583,81,0,22.761,105.9583,0,0,0,0,0,26.2719,24.95831,0,0,38.80322,283.8353,0,26.2719,-26.2719,355.4958,84.6417,0.1997573,116.5541,0,81,283.8353
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,127.5607,127.5607,81,0,22.761,127.5607,0,0,0,0,0,49.0113,46.56073,0,0,67.99422,257.5634,0,49.0113,-49.0113,303.8334,72.34115,0.1997573,140.3168,0,81,257.5634
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,12.86294,12.86294,81,0,22.761,12.86294,0,0,0,0,0,0,0,68.13705,64.7302,122.4512,208.5521,64.7302,0,64.7302,365.2419,86.96218,0.1998222,14.14924,0,81,208.5521
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,19.92496,19.92496,0,0,0,19.92496,0,0,3.552714E-15,0,0,20.97365,19.92496,0,0,57.72101,266.8093,0,20.97365,-20.97365,343.1337,81.69834,0.1998222,21.91746,0,0,266.8093
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,19.0019,19.0019,0,0,0,19.0019,0,0,3.552714E-15,0,0,20.002,19.0019,0,0,81.02506,245.8357,0,20.002,-20.002,322.0497,76.67836,0.1998222,20.90209,0,0,245.8357
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,92.68435,92.68435,81,0,22.761,92.68435,0,0,0,0,0,12.29932,11.68435,0,0,103.2495,225.8337,0,12.29932,-12.29932,309.0851,73.59155,0.1998222,101.9528,0,81,225.8337
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,41.29657,41.29657,81,0,22.761,41.29657,0,0,0,0,0,0,0,39.70343,37.71827,116.9154,213.5343,37.71827,0,37.71827,344.8678,82.11122,0.1998789,45.42622,0,81,213.5343
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,46.31518,46.31518,0,0,0,46.31518,0,0,7.105427E-15,0,0,48.75282,46.31518,0,0,79.19715,247.4808,0,48.75282,-48.75282,293.4778,69.87553,0.1998789,50.9467,0,0,247.4808
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,17.28613,17.28613,0,0,0,17.28613,0,0,0,0,0,18.19592,17.28613,0,0,133.367,198.728,0,18.19592,-18.19592,274.2976,65.30884,0.1998789,19.01474,0,0,198.728
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,82.79456,82.79456,81,0,22.761,82.79456,0,0,0,0,0,1.889009,1.794559,0,0,153.5846,180.532,0,1.889009,-1.889009,272.3065,64.83474,0.1998789,91.07401,0,81,180.532
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,49.47369,49.47369,81,0,22.761,49.47369,2.466375,0,0,0,1.220206,0,0,31.52631,29.95,155.6835,178.643,31.1702,0,31.1702,301.8771,71.87536,0.1999252,54.42105,0.9761652,81,179.8632
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,97.66169,97.66169,81,0,22.761,97.66169,14.85851,0,0,0,14.51107,17.53862,16.66169,0,0,124.5133,206.6962,0,3.027549,-3.027549,298.6858,71.11552,0.1999252,107.4279,11.60886,81,221.2073
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,26.69365,26.69365,81,0,22.761,26.69365,148.6924,0,0,0,39.69142,0,0,54.30635,51.59103,127.8773,203.6687,91.28246,0,91.28246,385.2839,91.73409,0.1999069,29.36301,31.75314,81,243.3601
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,43.76165,43.76165,0,0,0,43.76165,158.5443,0,0,0,69.38161,46.0649,43.76165,0,0,36.59483,285.8229,23.31671,0,23.31671,407.4041,97.00079,0.1998341,48.13782,55.50529,0,355.2045
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,56.0627,0,0,69.34082,0,0,0,0,13.27812,306.8079,13.27812,0,13.27812,420.0009,100,0.1997927,0,55.47266,0,376.1487
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997927,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,89.94988,89.94988,43.7698,0,13.34176,89.94988,54.04189,0,0,0,48.61061,48.61061,46.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.1997927,98.94487,38.88849,81,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997927,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,6.215882,6.215882,0,0,0,6.215882,611.7408,31.48206,0,0,38.02509,6.543034,6.215882,0,0,0,318.7582,0,0,0,420.0009,100,0.1997927,6.83747,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,51.37566,51.37566,0,0,0,51.37566,72.3155,0,0,0,37.15257,54.07964,51.37566,0,0,0,318.7582,0,16.92708,-16.92708,402.1581,95.75175,0.1997927,56.51323,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,123.387,123.387,81,0,22.761,123.387,13.46451,0,0,0,16.61346,44.61792,42.38702,0,0,18.80786,301.8311,0,28.00446,-28.00446,372.6389,88.72336,0.1997927,135.7257,13.29077,81,318.4446
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,78.696,78.696,81,0,22.761,78.696,14.40365,0,0,0,11.3351,0,0,2.303999,2.188799,49.92393,273.8267,13.5239,0,13.5239,385.4688,91.77808,0.1998079,86.56561,9.068079,81,285.1618
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,132.2775,132.2775,81,0,22.761,132.2775,3.481979,0,0,0,4.605873,53.97626,51.27745,0,0,36.40003,285.9982,0,49.37039,-49.37039,333.4278,79.38741,0.1998079,145.5052,3.684698,81,290.6041
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,52.33367,52.33367,81,0,22.761,52.33367,0,0,0,0,0,0,0,28.66633,27.23301,91.25602,236.6278,27.23301,0,27.23301,359.2633,85.5387,0.1998487,57.56704,0,81,236.6278
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.023,261.1375,0,0,0,359.2633,85.5387,0.1998487,0,0,0,261.1375
