Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,82.76347,82.76347,81,0,22.761,82.76347,0,0,0,0,0,1.856289,1.763475,0,0,64.023,261.1375,0,1.856289,-1.856289,357.3066,85.07282,0.1998487,91.03983,0,81,261.1375
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,55.43368,55.43368,0,0,0,55.43368,0,0,7.105427E-15,0,0,58.35125,55.43368,0,0,66.08555,259.2812,0,58.35125,-58.35125,295.799,70.42818,0.1998487,60.97705,0,0,259.2812
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,7.398467,7.398467,0,0,0,7.398467,0,0,0,0,0,7.78786,7.398467,0,0,130.9203,200.93,0,7.78786,-7.78786,287.5898,68.47363,0.1998487,8.138313,0,0,200.93
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,54.21285,54.21285,0,0,0,54.21285,0,0,7.105427E-15,0,0,57.06616,54.21285,0,0,139.5734,193.1421,0,57.06616,-57.06616,227.4368,54.15152,0.1998487,59.63414,0,0,193.1421
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,35.48146,35.48146,0,0,0,35.48146,0,0,7.105427E-15,0,0,37.3489,35.48146,0,0,202.9803,136.076,0,37.3489,-37.3489,188.0676,44.77792,0.1998487,39.02961,0,0,136.076
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,70.27385,70.27385,81,0,22.761,70.27385,0,0,0,0,0,0,0,10.72615,10.18985,244.4791,98.72707,10.18985,0,10.18985,197.7346,47.07957,0.1998639,77.30123,0,81,98.72707
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,123.783,123.783,81,0,22.761,123.783,0,0,0,0,0,45.03469,42.78295,0,0,234.2892,107.8979,0,45.03469,-45.03469,150.2638,35.77703,0.1998639,136.1613,0,81,107.8979
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,43.76885,43.76885,81,0,22.761,43.76885,0,0,0,0,0,0,0,37.23115,35.36959,284.3278,62.86324,35.36959,0,35.36959,183.8184,43.76619,0.1999169,48.14573,0,81,62.86324
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,248.9582,94.69587,68.7,0,68.7,248.9929,59.28391,0.1999309,0,0,81,94.69587
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,13.11699,13.11699,81,0,22.761,13.11699,7.751233,0,0,0,1.016729,0,0,67.883,64.48885,180.2582,156.5259,65.50558,0,65.50558,311.137,74.08009,0.1999928,14.42869,0.8133829,81,157.5426
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,64.09013,64.09013,81,0,22.761,64.09013,18.18725,0,0,0,11.65623,0,0,16.90986,16.06437,114.7526,215.4809,27.7206,0,27.7206,337.4351,80.34151,0.2000289,70.49915,9.324986,81,227.1371
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,7.247209,7.247209,0,0,0,7.247209,168.1656,0,0,0,12.18731,7.628641,7.247209,0,0,87.03198,240.4294,4.558668,0,4.558668,341.7598,81.37122,0.2000148,7.971929,9.749846,0,252.6167
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,144.9383,144.9383,81,0,22.761,144.9383,12.74584,0,2.842171E-14,9.732152,18.4736,67.3035,63.93832,0,0,82.47331,244.5322,0,48.82989,-48.82989,290.2886,69.11619,0.2000148,159.4322,14.77888,81,263.0059
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,87.43855,87.43855,81,0,22.761,87.43855,30.88863,0,0,0,27.00857,6.777424,6.438553,0,0,136.7287,195.7023,20.23115,0,20.23115,309.4815,73.68593,0.2000358,96.18241,21.60686,81,222.7109
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,72.31579,0,20.56389,0,0,0,0,0,11.54225,0,0,72.31579,68.7,116.4976,213.9104,80.24225,0,80.24225,385.606,91.81077,0.2000139,0,9.2338,81,225.4526
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,74.97946,74.97946,81,0,22.761,74.97946,37.85503,0,0,0,28.3835,0,0,6.020537,5.71951,36.25535,286.1284,34.10301,0,34.10301,417.959,99.51384,0.2000519,82.47741,22.7068,81,314.5119
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,107.6643,107.6643,81,0,22.761,107.6643,25.00315,0,0,0,26.91947,28.06772,26.66433,0,0,2.152343,316.8211,0,1.148247,-1.148247,416.7486,99.22565,0.2000519,118.4308,21.53558,81,343.7406
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,47.74313,0,0,51.1713,0,0,0,0,3.428173,315.6729,3.428173,0,3.428173,420.0009,100,0.2000413,0,40.93704,0,366.8442
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,15.5411,15.5411,0,0,0,15.5411,242.0264,21.25451,0,0,37.61356,16.35905,15.5411,0,0,0,318.7582,0,0,0,420.0009,100,0.2000413,17.09521,30.09085,0,356.3718
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000413,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000413,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,73.22144,73.22144,68.24514,0,19.53402,73.22144,7.153921,0,0,0,5.238204,5.238204,4.976294,0,0,0,318.7582,0,0,0,420.0009,100,0.2000413,80.54358,4.190563,81,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,30.0077,30.0077,0,0,0,30.0077,0,0,0,0,0,31.58705,30.0077,0,0,0,318.7582,0,31.58705,-31.58705,386.7052,92.07247,0.2000413,33.00847,0,0,318.7582
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,111.5559,111.5559,81,0,22.761,111.5559,0,0,0,0,0,32.16414,30.55593,0,0,35.09672,287.1712,0,32.16414,-32.16414,352.8012,84.00011,0.2000413,122.7115,0,81,287.1712
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,106.9503,106.9503,81,0,22.761,106.9503,0,0,0,0,0,27.31615,25.95034,0,0,70.83466,255.007,0,27.31615,-27.31615,324.0074,77.14448,0.2000413,117.6454,0,81,255.007
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,33.71228,33.71228,81,0,22.761,33.71228,0,-7.105427E-15,0,0,0,0,0,47.28772,44.92333,101.1859,227.6909,44.92333,0,44.92333,366.6255,87.2916,0.200108,37.08351,0,81,227.6909
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,93.70287,93.70287,81,0,22.761,93.70287,0,0,0,0,0,13.37144,12.70286,0,0,56.2626,268.1219,0,13.37144,-13.37144,352.5307,83.93571,0.200108,103.0732,0,81,268.1219
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,120.9055,120.9055,81,0,22.761,120.9055,0,0,0,0,0,42.00574,39.90545,0,0,71.11975,254.7505,0,42.00574,-42.00574,308.2528,73.39337,0.200108,132.996,0,81,254.7505
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,25.95409,25.95409,81,0,22.761,25.95409,0,0,0,0,0,0,0,55.04591,52.29362,117.7928,212.7447,52.29362,0,52.29362,357.8629,85.20528,0.2001856,28.5495,0,81,212.7447
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,19.70867,19.70867,0,0,0,19.70867,0,0,3.552714E-15,0,0,20.74597,19.70867,0,0,65.49918,259.809,0,20.74597,-20.74597,335.9947,79.99857,0.2001856,21.67954,0,0,259.809
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,75.77006,75.77006,81,0,22.761,75.77006,0,0,0,0,0,0,0,5.229944,4.968447,88.55025,239.063,4.968447,0,4.968447,340.7082,81.12083,0.200193,83.34706,0,81,239.063
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.5818,243.5346,0,0,0,340.7082,81.12083,0.200193,0,0,0,243.5346
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,31.10748,31.10748,0,0,0,31.10748,0,0,7.105427E-15,0,0,32.74471,31.10748,0,0,83.5818,243.5346,0,32.74471,-32.74471,306.1922,72.90276,0.200193,34.21822,0,0,243.5346
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,20.22403,20.22403,0,0,0,20.22403,1.923106,0,3.552714E-15,0,0.3889295,21.28845,20.22403,0,0,119.9648,210.7899,0,20.89952,-20.89952,284.1622,67.65753,0.200193,22.24643,0.3111436,0,211.1788
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,74.53407,74.53407,81,0,22.761,74.53407,9.297743,0,0,0,6.929986,0,0,6.465928,6.142632,143.1865,189.8904,13.07262,0,13.07262,296.564,70.61033,0.2002092,81.98748,5.543989,81,196.8204
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,188.8967,149.7,81,0,22.761,149.7,7.830029,0,39.19668,58.08635,11.72155,72.31579,68.7,0,0,130.1139,201.6557,0,60.59424,-60.59424,232.692,55.40275,0.2002092,207.7863,9.377242,81,213.3773
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,15.83442,15.83442,81,0,22.761,15.83442,120.0222,0,0,0,19.00482,0,0,65.16558,61.9073,197.4408,141.0615,80.91212,0,80.91212,309.452,73.6789,0.2002228,17.41786,15.20386,81,160.0663
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,72.31579,0,20.56389,0,0,0,0,0,14.46858,0,0,72.31579,68.7,116.5287,213.8824,83.16859,0,83.16859,388.3527,92.46473,0.2001917,0,11.57487,81,228.351
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,56.54076,56.54076,0,0,0,56.54076,18.7333,0,7.105427E-15,0,10.59195,59.51659,56.54076,0,0,33.36012,288.7341,0,48.92464,-48.92464,336.7816,80.18592,0.2001917,62.19484,8.473562,0,299.3261
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,82.00375,82.00375,81,0,22.761,82.00375,11.35483,0,0,0,9.311387,1.056574,1.003745,0,0,87.72083,239.8095,8.254813,0,8.254813,344.6128,82.05049,0.2002002,90.20412,7.44911,81,249.1209
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,95.71518,95.71518,81,0,22.761,95.71518,22.19047,0,0,0,21.23965,15.48967,14.71518,0,0,79.46602,247.2388,5.749981,0,5.749981,350.0677,83.34928,0.2002062,105.2867,16.99172,81,268.4785
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,106.1786,106.1786,81,0,22.761,106.1786,11.65177,3.552714E-15,0,0,12.37169,26.50383,25.17863,0,0,73.71603,252.4138,0,14.13214,-14.13214,335.1711,79.80248,0.2002062,116.7965,9.897352,81,264.7855
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,72.31579,0,20.56389,0,0,0,0,0,14.08038,0,0,72.31579,68.7,89.41841,238.2817,82.78038,0,82.78038,413.7035,98.50063,0.2001763,0,11.2643,81,252.362
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,37.53999,37.53999,0,0,0,37.53999,20.54912,0,7.105427E-15,0,7.714136,39.51577,37.53999,0,0,6.638034,312.784,0,31.80164,-31.80164,380.1816,90.51924,0.2001763,41.29398,6.171309,0,320.4981
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,120.5666,120.5666,81,0,22.761,120.5666,5.069911,0,0,0,6.112619,41.64906,39.56661,0,0,41.97319,280.9824,0,35.53644,-35.53644,342.7229,81.60052,0.2001763,132.6233,4.890096,81,287.095
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,20.4513,20.4513,0,0,0,20.4513,25.76904,0,3.552714E-15,0,5.270103,21.52769,20.4513,0,0,81.45812,245.4459,0,16.25758,-16.25758,325.5859,77.52029,0.2001763,22.49643,4.216083,0,250.716
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,5.86168,5.86168,0,0,0,5.86168,0,0,8.881784E-16,0,0,6.170189,5.86168,0,0,99.5221,229.1883,0,6.170189,-6.170189,319.0819,75.97173,0.2001763,6.447848,0,0,229.1883
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.3779,223.0181,0,0,0,319.0819,75.97173,0.2001763,0,0,0,223.0181
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.3779,223.0181,0,0,0,319.0819,75.97173,0.2001763,0,0,0,223.0181
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.3779,223.0181,0,0,0,319.0819,75.97173,0.2001763,0,0,0,223.0181
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,75.10413,75.10413,81,0,22.761,75.10413,0,0,0,0,0,0,0,5.895863,5.60107,106.3779,223.0181,5.60107,0,5.60107,324.3956,77.23689,0.2001846,82.61455,0,81,223.0181
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,99.1799,99.1799,81,0,22.761,99.1799,0,0,0,0,0,19.13674,18.1799,0,0,100.7768,228.0591,0,19.13674,-19.13674,304.2237,72.43407,0.2001846,109.0979,0,81,228.0591
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,33.50846,33.50846,81,0,22.761,33.50846,0,0,0,0,0,0,0,47.49154,45.11696,122.0398,208.9224,45.11696,0,45.11696,347.0254,82.62492,0.2002511,36.85931,0,81,208.9224
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,37.14204,37.14204,0,0,0,37.14204,0,0,0,0,0,39.09688,37.14204,0,0,76.92288,249.5276,0,39.09688,-39.09688,305.8137,72.81263,0.2002511,40.85624,0,0,249.5276
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,54.40492,54.40492,0,0,0,54.40492,0,0,7.105427E-15,0,0,57.26834,54.40492,0,0,120.3639,210.4308,0,57.26834,-57.26834,245.4475,58.43977,0.2002511,59.84541,0,0,210.4308
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,26.95094,26.95094,0,0,0,26.95094,0,0,0,0,0,28.36941,26.95094,0,0,183.9953,153.1624,0,28.36941,-28.36941,215.5435,51.31979,0.2002511,29.64603,0,0,153.1624
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.5169,124.793,0,0,0,215.5435,51.31979,0.2002511,0,0,0,124.793
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,215.5169,124.793,0.6501261,0,0.6501261,216.1603,51.46664,0.2002491,0,0.5201009,0,125.4431
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,85.09013,85.09013,81,0,22.761,85.09013,5.869555,0,0,0,4.994412,4.305396,4.090127,0,0,214.8668,125.3781,0.6890156,0,0.6890156,216.814,51.62227,0.2002498,93.59914,3.995529,81,130.3725
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,84.93804,84.93804,81,0,22.761,84.93804,6.967726,0,0,0,5.918251,4.145311,3.938045,0,0,214.1778,125.9982,1.77294,0,1.77294,218.4959,52.02274,0.2002516,93.43185,4.734601,81,131.9165
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,93.71187,93.71187,81,0,22.761,93.71187,11.73732,0,0,0,10.99927,13.38092,12.71187,0,0,212.4048,127.5939,0,2.38165,-2.38165,215.9854,51.425,0.2002516,103.0831,8.799414,81,138.5931
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,138.3968,138.3968,81,0,22.761,138.3968,4.454654,0,0,2.536451,6.165098,60.41766,57.39677,0,0,215.0511,125.2122,0,54.25256,-54.25256,158.7982,37.80902,0.2002516,152.2365,4.932078,81,131.3773
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,275.3317,70.95966,72.63411,0,72.63411,227.705,54.21537,0.200253,0,3.147288,81,74.89378
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,100.567,100.567,81,0,22.761,100.567,7.272305,0,1.421085E-14,0,7.313539,20.59683,19.56699,0,0,202.6976,136.3304,0,13.28329,-13.28329,213.7032,50.88161,0.200253,110.6237,5.850831,81,143.6439
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,217.4568,123.0471,82.12401,0,82.12401,291.6129,69.43149,0.2002252,0,10.73921,81,136.4711
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,38.41676,38.41676,81,0,22.761,38.41676,41.55422,0,0,0,15.96379,0,0,42.58324,40.45407,135.3328,196.9587,56.41786,0,56.41786,345.1355,82.17496,0.2003011,42.25844,12.77103,81,212.9225
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,53.67379,53.67379,0,0,0,53.67379,15.14068,0,7.105427E-15,0,8.126578,56.49873,53.67379,0,0,78.91497,247.7348,0,48.37215,-48.37215,294.1468,70.03481,0.2003011,59.04117,6.501262,0,255.8613
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,137.8013,137.8013,81,0,22.761,137.8013,5.256824,0,0,1.881441,7.243972,59.79085,56.80131,0,0,132.6618,199.3626,0,52.54688,-52.54688,238.7575,56.84692,0.2003011,151.5814,5.795177,81,206.6066
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,191.0472,146.8157,75.21928,0,75.21928,310.1168,73.83719,0.2002944,0,5.215426,81,153.335
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,92.55807,92.55807,81,0,22.761,92.55807,5.463545,0,0,0,5.056952,12.1664,11.55808,0,0,115.8279,214.5131,0,7.109446,-7.109446,302.6228,72.0529,0.2002944,101.8139,4.045562,81,219.57
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,181.894,149.7,81,0,22.761,149.7,0,0,32.19399,50.38339,0,72.31579,68.7,0,0,123.7273,207.4036,0,72.31579,-72.31579,226.3952,53.90352,0.2002944,200.0834,0,81,207.4036
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,26.20477,26.20477,81,0,22.761,26.20477,0,0,0,0,0,0,0,54.79523,52.05547,204.0782,135.0878,52.05547,0,52.05547,275.7794,65.66163,0.2003707,28.82525,0,81,135.0878
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,75.06664,75.06664,81,0,22.761,75.06664,0,0,0,0,0,0,0,5.933355,5.636687,152.0227,181.9378,5.636687,0,5.636687,281.1268,66.93483,0.200379,82.57331,0,81,181.9378
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,31.13403,31.13403,81,0,22.761,31.13403,0,0,0,0,0,0,0,49.86597,47.37267,146.3861,187.0108,47.37267,0,47.37267,326.0685,77.6352,0.2004483,34.24744,0,81,187.0108
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,65.17326,65.17326,81,0,22.761,65.17326,0,0,0,0,0,0,0,15.82674,15.0354,99.01339,229.6462,15.0354,0,15.0354,340.3323,81.03134,0.2004703,71.69058,0,81,229.6462
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,70.67854,70.67854,81,0,22.761,70.67854,0,0,0,0,0,0,0,10.32147,9.805394,83.97798,243.178,9.805394,0,9.805394,349.6346,83.24615,0.2004846,77.74638,0,81,243.178
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,35.25967,35.25967,0,0,0,35.25967,0,0,0,0,0,37.11545,35.25967,0,0,74.17259,252.0029,0,37.11545,-37.11545,310.5114,73.93114,0.2004846,38.78564,0,0,252.0029
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,83.26597,83.26597,81,0,22.761,83.26597,0,0,0,0,0,2.385228,2.265967,0,0,115.412,214.8875,0,2.385228,-2.385228,307.9972,73.33251,0.2004846,91.59257,0,81,214.8875
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,36.11941,36.11941,81,0,22.761,36.11941,0,0,0,0,0,0,0,44.88059,42.63656,118.0622,212.5022,42.63656,0,42.63656,348.4458,82.96311,0.2005469,39.73135,0,81,212.5022
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.42567,250.8751,0,0,0,348.4458,82.96311,0.2005469,0,0,0,250.8751
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,14.13167,14.13167,0,0,0,14.13167,0,0,1.776357E-15,0,0,14.87545,14.13167,0,0,75.42567,250.8751,0,14.87545,-14.87545,332.7657,79.22976,0.2005469,15.54484,0,0,250.8751
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,90.89203,90.89203,81,0,22.761,90.89203,0.1380766,0,0,0,0.1255006,10.41267,9.892032,0,0,91.95394,235.9997,0,10.28716,-10.28716,321.9221,76.64795,0.2005469,99.98123,0.1004005,81,236.1252
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,133.4955,133.4955,81,0,22.761,133.4955,2.176342,0,0,0,2.905318,55.25837,52.49545,0,0,103.3841,225.7125,0,52.35305,-52.35305,266.7371,63.5087,0.2005469,146.845,2.324255,81,228.6178
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,124.5163,124.5163,81,0,22.761,124.5163,3.408544,0,0,0,4.244193,45.80665,43.51632,0,0,161.5542,173.3595,0,41.56246,-41.56246,222.9264,53.07761,0.2005469,136.968,3.395354,81,177.6037
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,96.30063,96.30063,81,0,22.761,96.30063,11.98372,0,0,0,11.5404,16.10592,15.30063,0,0,207.7347,131.797,0,4.565522,-4.565522,218.1139,51.93178,0.2005469,105.9307,9.232322,81,143.3374
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,125.3061,125.3061,81,0,22.761,125.3061,14.40308,0,0,0,18.04793,46.63797,44.30607,0,0,212.8075,127.2315,0,28.59004,-28.59004,187.9774,44.75643,0.2005469,137.8367,14.43834,81,145.2794
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,244.5742,98.64143,88.08934,0,88.08934,271.5463,64.65374,0.2005006,0,15.51147,81,118.0308
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,91.65892,91.65892,81,0,22.761,91.65892,15.94802,0,0,0,14.61779,11.21991,10.65892,0,0,156.4849,177.9218,3.397873,0,3.397873,274.7698,65.42124,0.200504,100.8248,11.69423,81,192.5396
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,29.33472,29.33472,81,0,22.761,29.33472,25.26853,0,0,0,7.412454,0,0,51.66528,49.08201,153.087,180.9799,56.49446,0,56.49446,328.3651,78.18201,0.200583,32.2682,5.929963,81,188.3924
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,31.34107,31.34107,81,0,22.761,31.34107,8.313549,0,0,0,2.605555,0,0,49.65894,47.17599,96.59253,231.825,49.78154,0,49.78154,375.592,89.4265,0.2006543,34.47517,2.084444,81,234.4305
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,46.81099,276.6283,6.783357,0,6.783357,382.0273,90.95869,0.2006335,0,5.426686,0,283.4117
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,42.60878,42.60878,0,0,0,42.60878,8.747437,0,7.105427E-15,0,3.727176,44.85135,42.60878,0,0,40.02763,282.7334,0,41.12417,-41.12417,338.6786,80.6376,0.2006335,46.86966,2.981741,0,286.4605
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,59.81293,59.81293,0,0,0,59.81293,3.881651,0,7.105427E-15,0,2.321729,62.96098,59.81293,0,0,85.72115,241.6092,0,60.63926,-60.63926,274.7592,65.41873,0.2006335,65.79423,1.857384,0,243.9309
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,153.0981,180.9699,5.219855,0,5.219855,279.7112,66.59778,0.2006175,0,4.175884,0,186.1898
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,68.35137,68.35137,81,0,22.761,68.35137,0,0,0,0,0,0,0,12.64863,12.0162,147.8783,185.6678,12.0162,0,12.0162,291.1108,69.31195,0.200635,75.18651,0,81,185.6678
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,135.862,196.4824,68.7,0,68.7,356.2853,84.82967,0.200648,0,0,81,196.4824
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,63.95579,63.95579,81,0,22.761,63.95579,0,0,0,0,0,0,0,17.04421,16.192,67.16205,258.3124,16.192,0,16.192,371.6464,88.48706,0.2006715,70.35137,0,81,258.3124
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,16.32728,16.32728,0,0,0,16.32728,0,0,0,0,0,17.18661,16.32728,0,0,50.97005,272.8852,0,17.18661,-17.18661,353.5301,84.17368,0.2006715,17.96001,0,0,272.8852
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,42.70344,42.70344,0,0,0,42.70344,0,0,7.105427E-15,0,0,44.95098,42.70344,0,0,70.06628,255.6986,0,44.95098,-44.95098,306.1476,72.89215,0.2006715,46.97378,0,0,255.6986
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,60.06081,60.06081,0,0,0,60.06081,0,0,7.105427E-15,0,0,63.2219,60.06081,0,0,120.0118,210.7476,0,63.2219,-63.2219,239.5059,57.0251,0.2006715,66.06689,0,0,210.7476
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,23.1349,23.1349,0,0,0,23.1349,0,0,0,0,0,24.35252,23.1349,0,0,190.2584,147.5257,0,24.35252,-24.35252,213.8361,50.91325,0.2006715,25.44839,0,0,147.5257
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,55.75522,55.75522,0,0,0,55.75522,0,0,0,0,0,58.6897,55.75522,0,0,217.3167,123.1732,0,58.6897,-58.6897,151.9717,36.18367,0.2006715,61.33074,0,0,123.1732
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,81.88035,81.88035,81,0,22.761,81.88035,0,0,0,0,0,0.926684,0.8803498,0,0,282.5275,64.48345,0,0.926684,-0.926684,150.9949,35.95109,0.2006715,90.06838,0,81,64.48345
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,23.6055,23.6055,81,0,22.761,23.6055,0,0,0,0,0,0,0,57.3945,54.52477,283.5572,63.55677,54.52477,0,54.52477,202.7216,48.26696,0.2007505,25.96605,0,81,63.55677
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,68.75962,68.75962,81,0,22.761,68.75962,0,0,0,0,0,0,0,12.24038,11.62836,229.0324,112.6291,11.62836,0,11.62836,213.7533,50.89353,0.2007673,75.63558,0,81,112.6291
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,90.09376,90.09376,81,0,22.761,90.09376,1.630777,7.105427E-15,0,0,1.469228,9.572377,9.093758,0,0,217.404,123.0946,0,8.103148,-8.103148,205.2118,48.85985,0.2007673,99.10313,1.175382,81,124.5638
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,33.46672,33.46672,81,0,22.761,33.46672,51.96995,0,0,0,17.39264,0,0,47.53328,45.15661,226.4075,114.9914,62.54925,0,62.54925,264.5512,62.98826,0.200836,36.8134,13.91411,81,132.3841
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,35.89364,35.89364,81,0,22.761,35.89364,71.49567,0,0,0,25.6624,0,0,45.10636,42.85104,163.8583,171.2858,68.51344,0,68.51344,329.5488,78.46384,0.2008864,39.48301,20.52992,81,196.9482
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,98.65924,98.65924,81,0,22.761,98.65924,47.70515,0,0,0,47.06554,18.58868,17.65924,0,0,95.34485,232.9479,28.47687,0,28.47687,356.5643,84.8961,0.200915,108.5252,37.65244,81,280.0134
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,110.1636,110.1636,81,0,22.761,110.1636,49.96008,0,0,0,55.03785,30.69858,29.16365,0,0,66.86798,258.5771,24.33928,0,24.33928,379.6546,90.39376,0.2009394,121.18,44.03028,81,313.6149
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,29.77369,29.77369,0,0,0,29.77369,222.4077,0,0,0,66.21899,31.34072,29.77369,0,0,42.52871,280.4824,34.87827,0,34.87827,412.743,98.27194,0.2008331,32.75105,52.97519,0,346.7014
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,48.3755,48.3755,0,0,0,48.3755,157.7267,17.72905,0,0,76.30107,50.92158,48.3755,0,0,7.650442,311.8728,7.650442,0,7.650442,420.0009,100,0.2008098,53.21305,61.04086,0,388.1739
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,137.6616,137.6616,75.94405,0,21.48184,137.6616,47.19243,1.421085E-14,0,1.727781,64.96586,64.96586,61.71757,0,0,0,318.7582,0,0,0,420.0009,100,0.2008098,151.4278,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,86.34651,86.34651,32.98226,0,10.61251,86.34651,65.05521,0,0,0,56.1729,56.1729,53.36425,0,0,0,318.7582,0,0,0,420.0009,100,0.2008098,94.98116,44.93832,81,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,77.12633,77.12633,36.27538,0,11.44567,77.12633,55.75397,0,0,0,43.001,43.001,40.85094,0,0,0,318.7582,0,0,0,420.0009,100,0.2008098,84.83896,34.40079,81,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,50.36777,50.36777,0,0,0,50.36777,40.43157,0,0,0,20.36448,53.0187,50.36777,0,0,0,318.7582,0,32.65422,-32.65422,385.5803,91.80464,0.2008098,55.40454,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,69.85332,69.85332,81,0,22.761,69.85332,34.31599,-1.776357E-15,0,0,23.97086,0,0,11.14668,10.58935,36.28247,286.104,34.56021,0,34.56021,418.367,99.61098,0.2008492,76.83865,19.17669,81,310.0749
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,139.2324,139.2324,81,0,22.761,139.2324,3.731218,0,0,3.455668,5.195065,61.29729,58.23243,0,0,1.722261,317.2082,0,56.10223,-56.10223,359.23,85.53078,0.2008492,153.1557,4.156052,81,322.4033
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.05807,261.106,0,0,0,359.23,85.53078,0.2008492,0,0,0,261.106
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,64.91686,64.91686,81,0,22.761,64.91686,0,0,0,0,0,0,0,16.08314,15.27898,64.05807,261.106,15.27898,0,15.27898,373.7249,88.98195,0.2008712,71.40855,0,81,261.106
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,54.65058,54.65058,0,0,0,54.65058,0,0,7.105427E-15,0,0,57.52692,54.65058,0,0,48.77908,274.8571,0,57.52692,-57.52692,313.0862,74.54419,0.2008712,60.11563,0,0,274.8571
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,58.39757,58.39757,0,0,0,58.39757,0,0,7.105427E-15,0,0,61.47113,58.39757,0,0,112.6979,217.3301,0,61.47113,-61.47113,248.29,59.11654,0.2008712,64.23733,0,0,217.3301
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,30.42292,30.42292,0,0,0,30.42292,0,0,7.105427E-15,0,0,32.02413,30.42292,0,0,180.9991,155.859,0,32.02413,-32.02413,214.5336,51.07932,0.2008712,33.46521,0,0,155.859
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.5815,123.8349,0,0,0,214.5336,51.07932,0.2008712,0,0,0,123.8349
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.5815,123.8349,0,0,0,214.5336,51.07932,0.2008712,0,0,0,123.8349
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,4.83543,4.83543,0,0,0,4.83543,0,0,0,0,0,5.089926,4.83543,0,0,216.5815,123.8349,0,5.089926,-5.089926,209.1683,49.80188,0.2008712,5.318973,0,0,123.8349
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.237,118.7449,0,0,0,209.1683,49.80188,0.2008712,0,0,0,118.7449
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.237,118.7449,0,0,0,209.1683,49.80188,0.2008712,0,0,0,118.7449
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,65.42928,65.42928,81,0,22.761,65.42928,0,0,0,0,0,0,0,15.57071,14.79218,222.237,118.7449,14.79218,0,14.79218,223.2014,53.14309,0.2008925,71.97221,0,81,118.7449
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,31.08319,31.08319,81,0,22.761,31.08319,2.273822,0,0,0,0.7067766,0,0,49.91681,47.42096,207.4448,132.0579,48.12774,0,48.12774,268.8594,64.01402,0.2009614,34.19151,0.5654213,81,132.7647
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,88.88403,88.88403,81,0,22.761,88.88403,24.3891,0,0,0,21.67802,8.298983,7.884033,0,0,159.3171,175.3729,13.37904,0,13.37904,281.5519,67.03603,0.2009747,97.77244,17.34242,81,197.0509
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,145.938,187.414,116.8515,0,116.8515,392.4069,93.43003,0.2008411,0,38.52116,81,235.5655
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,65.22448,65.22448,23.56459,0,8.229841,65.22448,111.8278,3.552714E-15,0,0,72.93909,43.85252,41.65989,0,0,29.08657,292.5803,29.08657,0,29.08657,420.0009,100,0.200767,71.74693,58.35127,81,365.5194
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,67.82287,67.82287,20.25,0,7.39125,67.82287,121.3347,32.21595,0,0,82.29265,50.0767,47.57287,0,0,0,318.7582,0,0,0,420.0009,100,0.200767,74.60516,65.83412,81,401.0509
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,27.80818,27.80818,0,0,0,27.80818,388.7523,78.83318,0,0,108.105,29.27177,27.80818,0,0,0,318.7582,0,0,0,420.0009,100,0.200767,30.589,86.48396,0,426.8632
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,85.50615,85.50615,20.25,0,7.39125,85.50615,133.759,45.68147,0,0,114.3721,68.69068,65.25615,0,0,0,318.7582,0,0,0,420.0009,100,0.200767,94.05676,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,117.3976,117.3976,48.69761,0,14.5885,117.3976,97.30119,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.200767,129.1374,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,11.23811,11.23811,0,0,0,11.23811,778.6661,75.67774,0,0,87.50733,11.82959,11.23811,0,0,0,318.7582,0,0,0,420.0009,100,0.200767,12.36192,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,93.73599,93.73599,25.6344,0,8.753503,93.73599,76.47637,0,0,0,71.68589,71.68589,68.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.200767,103.1096,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200767,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,40.35107,40.35107,0,0,0,40.35107,63.7613,0,0,0,25.72836,42.4748,40.35107,0,0,0,318.7582,0,16.74644,-16.74644,402.3485,95.79708,0.200767,44.38617,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,58.28601,58.28601,0,0,0,58.28601,8.825736,0,7.105427E-15,0,5.144169,61.35369,58.28601,0,0,18.60716,302.0118,0,56.20952,-56.20952,343.0985,81.68996,0.200767,64.11461,4.115335,0,307.1559
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.06218,245.8023,0,0,0,343.0985,81.68996,0.200767,0,0,0,245.8023
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,16.99429,16.99429,0,0,0,16.99429,0,0,0,0,0,17.88872,16.99429,0,0,81.06218,245.8023,0,17.88872,-17.88872,324.2421,77.20036,0.200767,18.69372,0,0,245.8023
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,41.45967,41.45967,0,0,0,41.45967,0,0,0,0,0,43.64175,41.45967,0,0,100.9385,227.9135,0,43.64175,-43.64175,278.2397,66.24741,0.200767,45.60563,0,0,227.9135
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,52.56514,52.56514,0,0,0,52.56514,0,0,7.105427E-15,0,0,55.33172,52.56514,0,0,149.4294,184.2718,0,55.33172,-55.33172,219.9149,52.36059,0.200767,57.82165,0,0,184.2718
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.231828,4.231828,0,0,0,4.231828,0,0,0,0,0,4.454556,4.231828,0,0,210.9091,128.9401,0,4.454556,-4.454556,215.2194,51.24261,0.200767,4.655011,0,0,128.9401
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,20.84693,20.84693,0,0,0,20.84693,0,0,0,0,0,21.94413,20.84693,0,0,215.8586,124.4855,0,21.94413,-21.94413,192.0883,45.73521,0.200767,22.93162,0,0,124.4855
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,129.1175,129.1175,81,0,22.761,129.1175,0,0,0,0,0,50.64997,48.11748,0,0,240.241,102.5414,0,50.64997,-50.64997,138.6985,33.02339,0.200767,142.0292,0,81,102.5414
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,30.80684,30.80684,81,0,22.761,30.80684,0,0,0,0,0,0,0,50.19316,47.68351,296.5187,51.8914,47.68351,0,47.68351,183.935,43.79397,0.2008354,33.88752,0,81,51.8914
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,64.237,64.237,81,0,22.761,64.237,0,0,0,0,0,0,0,16.763,15.92485,248.8352,94.80655,15.92485,0,15.92485,199.0427,47.39102,0.2008582,70.6607,0,81,94.80655
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,232.9103,109.1389,68.7,0,68.7,264.2172,62.90874,0.2008709,0,0,81,109.1389
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,12.60903,12.60903,81,0,22.761,12.60903,0,0,0,0,0,0,0,68.39098,64.97143,164.2103,170.9689,64.97143,0,64.97143,325.8545,77.58426,0.2009315,13.86993,0,81,170.9689
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,61.05361,61.05361,81,0,22.761,61.05361,2.267526,0,0,0,1.384406,0,0,19.94639,18.94907,99.23891,229.4432,20.33348,0,20.33348,345.1446,82.17712,0.2009599,67.15897,1.107525,81,230.8276
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,15.88046,15.88046,0,0,0,15.88046,111.8587,0,0,0,17.76367,16.71627,15.88046,0,0,78.90543,247.7433,1.047406,0,1.047406,346.1382,82.4137,0.2009568,17.4685,14.21094,0,265.507
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,84.55489,84.55489,81,0,22.761,84.55489,45.74686,0,0,0,38.68121,3.741984,3.554885,0,0,77.85803,248.686,34.93922,0,34.93922,379.2845,90.30565,0.2009915,93.01038,30.94497,81,287.3672
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,44.3205,44.3205,0,0,0,44.3205,141.0928,0,0,0,62.53306,46.65316,44.3205,0,0,42.9188,280.1313,15.8799,0,15.8799,394.3495,93.89255,0.2009435,48.75255,50.02645,0,342.6644
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,45.70082,45.70082,0,0,0,45.70082,87.94467,0,0,0,40.19144,48.10613,45.70082,0,0,27.03891,294.4232,0,7.914692,-7.914692,386.0067,91.90617,0.2009435,50.2709,32.15315,0,334.6147
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,14.47708,14.47708,0,0,0,14.47708,297.2414,0,0,0,43.03186,15.23903,14.47708,0,0,35.83301,286.5085,27.79283,0,27.79283,412.3733,98.18391,0.2008596,15.92478,34.42549,0,329.5404
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,43.32411,43.32411,0,0,0,43.32411,187.7324,27.68891,0,0,81.3334,45.60432,43.32411,0,0,8.040176,311.5221,8.040176,0,8.040176,420.0009,100,0.2008353,47.65652,65.06673,0,392.8555
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,20.12706,20.12706,0,0,0,20.12706,425.3562,64.42532,0,0,85.61169,21.18638,20.12706,0,0,0,318.7582,0,0,0,420.0009,100,0.2008353,22.13976,68.48936,0,404.3699
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,45.72329,45.72329,0,0,0,45.72329,167.2164,28.32705,0,0,76.45683,48.12978,45.72329,0,0,0,318.7582,0,0,0,420.0009,100,0.2008353,50.29562,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,8.584405,8.584405,0,0,0,8.584405,593.009,41.87008,0,0,50.90629,9.036216,8.584405,0,0,0,318.7582,0,0,0,420.0009,100,0.2008353,9.442845,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,24.31151,24.31151,0,0,0,24.31151,126.8432,5.246439,0,0,30.8375,25.59106,24.31151,0,0,0,318.7582,0,0,0,420.0009,100,0.2008353,26.74266,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,54.00458,54.00458,0,0,0,54.00458,28.17596,0,7.105427E-15,0,15.21631,56.84693,54.00458,0,0,0,318.7582,0,41.63062,-41.63062,376.1183,89.5518,0.2008353,59.40504,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,41.21963,41.21963,0,0,0,41.21963,12.35147,0,7.105427E-15,0,5.091231,43.38909,41.21963,0,0,46.25624,277.1276,0,38.29786,-38.29786,335.7488,79.94004,0.2008353,45.34159,4.072985,0,282.2188
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,69.29884,69.29884,81,0,22.761,69.29884,0,0,0,0,0,0,0,11.70116,11.1161,88.80942,238.8298,11.1161,0,11.1161,346.2945,82.4509,0.2008512,76.22872,0,81,238.8298
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,81.55092,81.55092,81,0,22.761,81.55092,0,0,0,0,0,0.5799139,0.5509182,0,0,77.69331,248.8342,0,0.5799139,-0.5799139,345.6832,82.30536,0.2008512,89.70601,0,81,248.8342
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.33766,248.2543,0,0,0,345.6832,82.30536,0.2008512,0,0,0,248.2543
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.33766,248.2543,0,0,0,345.6832,82.30536,0.2008512,0,0,0,248.2543
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.33766,248.2543,0,0,0,345.6832,82.30536,0.2008512,0,0,0,248.2543
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,90.64016,90.64016,81,0,22.761,90.64016,0,0,0,0,0,10.14754,9.64016,0,0,78.33766,248.2543,0,10.14754,-10.14754,334.9868,79.75859,0.2008512,99.70418,0,81,248.2543
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.6127,238.1068,68.7,0,68.7,400.1613,95.27631,0.2008637,0,0,81,238.1068
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,10.03549,10.03549,0,0,0,10.03549,0,0,0,0,0,10.56367,10.03549,0,0,20.9127,299.9368,0,10.56367,-10.56367,389.0262,92.62511,0.2008637,11.03904,0,0,299.9368
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,25.227,25.227,0,0,0,25.227,0,0,3.552714E-15,0,0,26.55474,25.227,0,0,32.65012,289.3731,0,26.55474,-26.55474,361.0351,85.96056,0.2008637,27.7497,0,0,289.3731
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,34.39254,34.39254,0,0,0,34.39254,0,0,7.105427E-15,0,0,36.20267,34.39254,0,0,62.15538,262.8184,0,36.20267,-36.20267,322.8741,76.87463,0.2008637,37.83179,0,0,262.8184
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.469162,2.469162,0,0,0,2.469162,0,0,4.440892E-16,0,0,2.599117,2.469162,0,0,102.3806,226.6157,0,2.599117,-2.599117,320.1344,76.22232,0.2008637,2.716078,0,0,226.6157
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,126.9047,126.9047,81,0,22.761,126.9047,0.9320517,0,0,0,1.182817,48.3207,45.90467,0,0,105.2685,224.0166,0,47.13788,-47.13788,270.4467,64.39194,0.2008637,139.5951,0.9462537,81,225.1994
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,22.96369,22.96369,81,0,22.761,22.96369,70.30675,0,0,0,16.14502,0,0,58.03631,55.13449,157.6439,176.8787,71.27952,0,71.27952,338.0684,80.49231,0.2009051,25.26006,12.91602,81,193.0237
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,188.5349,149.7,81,0,22.761,149.7,16.98552,0,38.83486,57.68834,25.42732,72.31579,68.7,0,0,86.36439,241.0303,0,46.88847,-46.88847,288.6436,68.72453,0.2009051,207.3884,20.34186,81,266.4576
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,110.5211,110.5211,81,0,22.761,110.5211,23.06089,0,0,0,25.48714,31.07481,29.52107,0,0,138.4627,194.1418,0,5.587668,-5.587668,282.7537,67.32217,0.2009051,121.5732,20.38971,81,219.629
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,105.6626,105.6626,81,0,22.761,105.6626,27.20407,0,0,0,28.74452,25.96063,24.6626,0,0,144.6712,188.5541,2.783892,0,2.783892,285.3947,67.95099,0.2009079,116.2289,22.99562,81,217.2987
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,141.8873,191.0596,111.443,0,111.443,391.1188,93.12334,0.2007918,0,34.19438,81,233.8026
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,60.66297,60.66297,0,0,0,60.66297,100.3104,0,0,0,60.8513,63.85576,60.66297,0,0,30.44434,291.3583,0,3.004461,-3.004461,387.9518,92.36929,0.2007918,66.72927,48.68104,0,352.2096
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,51.73692,51.73692,0,0,0,51.73692,91.94432,0,0,0,47.56916,54.45992,51.73692,0,0,33.78263,288.3539,0,6.890756,-6.890756,380.6883,90.6399,0.2007918,56.91061,38.05533,0,335.923
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,39.06905,39.06905,0,0,0,39.06905,85.24133,0,0,0,33.30298,41.12532,39.06905,0,0,41.43903,281.4631,0,7.822338,-7.822338,372.4429,88.6767,0.2007918,42.97596,26.64239,0,314.7661
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,91.50984,91.50984,81,0,22.761,91.50984,43.34345,0,0,0,39.66352,11.06299,10.50984,0,0,50.13051,273.6408,28.60053,0,28.60053,399.5757,95.13688,0.2008202,100.6608,31.73082,81,313.3043
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,30.16465,30.16465,0,0,0,30.16465,90.61353,0,0,0,27.33326,31.75227,30.16465,0,0,21.52998,299.3813,0,4.419011,-4.419011,394.9177,94.02782,0.2008202,33.18112,21.8666,0,326.7145
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,113.5908,113.5908,81,0,22.761,113.5908,16.70223,0,0,0,18.97219,34.30608,32.59078,0,0,26.43999,294.9622,0,15.33389,-15.33389,378.7543,90.17942,0.2008202,124.9499,15.17775,81,313.9344
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,89.67557,89.67557,81,0,22.761,89.67557,5.702396,0,0,0,5.113656,9.132175,8.675567,0,0,43.47765,279.6283,0,4.018519,-4.018519,374.5184,89.17088,0.2008202,98.64312,4.090925,81,284.742
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,33.72009,33.72009,0,0,0,33.72009,0,0,0,0,0,35.49483,33.72009,0,0,47.94268,275.6098,0,35.49483,-35.49483,337.1036,80.2626,0.2008202,37.09209,0,0,275.6098
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,60.99314,60.99314,0,0,0,60.99314,0,0,1.421085E-14,0,0,64.2033,60.99314,0,0,87.38137,240.115,0,64.2033,-64.2033,269.4274,64.14925,0.2008202,67.09245,0,0,240.115
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.7184,175.9117,0,0,0,269.4274,64.14925,0.2008202,0,0,0,175.9117
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.551272,0.551272,0,0,0,0.551272,0,0,0,0,0,0.5802863,0.551272,0,0,158.7184,175.9117,0,0.5802863,-0.5802863,268.8157,64.00361,0.2008202,0.6063991,0,0,175.9117
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.448376,1.448376,0,0,0,1.448376,0,0,2.220446E-16,0,0,1.524606,1.448376,0,0,159.3631,175.3314,0,1.524606,-1.524606,267.2086,63.62097,0.2008202,1.593214,0,0,175.3314
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,44.486,44.486,0,0,0,44.486,0,0,7.105427E-15,0,0,46.82736,44.486,0,0,161.0571,173.8068,0,46.82736,-46.82736,217.8482,51.86853,0.2008202,48.93459,0,0,173.8068
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.943799,1.943799,0,0,0,1.943799,0,0,2.220446E-16,0,0,2.046105,1.943799,0,0,213.0875,126.9794,0,2.046105,-2.046105,215.6915,51.35501,0.2008202,2.13818,0,0,126.9794
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,74.51089,74.51089,81,0,22.761,74.51089,0,8.881784E-16,0,0,0,0,0,6.48911,6.164654,215.361,124.9333,6.164654,0,6.164654,221.5398,52.74746,0.200829,81.96198,0,81,124.9333
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,50.31755,50.31755,81,0,22.761,50.31755,0,0,0,0,0,0,0,30.68245,29.14832,209.1963,130.4815,29.14832,0,29.14832,249.1923,59.33138,0.2008704,55.34931,0,81,130.4815
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,60.24453,60.24453,81,0,22.761,60.24453,0,0,0,0,0,0,0,20.75547,19.7177,180.048,156.715,19.7177,0,19.7177,267.8981,63.78514,0.2008984,66.26898,0,81,156.715
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,42.0243,42.0243,81,0,22.761,42.0243,0,0,0,0,0,0,0,38.9757,37.02691,160.3303,174.4609,37.02691,0,37.02691,303.025,72.14865,0.200951,46.22673,0,81,174.4609
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,113.2055,113.2055,81,0,22.761,113.2055,1.160107,0,0,0,1.313304,33.9005,32.20547,0,0,123.3034,207.7852,0,32.5872,-32.5872,268.675,63.97012,0.200951,124.526,1.050644,81,209.0985
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,58.08066,58.08066,81,0,22.761,58.08066,31.63249,-3.552714E-15,0,0,18.37236,0,0,22.91934,21.77337,159.5114,175.198,40.14573,0,40.14573,306.7606,73.03809,0.201,63.88873,14.69789,81,193.5703
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,119.3657,211.3291,105.4975,0,105.4975,406.8443,96.8675,0.2009021,0,29.43798,81,248.1266
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,20.72207,20.72207,0,0,0,20.72207,220.7285,10.05862,0,0,45.73952,21.81271,20.72207,0,0,13.86819,306.2769,13.86819,0,13.86819,420.0009,100,0.2008605,22.79428,36.59162,0,352.0164
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,118.5012,118.5012,81,0,22.761,118.5012,14.09234,7.105427E-15,0,0,16.69959,39.47499,37.50124,0,0,0,318.7582,0,22.7754,-22.7754,395.9935,94.28397,0.2008605,130.3514,13.35968,81,335.4578
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,45.65388,45.65388,0,0,0,45.65388,51.21167,0,0,0,23.38012,48.05672,45.65388,0,0,25.30599,295.9828,0,24.67661,-24.67661,369.982,88.09078,0.2008605,50.21927,18.70409,0,319.3629
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.357595,4.357595,0,0,0,4.357595,1246.909,0,0,0,54.33522,4.586942,4.357595,0,0,52.72445,271.3062,49.74828,0,49.74828,417.1774,99.32775,0.2007117,4.793355,43.46818,0,325.6414
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,145.9773,145.9773,80.03742,0,22.51747,145.9773,49.58755,5.77316E-15,0,10.87505,72.38657,69.41042,65.9399,0,0,2.976162,316.0797,2.976162,0,2.976162,420.0009,100,0.2007143,160.575,57.90926,81,388.4662
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,93.03771,93.03771,24.33771,0,8.425441,93.03771,88.91765,10.41115,0,0,82.72694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007143,102.3415,66.18156,81,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,53.20472,53.20472,0,0,0,53.20472,64.48668,0,7.105427E-15,0,34.30996,56.00497,53.20472,0,0,0,318.7582,0,21.69501,-21.69501,397.1323,94.55511,0.2007143,58.52519,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,55.45024,55.45024,0,0,0,55.45024,46.45413,0,0,0,25.75892,58.36867,55.45024,0,0,24.10557,297.0632,0,32.60975,-32.60975,362.7586,86.37093,0.2007143,60.99526,20.60714,0,322.8221
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,106.505,106.505,81,0,22.761,106.505,18.83423,0,0,0,20.0594,26.84739,25.50502,0,0,60.33862,264.4535,0,6.787987,-6.787987,355.6034,84.66731,0.2007143,117.1555,16.04752,81,284.5129
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,67.88083,257.6655,4.990216,0,4.990216,360.3376,85.79449,0.2006994,0,3.992172,0,262.6557
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,4.781272,4.781272,0,0,0,4.781272,0,0,8.881784E-16,0,0,5.032918,4.781272,0,0,62.89061,262.1567,0,5.032918,-5.032918,355.0324,84.53136,0.2006994,5.259399,0,0,262.1567
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,129.5702,129.5702,81,0,22.761,129.5702,0,0,0,0,0,51.12651,48.57019,0,0,68.48274,257.1237,0,51.12651,-51.12651,301.1403,71.69994,0.2006994,142.5272,0,81,257.1237
