Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,197.1676,149.7,81,0,22.761,149.7,0,0,47.46758,67.18433,0,72.31579,68.7,0,0,125.29,205.9972,0,72.31579,-72.31579,224.9128,53.55056,0.2006994,216.8843,0,81,205.9972
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,205.6409,133.6815,68.7,0,68.7,290.0873,69.06828,0.200712,0,0,81,133.6815
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,6.922213,6.922213,79.238,0,22.31521,6.922213,0,0,0,0,0,0,0,72.31579,68.7,136.9409,195.5115,68.7,0,68.7,355.2619,84.58599,0.2007536,7.614434,0,81,195.5115
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,56.71574,56.71574,0,0,0,56.71574,0,0,7.105427E-15,0,0,59.70078,56.71574,0,0,68.24085,257.3415,0,59.70078,-59.70078,292.3317,69.60265,0.2007536,62.38731,0,0,257.3415
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,105.7739,105.7739,81,0,22.761,105.7739,0,0,0,0,0,26.07782,24.77393,0,0,134.575,197.6407,0,26.07782,-26.07782,264.8433,63.0578,0.2007536,116.3513,0,81,197.6407
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,136.2012,136.2012,81,0,22.761,136.2012,0,0,0,0.1213295,0,58.10654,55.20121,0,0,163.5504,171.5629,0,58.10654,-58.10654,203.5936,48.47458,0.2007536,149.8213,0,81,171.5629
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,228.1132,113.4563,68.7,0,68.7,268.7682,63.9923,0.2007661,0,0,81,113.4563
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,61.91199,61.91199,81,0,22.761,61.91199,0,0,0,0,0,0,0,19.08801,18.13361,159.4132,175.2863,18.13361,0,18.13361,285.9712,68.08826,0.2007917,68.10319,0,81,175.2863
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,12.81529,12.81529,81,0,22.761,12.81529,0,0,0,0,0,0,0,68.18472,64.77547,141.2796,191.6066,64.77547,0,64.77547,347.4226,82.71951,0.2008521,14.09682,0,81,191.6066
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,133.0363,133.0363,81,0,22.761,133.0363,0.3375537,0,0,0,0.4490692,54.7751,52.03635,0,0,76.50413,249.9045,0,54.32603,-54.32603,290.158,69.0851,0.2008521,146.34,0.3592553,81,250.3536
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,11.04963,11.04963,81,0,22.761,11.04963,168.042,0,0,0,18.56803,0,0,69.95036,66.45284,136.8664,195.5785,85.02087,0,85.02087,370.8159,88.28931,0.2008521,12.1546,14.85442,81,214.1465
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,122.327,122.327,81,0,22.761,122.327,29.93028,0,0,0,36.6128,43.50206,41.32695,0,0,51.84552,272.0973,0,6.889255,-6.889255,363.554,86.5603,0.2008521,134.5596,29.29024,81,308.7101
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,41.21515,41.21515,0,0,0,41.21515,138.8128,0,0,0,57.21191,43.38437,41.21515,0,0,59.50024,265.208,13.82755,0,13.82755,376.6719,89.68361,0.200811,45.33666,45.76953,0,322.4199
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,34.64873,0,0,80.32143,0,0,0,0,45.6727,277.6528,45.6727,0,45.6727,420.0009,100,0.2006752,0,64.25714,0,357.9742
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,136.2119,136.2119,67.51194,0,19.34852,136.2119,61.02634,10.80938,0,0.1331365,83.12517,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006752,149.8331,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006752,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,183.2095,149.7,81,0,22.761,149.7,75.42694,40.59835,33.5095,51.83045,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006752,201.5304,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006752,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,41.34816,41.34816,0,0,0,41.34816,146.6415,17.10918,0,0,60.63356,43.52438,41.34816,0,0,0,318.7582,0,0,0,420.0009,100,0.2006752,45.48298,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,107.0975,107.0975,71.54689,0,20.36936,107.0975,34.9417,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.2006752,117.8072,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,57.00029,57.00029,0,0,0,57.00029,39.20861,0,1.421085E-14,0,22.34902,60.0003,57.00029,0,0,0,318.7582,0,37.65128,-37.65128,380.3129,90.55051,0.2006752,62.70031,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,89.04871,89.04871,81,0,22.761,89.04871,5.603116,0,0,0,4.989503,8.472333,8.048717,0,0,41.83475,281.1069,0,3.48283,-3.48283,376.6417,89.67641,0.2006752,97.95359,3.991602,81,286.0965
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,71.88872,71.88872,81,0,22.761,71.88872,0,0,0,0,0,0,0,9.111279,8.655715,45.70456,277.6241,8.655715,0,8.655715,384.8532,91.63154,0.2006874,79.07759,0,81,277.6241
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.04885,285.4143,0,0,0,384.8532,91.63154,0.2006874,0,0,0,285.4143
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,83.81273,83.81273,81,0,22.761,83.81273,0,0,0,0,0,2.960767,2.812728,0,0,37.04885,285.4143,0,2.960767,-2.960767,381.7323,90.88846,0.2006874,92.194,0,81,285.4143
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,55.03649,55.03649,0,0,0,55.03649,0,0,7.105427E-15,0,0,57.93315,55.03649,0,0,40.33859,282.4535,0,57.93315,-57.93315,320.6654,76.34875,0.2006874,60.54014,0,0,282.4535
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,58.1786,58.1786,0,0,0,58.1786,0,0,7.105427E-15,0,0,61.24063,58.1786,0,0,104.7088,224.5203,0,61.24063,-61.24063,256.1121,60.97895,0.2006874,63.99646,0,0,224.5203
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,114.5156,114.5156,81,0,22.761,114.5156,0,0,0,0,0,35.27959,33.51561,0,0,172.7539,163.2797,0,35.27959,-35.27959,218.9241,52.12469,0.2006874,125.9672,0,81,163.2797
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,30.73295,30.73295,81,0,22.761,30.73295,0,0,0,0,0,0,0,50.26705,47.75369,211.9534,128.0001,47.75369,0,47.75369,264.2273,62.91113,0.2007547,33.80625,0,81,128.0001
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,38.40789,38.40789,81,0,22.761,38.40789,0,0,0,0,0,0,0,42.59211,40.46251,164.1998,170.9785,40.46251,0,40.46251,302.6134,72.05066,0.2008116,42.24868,0,81,170.9785
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,107.8615,107.8615,81,0,22.761,107.8615,0,0,0,0,0,28.2753,26.86153,0,0,123.7373,207.3947,0,28.2753,-28.2753,272.8086,64.9543,0.2008116,118.6477,0,81,207.3947
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,44.31917,44.31917,81,0,22.761,44.31917,0,0,0,0,0,0,0,36.68083,34.84679,155.1543,179.1194,34.84679,0,34.84679,305.8672,72.82537,0.2008605,48.75109,0,81,179.1194
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,11.19127,11.19127,81,0,22.761,11.19127,0,0,0,0,0,0,0,69.80873,66.3183,120.3075,210.4815,66.3183,0,66.3183,368.7822,87.80511,0.2009159,12.31039,0,81,210.4815
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,96.10926,96.10926,81,0,22.761,96.10926,0.3596479,0,0,0,0.3456549,15.90448,15.10926,0,0,53.98916,270.168,0,15.55883,-15.55883,352.3818,83.90025,0.2009159,105.7202,0.2765239,81,270.5136
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,95.32092,95.32092,81,0,22.761,95.32092,9.987532,3.552714E-15,0,0,9.520206,15.07465,14.32091,0,0,71.27675,254.6091,0,5.554439,-5.554439,346.5269,82.50623,0.2009159,104.853,7.616165,81,264.1294
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,74.15499,74.15499,81,0,22.761,74.15499,37.07085,0,0,0,27.48989,0,0,6.845007,6.502757,77.44835,249.0547,33.99265,0,33.99265,378.7751,90.18438,0.2009519,81.5705,21.99191,81,276.5446
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,60.08178,60.08178,0,0,0,60.08178,12.19535,0,0,0,7.327185,63.24398,60.08178,0,0,43.4557,279.6481,0,55.91679,-55.91679,319.8337,76.15072,0.2009519,66.08996,5.861748,0,286.9753
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,118.9537,118.9537,81,0,22.761,118.9537,10.96578,0,0,0,13.04421,39.95129,37.95372,0,0,105.5855,223.7313,0,26.90708,-26.90708,291.4711,69.39774,0.2009519,130.8491,10.43537,81,236.7755
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,72.23569,72.23569,81,0,22.761,72.23569,77.29628,0,0,0,55.83551,0,0,8.764303,8.326088,135.4822,196.8242,64.16159,0,64.16159,352.3401,83.89034,0.2010135,79.45927,44.6684,81,252.6597
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,143.473,143.473,81,0,22.761,143.473,54.54573,0,0,8.120331,78.25842,65.76109,62.47303,0,0,71.32063,254.5697,12.49734,0,12.49734,364.1962,86.7132,0.2010023,157.8203,62.60674,81,332.8281
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,48.99304,48.99304,0,0,0,48.99304,183.5588,0,0,0,89.93102,51.57162,48.99304,0,0,58.8233,265.8173,38.35939,0,38.35939,400.5871,95.37769,0.2008888,53.89235,71.94481,0,355.7483
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,47.75892,0,0,68.22282,0,0,0,0,20.46391,300.3407,20.46391,0,20.46391,420.0009,100,0.2008283,0,54.57826,0,368.5635
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,57.49791,57.49791,0,0,0,57.49791,76.28799,0,0,0,43.864,60.52412,57.49791,0,0,0,318.7582,0,16.66012,-16.66012,402.4395,95.81875,0.2008283,63.2477,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,65.41212,65.41212,44.18103,0,13.4458,65.41212,62.46511,3.552714E-15,0,0,40.85975,22.34851,21.23109,0,0,18.51124,302.0981,18.51124,0,18.51124,420.0009,100,0.2008463,71.95333,32.6878,81,342.9579
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,144.2249,144.2249,81,0,22.761,144.2249,11.5518,0,2.842171E-14,8.947404,16.66057,66.55254,63.22491,0,0,0,318.7582,0,49.89197,-49.89197,367.4101,87.47842,0.2008463,158.6474,13.32845,81,335.4188
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,169.0851,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,19.38513,36.29364,4.198254,72.31579,68.7,0,0,55.43552,268.8662,0,68.11754,-68.11754,295.6079,70.38269,0.2008463,185.9936,3.358603,81,273.0645
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,120.2633,120.2633,81,0,22.761,120.2633,0,0,1.421085E-14,0,0,41.32977,39.26328,0,0,131.1217,200.7487,0,41.32977,-41.32977,252.0425,60.01,0.2008463,132.2896,0,81,200.7487
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,84.99985,84.99985,81,0,22.761,84.99985,0,0,0,0,0,4.210363,3.999845,0,0,177.0436,159.4189,0,4.210363,-4.210363,247.6044,58.95331,0.2008463,93.49983,0,81,159.4189
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,125.4935,125.4935,81,0,22.761,125.4935,0,0,1.421085E-14,0,0,46.83526,44.4935,0,0,181.7218,155.2086,0,46.83526,-46.83526,198.2357,47.19888,0.2008463,138.0428,0,81,155.2086
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,65.23679,65.23679,81,0,22.761,65.23679,0,0,0,0,0,0,0,15.76321,14.97505,233.761,108.3733,14.97505,0,14.97505,212.4423,50.58139,0.2008673,71.76047,0,81,108.3733
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,128.6825,128.6825,81,0,22.761,128.6825,0,0,0,0,0,50.19213,47.68253,0,0,218.7859,121.8509,0,50.19213,-50.19213,159.5351,37.98447,0.2008673,141.5508,0,81,121.8509
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,274.555,71.65874,68.7,0,68.7,224.7097,53.50219,0.2008795,0,0,81,71.65874
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,88.98451,88.98451,81,0,22.761,88.98451,0,0,0,0,0,8.404754,7.984516,0,0,205.855,133.4887,0,8.404754,-8.404754,215.8503,51.39282,0.2008795,97.88297,0,81,133.4887
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.126244,3.126244,75.44203,0,21.35483,3.126244,0,0,0,0,0,0,0,72.31579,68.7,215.1936,125.084,68.7,0,68.7,281.0248,66.91054,0.2009047,3.438868,0,81,125.084
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,59.91853,59.91853,81,0,22.761,59.91853,0,0,0,0,0,0,0,21.08147,20.0274,146.4936,186.914,20.0274,0,20.0274,300.0245,71.43425,0.2009327,65.91039,0,81,186.914
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,79.29403,79.29403,81,0,22.761,79.29403,0,0,0,0,0,0,0,1.705969,1.620671,126.4662,204.9386,1.620671,0,1.620671,301.562,71.80032,0.2009349,87.22343,0,81,204.9386
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,124.8455,206.3972,68.7,0,68.7,366.7365,87.31804,0.2009471,0,0,81,206.3972
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,71.87387,71.87387,81,0,22.761,71.87387,1.780632,0,0,0,1.279809,0,0,9.126132,8.669826,56.14553,268.2272,9.949635,0,9.949635,376.1756,89.56543,0.2009604,79.06126,1.023847,81,269.507
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,81.96979,81.96979,81,0,22.761,81.96979,22.70995,0,0,0,18.6153,1.020826,0.9697844,0,0,46.1959,277.1819,17.59447,0,17.59447,392.8672,93.53961,0.2009775,90.16676,14.89224,81,295.7972
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,21.85192,21.85192,0,0,0,21.85192,149.6286,0,0,0,32.69672,23.00202,21.85192,0,0,28.60143,293.0169,9.6947,0,9.6947,402.0643,95.72942,0.2009489,24.03711,26.15738,0,325.7137
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,128.5691,128.5691,81,0,22.761,128.5691,48.83767,0,0,0,62.79014,50.0727,47.56907,0,0,18.90673,301.7422,12.71744,0,12.71744,414.1292,98.60198,0.2009612,141.426,50.23211,81,364.5323
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,38.76242,38.76242,0,0,0,38.76242,238.348,45.39762,0,0,92.38946,40.80254,38.76242,0,0,6.189289,313.1879,6.189289,0,6.189289,420.0009,100,0.200943,42.63866,73.91157,0,405.5773
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.9765888,0.9765888,0,0,0,0.9765888,9596.381,92.68919,0,0,93.71719,1.027988,0.9765888,0,0,0,318.7582,0,0,0,420.0009,100,0.200943,1.074248,74.97375,0,412.4754
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,125.1271,125.1271,56.42713,0,16.54406,125.1271,70.32381,15.67838,0,0,87.99416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.200943,137.6398,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,100.8915,100.8915,47.47134,0,14.27825,100.8915,55.73489,0,0,0,56.23177,56.23177,53.42019,0,0,0,318.7582,0,0,0,420.0009,100,0.200943,110.9807,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,78.9707,78.9707,27.69151,0,9.273951,78.9707,68.35206,7.105427E-15,0,0,53.9781,53.9781,51.2792,0,0,0,318.7582,0,0,0,420.0009,100,0.200943,86.86777,43.18248,81,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,88.10609,88.10609,32.49353,0,10.48886,88.10609,66.44211,0,1.421085E-14,0,58.53955,58.53955,55.61257,0,0,0,318.7582,0,0,0,420.0009,100,0.200943,96.91671,46.83164,81,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,52.4584,52.4584,0,0,0,52.4584,100.5803,0,0,0,52.76282,55.21937,52.4584,0,0,0,318.7582,0,2.45655,-2.45655,417.4114,99.38347,0.200943,57.70424,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,123.6357,123.6357,81,0,22.761,123.6357,22.59124,0,1.421085E-14,0,27.93084,44.87971,42.63573,0,0,2.7295,316.3017,0,16.94887,-16.94887,399.5457,95.12975,0.200943,135.9993,22.34468,81,344.2325
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,63.02827,63.02827,78.85775,0,22.21901,63.02827,7.772646,0,0,0,4.898964,0,0,15.82949,15.03801,21.56158,299.3528,19.93698,0,19.93698,418.4596,99.63304,0.2009687,69.33109,3.919171,81,304.2518
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,87.14812,87.14812,81,0,22.761,87.14812,0,0,0,0,0,6.471706,6.148121,0,0,1.624605,317.2961,0,6.471706,-6.471706,411.6378,98.00881,0.2009687,95.86293,0,81,317.2961
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,57.02974,57.02974,0,0,0,57.02974,0,0,0,0,0,60.0313,57.02974,0,0,8.81539,310.8244,0,60.0313,-60.0313,348.3593,82.94252,0.2009687,62.73271,0,0,310.8244
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,44.06934,44.06934,0,0,0,44.06934,0,0,0,0,0,46.38878,44.06934,0,0,75.51684,250.7931,0,46.38878,-46.38878,299.4612,71.30015,0.2009687,48.47627,0,0,250.7931
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,101.9029,101.9029,81,0,22.761,101.9029,0,0,0,0,0,22.00309,20.90293,0,0,127.0599,204.4043,0,22.00309,-22.00309,276.2679,65.77795,0.2009687,112.0932,0,81,204.4043
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.185948,2.185948,74.50174,0,21.11694,2.185948,0,0,0,0,0,0,0,72.31579,68.7,151.5078,182.4012,68.7,0,68.7,341.4425,81.29566,0.2009898,2.404542,0,81,182.4012
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,30.17689,30.17689,0,0,0,30.17689,0,0,3.552714E-15,0,0,31.76515,30.17689,0,0,82.8078,244.2312,0,31.76515,-31.76515,307.959,73.32344,0.2009898,33.19458,0,0,244.2312
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,87.67705,87.67705,81,0,22.761,87.67705,0,0,0,0,0,7.028473,6.677049,0,0,118.1024,212.4661,0,7.028473,-7.028473,300.5504,71.55947,0.2009898,96.44476,0,81,212.4661
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,64.9736,64.9736,81,0,22.761,64.9736,0,0,0,0,0,0,0,16.0264,15.22508,125.9118,205.4376,15.22508,0,15.22508,314.9942,74.99846,0.2010109,71.47096,0,81,205.4376
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,22.48087,22.48087,81,0,22.761,22.48087,0,0,0,0,0,0,0,58.51913,55.59317,110.6867,219.1402,55.59317,0,55.59317,367.7345,87.55566,0.201088,24.72896,0,81,219.1402
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,26.42231,26.42231,0,0,0,26.42231,0,0,0,0,0,27.81295,26.42231,0,0,55.09357,269.174,0,27.81295,-27.81295,338.4171,80.57533,0.201088,29.06454,0,0,269.174
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,18.22733,18.22733,0,0,0,18.22733,0,0,0,0,0,19.18666,18.22733,0,0,85.99686,241.3611,0,19.18666,-19.18666,318.1925,75.75998,0.201088,20.05006,0,0,241.3611
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,61.40425,61.40425,0,0,0,61.40425,0,0,7.105427E-15,0,0,64.63605,61.40425,0,0,107.3154,222.1744,0,64.63605,-64.63605,250.0602,59.53801,0.201088,67.54468,0,0,222.1744
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,149.4597,149.4597,81,0,22.761,149.4597,2.724873,0,0,14.70572,4.072588,72.0629,68.45975,0,0,179.1332,157.5383,0,67.9903,-67.9903,178.3921,42.47422,0.201088,164.4057,3.25807,81,161.6109
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,119.6849,119.6849,81,0,22.761,119.6849,10.33936,0,0,0,12.37466,40.72097,38.68492,0,0,254.678,89.54803,0,28.34631,-28.34631,148.5125,35.36003,0.201088,131.6534,9.899727,81,101.9227
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,76.99662,76.99662,81,0,22.761,76.99662,14.44954,0,0,0,11.12566,0,0,4.003383,3.803214,286.1739,61.20172,14.92887,0,14.92887,162.6752,38.73212,0.201104,84.69628,8.900527,81,72.32738
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,41.8331,41.8331,81,0,22.761,41.8331,37.81296,0,0,0,15.81833,0,0,39.1669,37.20856,271.245,74.6377,53.02689,0,53.02689,212.9809,50.70965,0.2011708,46.0164,12.65467,81,90.45604
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,40.93017,40.93017,81,0,22.761,40.93017,49.10319,0,0,0,20.09802,0,0,40.06983,38.06634,218.2181,122.3619,58.16436,0,58.16436,268.1605,63.84761,0.2012427,45.02319,16.07841,81,142.4599
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,100.221,100.221,81,0,22.761,100.221,16.34923,0,0,0,16.38536,20.23262,19.22099,0,0,160.0538,174.7098,0,3.847253,-3.847253,264.1051,62.88205,0.2012427,110.2431,13.10829,81,191.0952
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,35.04842,35.04842,81,0,22.761,35.04842,72.3678,0,0,0,25.36377,0,0,45.95158,43.654,164.3285,170.8626,69.01777,0,69.01777,329.5811,78.47154,0.2012892,38.55327,20.29102,81,196.2263
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,16.06284,16.06284,81,0,22.761,16.06284,126.2972,0,0,0,20.28692,0,0,64.93716,61.6903,95.31073,232.9786,81.97722,0,81.97722,407.3516,96.98827,0.2012976,17.66913,16.22954,81,253.2655
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,6.207993,6.207993,0,0,0,6.207993,343.7758,1.473333,0,0,21.34158,6.534729,6.207993,0,0,13.33351,306.7581,13.33351,0,13.33351,420.0009,100,0.2012585,6.828792,17.07326,0,328.0996
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,126.7006,126.7006,81,0,22.761,126.7006,7.324458,0,0,0,9.280132,48.10591,45.70061,0,0,0,318.7582,0,38.82578,-38.82578,379.0749,90.25574,0.2012585,139.3707,7.424106,81,328.0384
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,99.84767,99.84767,81,0,22.761,99.84767,11.65084,0,1.421085E-14,0,11.63309,19.83965,18.84767,0,0,43.13975,279.9325,0,8.206566,-8.206566,370.4244,88.19611,0.2012585,109.8324,9.30647,81,291.5656
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,164.9705,149.7,81,0,22.761,149.7,3.249035,0,15.27047,31.76752,4.863805,72.31579,68.7,0,0,52.25816,271.7259,0,67.45198,-67.45198,299.3238,71.26742,0.2012585,181.4675,3.891044,81,276.5897
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,100.1318,100.1318,81,0,22.761,100.1318,0,0,0,0,0,20.13877,19.13183,0,0,127.2048,204.2739,0,20.13877,-20.13877,278.0956,66.21311,0.2012585,110.145,0,81,204.2739
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,149.5812,184.1351,68.7,0,68.7,343.2702,81.73083,0.2012703,0,0,81,184.1351
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,31.53686,31.53686,0,0,0,31.53686,0,0,7.105427E-15,0,0,33.1967,31.53686,0,0,80.88122,245.9651,0,33.1967,-33.1967,308.2778,73.39932,0.2012703,34.69055,0,0,245.9651
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.7664,212.7684,0,0,0,308.2778,73.39932,0.2012703,0,0,0,212.7684
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,51.49313,51.49313,0,0,0,51.49313,0,0,0,0,0,54.2033,51.49313,0,0,117.7664,212.7684,0,54.2033,-54.2033,251.1425,59.79571,0.2012703,56.64245,0,0,212.7684
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,45.81758,45.81758,0,0,0,45.81758,0,0,0,0,0,48.22903,45.81758,0,0,177.9923,158.5651,0,48.22903,-48.22903,200.3046,47.69148,0.2012703,50.39933,0,0,158.5651
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,22.65476,22.65476,0,0,0,22.65476,0,0,3.552714E-15,0,0,23.84711,22.65476,0,0,231.5801,110.3361,0,23.84711,-23.84711,175.1676,41.70648,0.2012703,24.92023,0,0,110.3361
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.0769,86.48898,0,0,0,175.1676,41.70648,0.2012703,0,0,0,86.48898
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.195452,4.195452,0,0,0,4.195452,0,0,0,0,0,4.416265,4.195452,0,0,258.0769,86.48898,0,4.416265,-4.416265,170.5124,40.59811,0.2012703,4.614997,0,0,86.48898
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,40.12232,40.12232,0,0,0,40.12232,0,0,7.105427E-15,0,0,42.23402,40.12232,0,0,262.9839,82.07272,0,42.23402,-42.23402,125.9938,29.99847,0.2012703,44.13455,0,0,82.07272
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.9106,39.8387,0,0,0,125.9938,29.99847,0.2012703,0,0,0,39.8387
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,35.96147,35.96147,81,0,22.761,35.96147,0,0,0,0,0,0,0,45.03853,42.7866,309.9106,39.8387,42.7866,0,42.7866,166.5848,39.66296,0.2013291,39.55762,0,81,39.8387
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,26.95482,26.95482,81,0,22.761,26.95482,25.88653,0,0,0,6.977667,0,0,54.04519,51.34293,267.124,78.34664,58.32059,0,58.32059,221.9126,52.83622,0.2014063,29.6503,5.582133,81,85.32431
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,4.852207,4.852207,77.168,0,21.7915,4.852207,321.9017,0,0,0,15.61934,0,0,72.31579,68.7,208.8034,130.8352,84.31934,0,84.31934,301.9049,71.88197,0.201392,5.337428,12.49547,81,146.4545
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,88.70597,88.70597,81,0,22.761,88.70597,43.74191,0,0,0,38.80169,8.111552,7.705974,0,0,124.4841,206.7226,30.69014,0,30.69014,331.0201,78.81416,0.2014212,97.57657,31.04135,81,245.5243
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,84.29504,84.29504,81,0,22.761,84.29504,79.92238,0,0,0,67.37061,3.468462,3.295039,0,0,93.79391,234.3437,63.90214,0,63.90214,391.643,93.24815,0.201482,92.72454,53.89648,81,301.7143
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,0,0,0,0,6.553742,0,0,36.44552,0,0,0,0,29.89178,291.8556,29.89178,0,29.89178,420.0009,100,0.2013948,0,29.15641,0,328.3011
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,152.7554,149.7,81,0,22.761,149.7,36.07971,0,3.055426,18.33097,54.01133,72.31579,68.7,0,0,0,318.7582,0,18.30446,-18.30446,400.7062,95.40606,0.2013948,168.031,43.20906,81,372.7696
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,11.59474,0,0,31.93303,0,0,0,0,20.33829,300.4538,20.33829,0,20.33829,420.0009,100,0.2013355,0,25.54643,0,332.3868
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,23.19501,0,0,23.19501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013355,0,18.55601,0,341.9532
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,116.9678,116.9678,74.66412,0,21.15802,116.9678,38.07046,0,0,0,44.53018,44.53018,42.30367,0,0,0,318.7582,0,0,0,420.0009,100,0.2013355,128.6646,35.62414,81,363.2884
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,102.6733,102.6733,75.56777,0,21.38665,102.6733,27.78922,0,0,0,28.5321,28.5321,27.1055,0,0,0,318.7582,0,0,0,420.0009,100,0.2013355,112.9406,22.82568,81,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,6.376651,0,0,6.376651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013355,0,5.10132,0,325.1349
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,56.96217,56.96217,0,0,0,56.96217,3.22538,0,7.105427E-15,0,1.837247,59.96018,56.96217,0,0,0,318.7582,0,58.12293,-58.12293,358.7339,85.41266,0.2013355,62.65839,1.469797,0,320.5955
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,102.8535,102.8535,81,0,22.761,102.8535,0,0,0,0,0,23.00368,21.85349,0,0,64.58103,260.6353,0,23.00368,-23.00368,334.4859,79.63934,0.2013355,113.1388,0,81,260.6353
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.605274,2.605274,74.92107,0,21.22303,2.605274,0,0,0,0,0,0,0,72.31579,68.7,90.14068,237.6316,68.7,0,68.7,399.6604,95.15705,0.2013577,2.865801,0,81,237.6316
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,47.75537,47.75537,0,0,0,47.75537,0,0,7.105427E-15,0,0,50.26881,47.75537,0,0,21.44068,299.4616,0,50.26881,-50.26881,346.6725,82.54089,0.2013577,52.53091,0,0,299.4616
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,14.61558,14.61558,0,0,0,14.61558,0,0,1.776357E-15,0,0,15.38482,14.61558,0,0,77.29491,249.1928,0,15.38482,-15.38482,330.4554,78.6797,0.2013577,16.07714,0,0,249.1928
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,69.35463,69.35463,81,0,22.761,69.35463,0,0,0,0,0,0,0,11.64537,11.0631,94.38916,233.808,11.0631,0,11.0631,340.9508,81.1786,0.2013729,76.29009,0,81,233.808
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,31.4134,31.4134,0,0,0,31.4134,0,0,3.552714E-15,0,0,33.06673,31.4134,0,0,83.32606,243.7648,0,33.06673,-33.06673,306.0954,72.87971,0.2013729,34.55474,0,0,243.7648
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.366188,1.366188,0,0,0,1.366188,0,0,2.220446E-16,0,0,1.438093,1.366188,0,0,120.0669,210.698,0,1.438093,-1.438093,304.5795,72.51879,0.2013729,1.502807,0,0,210.698
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,77.66051,77.66051,81,0,22.761,77.66051,0,0,0,0,0,0,0,3.339482,3.172508,121.6648,209.2599,3.172508,0,3.172508,307.5892,73.23538,0.2013772,85.42657,0,81,209.2599
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,27.43032,27.43032,81,0,22.761,27.43032,0,0,0,0,0,0,0,53.56969,50.8912,118.4922,212.1152,50.8912,0,50.8912,355.8689,84.73051,0.2014467,30.17335,0,81,212.1152
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,35.82553,35.82553,0,0,0,35.82553,0,0,0,0,0,37.71109,35.82553,0,0,67.60105,257.9173,0,37.71109,-37.71109,316.1179,75.26601,0.2014467,39.40809,0,0,257.9173
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,62.13523,62.13523,0,0,0,62.13523,0,0,7.105427E-15,0,0,65.4055,62.13523,0,0,109.5023,220.2062,0,65.4055,-65.4055,247.1744,58.85094,0.2014467,68.34875,0,0,220.2062
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,56.68777,56.68777,0,0,0,56.68777,0,0,7.105427E-15,0,0,59.67134,56.68777,0,0,182.175,154.8007,0,59.67134,-59.67134,184.2753,43.87498,0.2014467,62.35655,0,0,154.8007
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,15.06559,15.06559,0,0,0,15.06559,113.4302,0,0,0,17.08893,15.85852,15.06559,0,0,248.4765,95.12935,1.230409,0,1.230409,185.4426,44.1529,0.2014431,16.57215,13.67114,0,112.2183
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,81.32538,81.32538,81,0,22.761,81.32538,43.52005,0,0,0,35.39285,0.3425076,0.3253822,0,0,247.2461,96.23672,35.05034,0,35.05034,218.6942,52.06995,0.2014763,89.45792,28.31428,81,131.6296
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,45.35533,45.35533,81,0,22.761,45.35533,152.5181,0,0,0,69.17507,0,0,35.64467,33.86244,212.1958,127.782,103.0375,0,103.0375,316.4442,75.34371,0.2014232,49.89086,55.34006,81,196.9571
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,4.56028,4.56028,49.20174,0,14.71604,4.56028,1463.701,0,0,0,66.74889,0,0,44.64146,42.40939,109.1583,220.5158,109.1583,0,109.1583,420.0009,100,0.2012239,5.016308,53.39911,81,287.2647
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,123.6592,123.6592,54.95919,0,16.17267,123.6592,81.5376,28.51294,0,0,100.8287,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012239,136.0251,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,31.58058,31.58058,0,0,0,31.58058,350.247,77.36733,0,0,110.61,33.24271,31.58058,0,0,0,318.7582,0,0,0,420.0009,100,0.2012239,34.73864,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,49.34746,49.34746,0,0,0,49.34746,186.5293,40.1028,0,0,92.04749,51.94469,49.34746,0,0,0,318.7582,0,0,0,420.0009,100,0.2012239,54.2822,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,75.61424,75.61424,20.25,0,7.39125,75.61424,122.9527,34.69157,0,0,92.96973,58.27815,55.36424,0,0,0,318.7582,0,0,0,420.0009,100,0.2012239,83.17567,74.37578,81,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,16.67835,16.67835,0,0,0,16.67835,407.0918,50.34004,0,0,67.8962,17.55616,16.67835,0,0,0,318.7582,0,0,0,420.0009,100,0.2012239,18.34619,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,172.1781,149.7,81,0,22.761,149.7,37.31174,0,22.47807,39.69588,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.2012239,189.3959,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,59.86624,59.86624,0,0,0,59.86624,52.80588,0,0,0,31.61289,63.01709,59.86624,0,0,18.28901,302.2981,0,31.4042,-31.4042,369.5474,87.9873,0.2012239,65.85286,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,128.4852,128.4852,81,0,22.761,128.4852,3.718684,0,0,0,4.777959,49.98444,47.48522,0,0,53.18257,270.8939,0,45.20648,-45.20648,321.8956,76.64166,0.2012239,141.3337,3.822367,81,275.6719
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,57.76384,57.76384,81,0,22.761,57.76384,0,0,0,0,0,0,0,23.23616,22.07435,103.412,225.6874,22.07435,0,22.07435,342.8372,81.62774,0.201254,63.54023,0,81,225.6874
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,55.9912,55.9912,0,0,0,55.9912,0,0,0,0,0,58.93811,55.9912,0,0,81.33764,245.5544,0,58.93811,-58.93811,280.711,66.83581,0.201254,61.59032,0,0,245.5544
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,47.77993,47.77993,0,0,0,47.77993,0,0,7.105427E-15,0,0,50.29467,47.77993,0,0,146.8244,186.6162,0,50.29467,-50.29467,227.6957,54.21316,0.201254,52.55793,0,0,186.6162
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,28.86106,28.86106,0,0,0,28.86106,0,0,3.552714E-15,0,0,30.38006,28.86106,0,0,202.7074,136.3216,0,30.38006,-30.38006,195.6723,46.58856,0.201254,31.74717,0,0,136.3216
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,23.2261,23.2261,0,0,0,23.2261,0,0,3.552714E-15,0,0,24.44853,23.2261,0,0,236.463,105.9415,0,24.44853,-24.44853,169.9013,40.45261,0.201254,25.54871,0,0,105.9415
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,54.80784,54.80784,0,0,0,54.80784,0,0,7.105427E-15,0,0,57.69246,54.80784,0,0,263.6281,81.49299,0,57.69246,-57.69246,109.0881,25.97331,0.201254,60.28862,0,0,81.49299
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,28.18139,28.18139,81,0,22.761,28.18139,0,0,0,0,0,0,0,52.81861,50.17768,327.7308,23.80053,50.17768,0,50.17768,156.6908,37.30727,0.2013223,30.99953,0,81,23.80053
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,277.5531,68.96043,68.7,0,68.7,221.8654,52.82499,0.2013338,0,0,81,68.96043
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,40.47189,40.47189,81,0,22.761,40.47189,0,7.105427E-15,0,0,0,0,0,40.52811,38.5017,208.8531,130.7904,38.5017,0,38.5017,258.3913,61.52162,0.2013861,44.51908,0,81,130.7904
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,69.56117,69.56117,81,0,22.761,69.56117,0,-1.776357E-15,0,0,0,0,0,11.43883,10.86688,170.3514,165.442,10.86688,0,10.86688,268.7005,63.97619,0.2014008,76.51729,0,81,165.442
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,45.86183,45.86183,81,0,22.761,45.86183,0,0,0,0,0,0,0,35.13817,33.38126,159.4845,175.2222,33.38126,0,33.38126,300.3688,71.51624,0.2014461,50.44801,0,81,175.2222
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,9.676441,9.676441,81,0,22.761,9.676441,0,0,0,0,0,0,0,71.32355,67.75738,126.1032,205.2653,67.75738,0,67.75738,364.6491,86.82104,0.2014952,10.64409,0,81,205.2653
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,58.34587,266.2469,20.39708,0,20.39708,383.9995,91.42826,0.2014363,0,16.31767,0,286.644
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,96.68346,96.68346,81,0,22.761,96.68346,49.74188,0,0,0,48.09217,16.50891,15.68346,0,0,37.94879,284.6043,31.58327,0,31.58327,413.962,98.56218,0.201466,106.3518,38.47374,81,332.6965
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,136.6754,136.6754,76.25539,0,21.56061,136.6754,51.19101,0,0,0.6429058,69.9655,63.59998,60.41998,0,0,6.36552,313.0293,6.36552,0,6.36552,420.0009,100,0.201472,150.3429,55.9724,81,382.9948
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,91.63557,91.63557,22.93557,0,8.070699,91.63557,91.89082,11.88889,0,0,84.20468,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201472,100.7991,67.36374,81,402.9629
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,47.37925,47.37925,0,0,0,47.37925,174,32.56698,0,0,82.43987,49.87289,47.37925,0,0,0,318.7582,0,0,0,420.0009,100,0.201472,52.11717,65.9519,0,401.1981
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,145.9105,145.9105,77.21047,0,21.80225,145.9105,64.76022,22.17616,0,10.80152,94.49195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201472,160.5015,75.59356,81,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,19.00199,19.00199,0,0,0,19.00199,473.8384,70.03664,0,0,90.03873,20.0021,19.00199,0,0,0,318.7582,0,0,0,420.0009,100,0.201472,20.90219,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,31.54576,31.54576,0,0,0,31.54576,322.8971,68.65427,0,0,101.8603,33.20606,31.54576,0,0,0,318.7582,0,0,0,420.0009,100,0.201472,34.70033,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,71.30048,71.30048,20.25,0,7.39125,71.30048,81.63263,4.467107,0,0,58.20446,53.73735,51.05048,0,0,0,318.7582,0,0,0,420.0009,100,0.201472,78.43053,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,55.70896,55.70896,0,0,0,55.70896,70.40974,0,0,0,39.22453,58.64101,55.70896,0,0,0,318.7582,0,19.41648,-19.41648,399.5341,95.12697,0.201472,61.27985,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,162.4554,149.7,81,0,22.761,149.7,17.77269,0,12.75544,29.00099,26.60572,72.31579,68.7,0,0,21.57386,299.3417,0,45.71007,-45.71007,351.3514,83.65494,0.201472,178.701,21.28458,81,325.9475
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,72.36282,253.6317,4.65492,0,4.65492,355.7675,84.70638,0.2014586,0,3.723936,0,258.2866
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,60.75795,60.75795,0,0,0,60.75795,0,0,7.105427E-15,0,0,63.95574,60.75795,0,0,67.70791,257.8211,0,63.95574,-63.95574,288.3522,68.65515,0.2014586,66.83375,0,0,257.8211
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.7698,193.8654,0,0,0,288.3522,68.65515,0.2014586,0,0,0,193.8654
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,68.08873,68.08873,81,0,22.761,68.08873,0,0,0,0,0,0,0,12.91127,12.2657,138.7698,193.8654,12.2657,0,12.2657,299.9885,71.42568,0.2014752,74.89761,0,81,193.8654
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,126.5041,204.9045,68.7,0,68.7,365.163,86.94341,0.2014865,0,0,81,204.9045
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,39.24182,39.24182,0,0,0,39.24182,0,0,7.105427E-15,0,0,41.30718,39.24182,0,0,57.80414,266.7345,0,41.30718,-41.30718,321.6214,76.57638,0.2014865,43.166,0,0,266.7345
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,43.85148,43.85148,0,0,0,43.85148,0,0,7.105427E-15,0,0,46.15945,43.85148,0,0,103.701,225.4273,0,46.15945,-46.15945,272.9651,64.99156,0.2014865,48.23663,0,0,225.4273
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,55.76857,55.76857,0,0,0,55.76857,0,0,0,0,0,58.70376,55.76857,0,0,154.9893,179.2679,0,58.70376,-58.70376,211.0859,50.25845,0.2014865,61.34543,0,0,179.2679
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,21.03832,21.03832,0,0,0,21.03832,0,0,0,0,0,22.1456,21.03832,0,0,220.2157,120.5641,0,22.1456,-22.1456,187.7424,44.70048,0.2014865,23.14215,0,0,120.5641
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.8219,98.41852,0,0,0,187.7424,44.70048,0.2014865,0,0,0,98.41852
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.8219,98.41852,0,0,0,187.7424,44.70048,0.2014865,0,0,0,98.41852
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,20.56501,20.56501,0,0,0,20.56501,0,0,3.552714E-15,0,0,21.64738,20.56501,0,0,244.8219,98.41852,0,21.64738,-21.64738,164.9241,39.26755,0.2014865,22.62151,0,0,98.41852
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,10.20077,10.20077,0,0,0,10.20077,0,0,0,0,0,10.73765,10.20077,0,0,268.8745,76.77114,0,10.73765,-10.73765,153.6056,36.57268,0.2014865,11.22085,0,0,76.77114
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,73.12679,73.12679,81,0,22.761,73.12679,8.665706,0,0,0,6.336953,0,0,7.873208,7.479548,280.8053,66.03349,13.8165,0,13.8165,166.7131,39.6935,0.2015026,80.43947,5.069562,81,72.37044
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,23.7165,23.7165,81,0,22.761,23.7165,44.98728,0,0,0,10.66941,0,0,57.2835,54.41933,266.9888,78.46833,65.08874,0,65.08874,228.4617,54.39552,0.2015592,26.08814,8.535525,81,89.13774
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,72.31579,0,20.56389,0,0,0,0,0,23.64535,0,0,72.31579,68.7,201.9,137.0482,92.34535,0,92.34535,316.0681,75.25417,0.2015024,0,18.91628,81,160.6935
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,72.31579,0,20.56389,0,0,0,0,0,39.68246,0,0,72.31579,68.7,109.5547,220.159,108.3825,0,108.3825,418.8888,99.73522,0.2013998,0,31.74597,81,259.8415
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,27.71118,27.71118,0,0,0,27.71118,186.4291,21.31982,0,0,51.66171,29.16966,27.71118,0,0,1.172224,317.7032,1.172224,0,1.172224,420.0009,100,0.2013965,30.4823,41.32937,0,369.3649
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,46.88874,0,0,46.88874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013965,0,37.51099,0,365.647
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,44.18341,0,0,44.18341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013965,0,35.34673,0,362.9416
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,35.86003,35.86003,0,0,0,35.86003,61.05795,0,7.105427E-15,0,21.8954,37.7474,35.86003,0,0,0,318.7582,0,15.852,-15.852,403.2914,96.02156,0.2013965,39.44603,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,76.45573,76.45573,65.47946,0,18.8343,76.45573,38.14926,1.065814E-14,0,0,29.1673,11.55396,10.97626,0,0,17.61333,302.9062,17.61333,0,17.61333,420.0009,100,0.2014129,84.1013,23.33384,81,332.0735
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,144.1847,144.1847,81,0,22.761,144.1847,6.610574,0,0,8.903139,9.531434,66.51018,63.18467,0,0,0,318.7582,0,56.97875,-56.97875,359.94,85.69982,0.2014129,158.6031,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,57.37004,57.37004,0,0,0,57.37004,26.19516,0,0,0,15.02817,60.38952,57.37004,0,0,63.30972,261.7795,0,45.36135,-45.36135,312.1249,74.31531,0.2014129,63.10704,12.02254,0,276.8076
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,60.10213,60.10213,0,0,0,60.10213,5.985879,0,7.105427E-15,0,3.597641,63.2654,60.10213,0,0,113.7112,216.4181,0,59.66776,-59.66776,249.2296,59.34026,0.2014129,66.11235,2.878113,0,220.0158
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,17.1404,17.1404,0,0,0,17.1404,0,0,3.552714E-15,0,0,18.04253,17.1404,0,0,180.0087,156.7504,0,18.04253,-18.04253,230.2111,54.81205,0.2014129,18.85444,0,0,156.7504
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,13.68579,13.68579,0,0,0,13.68579,0,0,1.776357E-15,0,0,14.40609,13.68579,0,0,200.056,138.7078,0,14.40609,-14.40609,215.0257,51.1965,0.2014129,15.05437,0,0,138.7078
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,77.77391,77.77391,81,0,22.761,77.77391,0,0,0,0,0,0,0,3.22609,3.064786,216.0627,124.3018,3.064786,0,3.064786,217.9332,51.88876,0.2014171,85.5513,0,81,124.3018
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,37.59181,37.59181,81,0,22.761,37.59181,0,0,0,0,0,0,0,43.40819,41.23778,212.998,127.0601,41.23778,0,41.23778,257.0548,61.20341,0.2014725,41.35099,0,81,127.0601
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,24.65774,24.65774,81,0,22.761,24.65774,0,0,0,0,0,0,0,56.34226,53.52515,171.7602,164.1741,53.52515,0,53.52515,307.8332,73.29348,0.2015444,27.12352,0,81,164.1741
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,82.60928,82.60928,81,0,22.761,82.60928,0,0,0,0,0,1.693983,1.609284,0,0,118.235,212.3467,0,1.693983,-1.693983,306.0476,72.86833,0.2015444,90.87021,0,81,212.3467
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,120.1172,210.6527,68.7,0,68.7,371.2222,88.38605,0.2015556,0,0,81,210.6527
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.41724,272.4827,0,0,0,371.2222,88.38605,0.2015556,0,0,0,272.4827
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,68.49686,68.49686,81,0,22.761,68.49686,0,0,0,0,0,0,0,12.50315,11.87799,51.41724,272.4827,11.87799,0,11.87799,382.4906,91.06901,0.2015715,75.34654,0,81,272.4827
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.53925,283.1729,0,0,0,382.4906,91.06901,0.2015715,0,0,0,283.1729
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.25899,2.25899,0,0,0,2.25899,0,0,4.440892E-16,0,0,2.377884,2.25899,0,0,39.53925,283.1729,0,2.377884,-2.377884,379.9841,90.47222,0.2015715,2.484889,0,0,283.1729
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,97.60563,97.60563,81,0,22.761,97.60563,0,0,0,0,0,17.47961,16.60563,0,0,42.18134,280.795,0,17.47961,-17.47961,361.559,86.0853,0.2015715,107.3662,0,81,280.795
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,85.94093,85.94093,81,0,22.761,85.94093,14.4199,0,0,0,12.3926,5.200982,4.940933,0,0,61.60313,263.3154,7.191618,0,7.191618,368.3816,87.70972,0.2015782,94.53503,9.914081,81,275.708
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,25.88818,25.88818,0,0,0,25.88818,154.9133,0,0,0,40.10423,27.25072,25.88818,0,0,54.41151,269.7879,12.85351,0,12.85351,380.5755,90.61302,0.2015414,28.477,32.08338,0,309.8921
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,118.9459,118.9459,81,0,22.761,118.9459,40.82914,0,0,0,48.56461,39.9431,37.94595,0,0,41.558,281.356,8.621506,0,8.621506,388.7545,92.56042,0.2015495,130.8405,38.85168,81,329.9206
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,96.1318,96.1318,61.68193,0,17.87353,96.1318,71.984,0,0,0,69.19952,36.26302,34.44987,0,0,32.9365,289.1154,32.9365,0,32.9365,420.0009,100,0.2015801,105.745,55.35961,81,358.3149
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,27.60222,27.60222,0,0,0,27.60222,243.3363,38.11125,0,0,67.16622,29.05497,27.60222,0,0,0,318.7582,0,0,0,420.0009,100,0.2015801,30.36245,53.73298,0,385.9244
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,79.9217,79.9217,20.25,0,7.39125,79.9217,95.23043,13.29746,0,0,76.10978,62.81232,59.6717,0,0,0,318.7582,0,0,0,420.0009,100,0.2015801,87.91387,60.88782,81,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,168.5804,149.7,81,0,22.761,149.7,40.17043,0,18.88036,35.73839,60.13513,72.31579,68.7,0,0,0,318.7582,0,12.18066,-12.18066,407.1613,96.94297,0.2015801,185.4384,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,107.9132,107.9132,52.19727,0,15.47391,107.9132,66.88932,0,0,0,72.1824,58.64833,55.71591,0,0,13.53407,306.5776,13.53407,0,13.53407,420.0009,100,0.2015926,118.7045,57.74592,81,378.7599
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,72.76732,72.76732,20.25,0,7.39125,72.76732,98.9911,16.75178,0,0,72.03316,55.28139,52.51732,0,0,0,318.7582,0,0,0,420.0009,100,0.2015926,80.04405,57.62653,81,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,80.14559,80.14559,35.54685,0,11.26135,80.14559,58.57595,0,0,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.2015926,88.16015,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,6.522931,6.522931,0,0,0,6.522931,300.5801,12.74039,0,0,19.60663,6.866243,6.522931,0,0,0,318.7582,0,0,0,420.0009,100,0.2015926,7.175224,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,134.5447,134.5447,81,0,22.761,134.5447,3.403003,0,0,0,4.578559,56.3628,53.54467,0,0,0,318.7582,0,51.78424,-51.78424,365.4155,87.0035,0.2015926,147.9991,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,29.25611,29.25611,0,0,0,29.25611,0,0,3.552714E-15,0,0,30.79591,29.25611,0,0,57.53805,266.974,0,30.79591,-30.79591,332.9537,79.27454,0.2015926,32.18172,0,0,266.974
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,29.54478,29.54478,0,0,0,29.54478,0,0,3.552714E-15,0,0,31.09977,29.54478,0,0,91.75573,236.1781,0,31.09977,-31.09977,300.1717,71.46931,0.2015926,32.49926,0,0,236.1781
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,51.31309,51.31309,0,0,0,51.31309,0,0,0,0,0,54.01378,51.31309,0,0,126.311,205.0783,0,54.01378,-54.01378,243.2362,57.91325,0.2015926,56.4444,0,0,205.0783
