Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,60.10412,60.10412,0,0,0,60.10412,0,0,7.105427E-15,0,0,63.26749,60.10412,0,0,186.3263,151.0645,0,63.26749,-63.26749,176.5464,42.03476,0.2015926,66.11453,0,0,151.0645
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,29.61692,29.61692,0,0,0,29.61692,0,0,3.552714E-15,0,0,31.17571,29.61692,0,0,256.6236,87.79703,0,31.17571,-31.17571,143.6843,34.21047,0.2015926,32.57861,0,0,87.79703
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,108.1762,108.1762,81,0,22.761,108.1762,0,0,0,0,0,28.60657,27.17624,0,0,291.2632,56.62132,0,28.60657,-28.60657,113.5303,27.03097,0.2015926,118.9939,0,81,56.62132
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,94.95863,94.95863,81,0,22.761,94.95863,0,0,0,0,0,14.69329,13.95862,0,0,323.0483,28.01474,0,14.69329,-14.69329,98.04221,23.34334,0.2015926,104.4545,0,81,28.01474
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,34.95756,34.95756,81,0,22.761,34.95756,0,0,0,0,0,0,0,46.04244,43.74032,339.3742,13.32146,43.74032,0,43.74032,139.5379,33.22325,0.2016511,38.45332,0,81,13.32146
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,43.99738,43.99738,81,0,22.761,43.99738,0,0,0,0,0,0,0,37.00262,35.15249,295.6339,52.68774,35.15249,0,35.15249,172.8865,41.16337,0.2016981,48.39711,0,81,52.68774
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,100.8024,100.8024,81,0,22.761,100.8024,0,0,0,0,0,20.84467,19.80244,0,0,260.4814,84.32499,0,20.84467,-20.84467,150.9143,35.9319,0.2016981,110.8827,0,81,84.32499
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,8.385592,8.385592,80.70138,0,22.68545,8.385592,0,0,0,0,0,0,0,72.31579,68.7,283.6421,63.48031,68.7,0,68.7,216.0888,51.44962,0.2017425,9.22415,0,81,63.48031
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,83.76756,83.76756,81,0,22.761,83.76756,0,0,0,0,0,2.913228,2.767566,0,0,214.9421,125.3103,0,2.913228,-2.913228,213.018,50.71848,0.2017425,92.14433,0,81,125.3103
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,218.179,122.3971,89.16322,0,89.16322,297.6057,70.85835,0.2016951,0,16.37057,81,142.8603
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,64.42796,64.42796,81,0,22.761,64.42796,78.87524,0,0,0,50.81771,0,0,16.57205,15.74344,129.0158,202.644,66.56115,0,66.56115,360.7511,85.89295,0.2017467,70.87075,40.65417,81,253.4617
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,16.30091,16.30091,0,0,0,16.30091,380.2819,0,0,0,61.98943,17.15886,16.30091,0,0,62.45468,262.549,44.83057,0,44.83057,403.2811,96.01913,0.201619,17.93101,49.59154,0,324.5385
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,148.6178,148.6178,79.91779,0,22.4872,148.6178,62.66502,3.19147,0,13.77957,93.13137,72.31579,68.7,0,0,17.62411,302.8965,17.62411,0,17.62411,420.0009,100,0.2015689,163.4796,74.5051,81,396.0279
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,88.03049,0,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015689,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,13.35129,13.35129,0,0,0,13.35129,764.9528,88.0771,0,0,102.1311,14.05399,13.35129,0,0,0,318.7582,0,0,0,420.0009,100,0.2015689,14.68642,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,9.71804,9.71804,0,0,0,9.71804,927.1645,79.8727,0,0,90.10221,10.22952,9.71804,0,0,0,318.7582,0,0,0,420.0009,100,0.2015689,10.68984,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,114.866,114.866,46.16603,0,13.94801,114.866,64.66953,1.967533,0,0,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015689,126.3526,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,129.1495,129.1495,66.16299,0,19.00724,129.1495,51.33709,0,0,0,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.2015689,142.0645,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,35.06834,35.06834,0,0,0,35.06834,124.2009,6.64115,0,0,43.55519,36.91404,35.06834,0,0,0,318.7582,0,0,0,420.0009,100,0.2015689,38.57517,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015689,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,26.1812,26.1812,0,0,0,26.1812,14.53968,0,0,0,3.806662,27.55915,26.1812,0,0,0,318.7582,0,23.75249,-23.75249,394.9635,94.03874,0.2015689,28.79931,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,13.2654,13.2654,0,0,0,13.2654,0,0,1.776357E-15,0,0,13.96358,13.2654,0,0,26.39166,295.0057,0,13.96358,-13.96358,380.2446,90.53425,0.2015689,14.59194,0,0,295.0057
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.90674,281.0421,0,0,0,380.2446,90.53425,0.2015689,0,0,0,281.0421
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,13.35163,13.35163,0,0,0,13.35163,0,0,1.776357E-15,0,0,14.05435,13.35163,0,0,41.90674,281.0421,0,14.05435,-14.05435,365.43,87.00697,0.2015689,14.6868,0,0,281.0421
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,22.03041,22.03041,0,0,0,22.03041,0,0,3.552714E-15,0,0,23.18991,22.03041,0,0,57.52269,266.9878,0,23.18991,-23.18991,340.9857,81.18691,0.2015689,24.23345,0,0,266.9878
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,45.83368,45.83368,0,0,0,45.83368,0,0,0,0,0,48.24598,45.83368,0,0,83.28925,243.7979,0,48.24598,-48.24598,290.13,69.07843,0.2015689,50.41705,0,0,243.7979
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,88.3206,88.3206,81,0,22.761,88.3206,0,0,0,0,0,7.705898,7.320603,0,0,136.8959,195.5519,0,7.705898,-7.705898,282.0073,67.14445,0.2015689,97.15266,0,81,195.5519
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,51.56266,51.56266,81,0,22.761,51.56266,0,0,0,0,0,0,0,29.43734,27.96547,145.458,187.846,27.96547,0,27.96547,308.5376,73.4612,0.2016061,56.71893,0,81,187.846
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,12.95239,12.95239,81,0,22.761,12.95239,0,0,0,0,0,0,0,68.04761,64.64523,117.4925,213.0149,64.64523,0,64.64523,369.8655,88.06303,0.2016631,14.24763,0,81,213.0149
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,59.21382,59.21382,0,0,0,59.21382,0,0,7.105427E-15,0,0,62.33033,59.21382,0,0,52.84731,271.1956,0,62.33033,-62.33033,304.1635,72.41975,0.2016631,65.1352,0,0,271.1956
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,24.36791,24.36791,0,0,0,24.36791,0,0,3.552714E-15,0,0,25.65043,24.36791,0,0,122.1032,208.8653,0,25.65043,-25.65043,277.1256,65.98215,0.2016631,26.8047,0,0,208.8653
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,46.94809,46.94809,0,0,0,46.94809,0,0,0,0,0,49.41904,46.94809,0,0,150.6037,183.2149,0,49.41904,-49.41904,225.0334,53.57927,0.2016631,51.6429,0,0,183.2149
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,17.53721,17.53721,0,0,0,17.53721,0,0,0,0,0,18.46022,17.53721,0,0,205.5138,133.7958,0,18.46022,-18.46022,205.5746,48.94623,0.2016631,19.29093,0,0,133.7958
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,94.77323,94.77323,81,0,22.761,94.77323,15.77845,0,0,0,14.95375,14.49814,13.77323,0,0,226.0251,115.3356,0.4556074,0,0.4556074,206.0068,49.04914,0.2016635,104.2506,11.963,81,130.2894
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,38.69467,38.69467,81,0,22.761,38.69467,38.29045,7.105427E-15,0,0,14.81636,0,0,42.30533,40.19006,225.5695,115.7457,55.00643,0,55.00643,258.1905,61.4738,0.2017305,42.56414,11.85309,81,130.562
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,90.81379,90.81379,81,0,22.761,90.81379,16.63791,0,0,0,15.10952,10.33031,9.81379,0,0,170.5631,165.2514,4.779214,0,4.779214,262.7245,62.55332,0.2017349,99.89517,12.08762,81,180.361
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,75.47894,75.47894,81,0,22.761,75.47894,76.61853,0,0,0,57.83086,0,0,5.521054,5.245001,165.7839,169.5527,63.07586,0,63.07586,322.5635,76.80067,0.201795,83.02684,46.26469,81,227.3836
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,70.52029,70.52029,81,0,22.761,70.52029,85.97889,0,0,0,60.63256,0,0,10.47971,9.955722,102.708,226.321,70.58829,0,70.58829,389.5294,92.74491,0.2018349,77.57232,48.50605,81,286.9536
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,47.15076,47.15076,0,0,0,47.15076,142.526,0,0,0,67.20211,49.63239,47.15076,0,0,32.11971,289.8505,17.56972,0,17.56972,406.1975,96.7135,0.201785,51.86584,53.76168,0,357.0526
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,37.55893,37.55893,0,0,0,37.55893,244.2232,37.6419,0,0,91.72761,39.53572,37.55893,0,0,14.54999,305.6632,14.54999,0,14.54999,420.0009,100,0.2017438,41.31482,73.38209,0,397.3908
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,22.2112,22.2112,0,0,0,22.2112,139.9193,7.697555,0,0,31.07776,23.38021,22.2112,0,0,0,318.7582,0,0,0,420.0009,100,0.2017438,24.43232,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,231.6072,149.7,81,0,22.761,149.7,8.468431,0,81.90723,105.068,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.2017438,254.768,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,198.5988,149.7,81,0,22.761,149.7,11.63348,0,48.89885,68.75873,17.41533,72.31579,68.7,0,0,66.26505,259.1197,0,54.90046,-54.90046,299.2661,71.25369,0.2017438,218.4587,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,36.9758,36.9758,81,0,22.761,36.9758,50.8076,0,0,0,18.78652,0,0,44.0242,41.82299,127.2656,204.2192,60.6095,0,60.6095,356.7654,84.94396,0.2018119,40.67339,15.02921,81,223.0057
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,63.82773,63.82773,81,0,22.761,63.82773,6.804243,0,0,0,4.342994,0,0,17.17227,16.31366,66.65607,258.7678,20.65665,0,20.65665,376.362,89.60981,0.2018374,70.2105,3.474395,81,263.1107
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.99941,277.3588,0,0,0,376.362,89.60981,0.2018374,0,0,0,277.3588
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,91.46347,91.46347,81,0,22.761,91.46347,0,0,0,0,0,11.01418,10.46347,0,0,45.99941,277.3588,0,11.01418,-11.01418,364.752,86.84554,0.2018374,100.6098,0,81,277.3588
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,170.3869,149.7,81,0,22.761,149.7,0,0,20.68688,37.72557,0,72.31579,68.7,0,0,58.2374,266.3446,0,72.31579,-72.31579,288.5245,68.69616,0.2018374,187.4256,0,81,266.3446
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,40.11786,40.11786,81,0,22.761,40.11786,0,0,0,0,0,0,0,40.88214,38.83804,138.5883,194.0288,38.83804,0,38.83804,325.3694,77.46877,0.2018887,44.12965,0,81,194.0288
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,56.80525,56.80525,81,0,22.761,56.80525,0,0,0,0,0,0,0,24.19475,22.98501,99.75024,228.983,22.98501,0,22.98501,347.175,82.66054,0.2019189,62.48577,0,81,228.983
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,107.6532,107.6532,81,0,22.761,107.6532,0,0,0,0,0,28.05605,26.65324,0,0,76.76522,249.6695,0,28.05605,-28.05605,317.6013,75.6192,0.2019189,118.4186,0,81,249.6695
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.1543,29.1543,81,0,22.761,29.1543,0,0,0,0,0,0,0,51.8457,49.25341,107.9386,221.6135,49.25341,0,49.25341,364.3272,86.74439,0.2019838,32.06973,0,81,221.6135
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.6852,265.9416,0,0,0,364.3272,86.74439,0.2019838,0,0,0,265.9416
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,88.80782,88.80782,81,0,22.761,88.80782,0,0,0,0,0,8.218759,7.807821,0,0,58.6852,265.9416,0,8.218759,-8.218759,355.6638,84.6817,0.2019838,97.68861,0,81,265.9416
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,38.17993,38.17993,0,0,0,38.17993,0,0,0,0,0,40.1894,38.17993,0,0,67.81715,257.7228,0,40.1894,-40.1894,313.3005,74.59521,0.2019838,41.99792,0,0,257.7228
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.472,217.5334,0,0,0,313.3005,74.59521,0.2019838,0,0,0,217.5334
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.472,217.5334,0,0,0,313.3005,74.59521,0.2019838,0,0,0,217.5334
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,159.5074,149.7,81,0,22.761,149.7,7.557758,0,9.807433,25.75818,11.31396,72.31579,68.7,0,0,112.472,217.5334,0,61.00183,-61.00183,248.9989,59.28534,0.2019838,175.4582,9.051171,81,228.8474
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,43.62735,43.62735,81,0,22.761,43.62735,49.31736,-7.105427E-15,0,0,21.51586,0,0,37.37265,35.50401,180.2518,156.5316,57.01987,0,57.01987,303.0927,72.16479,0.2020501,47.99009,17.21269,81,178.0474
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,101.2164,101.2164,81,0,22.761,101.2164,34.67923,0,0,0,35.10106,21.2804,20.21638,0,0,123.232,207.8495,13.82066,0,13.82066,316.2042,75.28655,0.2020627,111.338,28.08085,81,242.9505
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,44.19301,44.19301,81,0,22.761,44.19301,137.3055,0,0,0,60.67941,0,0,36.80699,34.96664,109.4113,220.288,95.64606,0,95.64606,406.942,96.89075,0.2020313,48.61231,48.54353,81,280.9675
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,135.3915,135.3915,81,0,22.761,135.3915,40.92298,7.105427E-15,0,0,55.40625,57.25424,54.39153,0,0,13.76526,306.3695,0,1.847997,-1.847997,404.994,96.42696,0.2020313,148.9307,44.325,81,361.7757
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,63.63489,63.63489,25.5304,0,8.727192,63.63489,87.88979,0,0,0,55.92857,40.10999,38.10448,0,0,15.81859,304.5215,15.81859,0,15.81859,420.0009,100,0.2020073,69.99837,44.74286,81,360.4501
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,69.56082,69.56082,20.25,0,7.39125,69.56082,97.83688,16.15001,0,0,68.05614,51.90613,49.31083,0,0,0,318.7582,0,0,0,420.0009,100,0.2020073,76.51691,54.44492,81,386.8144
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,146.1443,146.1443,77.44433,0,21.86142,146.1443,52.60577,4.564561,0,11.05876,76.88035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2020073,160.7588,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,62.00418,62.00418,0,0,0,62.00418,87.78143,1.421085E-14,0,0,54.42816,65.26756,62.00418,0,0,0,318.7582,0,10.8394,-10.8394,408.5751,97.27959,0.2020073,68.2046,43.54253,0,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,13.94039,0,0,25.98417,0,0,0,0,12.04378,307.9188,12.04378,0,12.04378,420.0009,100,0.2019733,0,20.78733,0,333.903
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,69.29803,69.29803,55.62142,0,16.34022,69.29803,20.77467,3.552714E-15,0,0,14.39644,14.39644,13.67661,0,0,0,318.7582,0,0,0,420.0009,100,0.2019733,76.22784,11.51715,81,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,50.58935,50.58935,0,0,0,50.58935,6.995329,0,7.105427E-15,0,3.538891,53.25195,50.58935,0,0,0,318.7582,0,49.71305,-49.71305,367.5987,87.52332,0.2019733,55.64828,2.831113,0,322.2971
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,89.95629,89.95629,81,0,22.761,89.95629,0,0,0,0,0,9.427672,8.956288,0,0,55.23672,269.0452,0,9.427672,-9.427672,357.661,85.15722,0.2019733,98.95192,0,81,269.0452
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,86.24679,86.24679,81,0,22.761,86.24679,0,0,0,0,0,5.522934,5.246788,0,0,65.71191,259.6175,0,5.522934,-5.522934,351.8394,83.77111,0.2019733,94.87147,0,81,259.6175
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,81.62102,81.62102,81,0,22.761,81.62102,0,0,0,0,0,0.6537052,0.6210199,0,0,71.84851,254.0946,0,0.6537052,-0.6537052,351.1503,83.60705,0.2019733,89.78312,0,81,254.0946
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,12.11874,12.11874,0,0,0,12.11874,0,0,0,0,0,12.75657,12.11874,0,0,72.57485,253.4409,0,12.75657,-12.75657,337.7037,80.40548,0.2019733,13.33062,0,0,253.4409
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,10.92398,10.92398,0,0,0,10.92398,0,0,1.776357E-15,0,0,11.49893,10.92398,0,0,86.74882,240.6843,0,11.49893,-11.49893,325.5828,77.51955,0.2019733,12.01638,0,0,240.6843
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,51.84576,51.84576,0,0,0,51.84576,0,0,7.105427E-15,0,0,54.57449,51.84576,0,0,99.52541,229.1854,0,54.57449,-54.57449,268.0562,63.82278,0.2019733,57.03033,0,0,229.1854
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,21.77113,21.77113,0,0,0,21.77113,0,0,3.552714E-15,0,0,22.91698,21.77113,0,0,160.1637,174.6109,0,22.91698,-22.91698,243.8996,58.07121,0.2019733,23.94824,0,0,174.6109
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,28.65009,28.65009,0,0,0,28.65009,0,0,3.552714E-15,0,0,30.15799,28.65009,0,0,185.627,151.6939,0,30.15799,-30.15799,212.1103,50.50234,0.2019733,31.5151,0,0,151.6939
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,43.04726,43.04726,0,0,0,43.04726,0,0,7.105427E-15,0,0,45.3129,43.04726,0,0,219.1359,121.5359,0,45.3129,-45.3129,164.3463,39.12999,0.2019733,47.35199,0,0,121.5359
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,27.92537,27.92537,0,0,0,27.92537,0,0,3.552714E-15,0,0,29.39513,27.92537,0,0,269.4836,76.223,0,29.39513,-29.39513,133.3611,31.75257,0.2019733,30.71791,0,0,76.223
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,12.48442,12.48442,0,0,0,12.48442,0,0,1.776357E-15,0,0,13.14149,12.48442,0,0,302.1448,46.82787,0,13.14149,-13.14149,119.5087,28.4544,0.2019733,13.73286,0,0,46.82787
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.7465,33.68638,0,0,0,119.5087,28.4544,0.2019733,0,0,0,33.68638
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,62.52422,62.52422,81,0,22.761,62.52422,24.06242,0,0,0,15.04484,0,0,18.47577,17.55199,316.7465,33.68638,32.59683,0,32.59683,150.4328,35.81726,0.2020101,68.77665,12.03587,81,48.73122
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,56.25389,56.25389,81,0,22.761,56.25389,65.05948,0,0,0,36.59849,0,0,24.74611,23.5088,284.1497,63.02352,60.10729,0,60.10729,207.4556,49.39408,0.2020741,61.87928,29.27879,81,99.62201
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,72.31579,0,20.56389,0,0,0,0,0,67.11581,0,0,72.31579,68.7,224.0424,117.1201,135.8158,0,135.8158,336.3018,80.07169,0.2018956,0,53.69265,81,184.2359
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,100.2291,100.2291,81,0,22.761,100.2291,98.17814,0,0,0,98.40305,20.24115,19.22909,0,0,88.22656,239.3543,78.1619,0,78.1619,410.4527,97.72663,0.2018696,110.252,78.72244,81,337.7574
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,6.538721,6.538721,0,0,0,6.538721,1762.616,98.305,0,0,115.2525,6.882864,6.538721,0,0,10.06466,309.7,10.06466,0,10.06466,420.0009,100,0.2018413,7.192593,92.20202,0,424.9525
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,80.08712,80.08712,20.25,0,7.39125,80.08712,147.2323,54.92763,0,0,117.9141,62.98644,59.83712,0,0,0,318.7582,0,0,0,420.0009,100,0.2018413,88.09583,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,35.58234,35.58234,0,0,0,35.58234,346.0862,85.69048,0,0,123.1456,37.4551,35.58234,0,0,0,318.7582,0,0,0,420.0009,100,0.2018413,39.14058,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,108.141,108.141,39.44095,0,12.24656,108.141,102.2967,38.30882,0,0,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018413,118.955,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,120.0965,120.0965,51.39646,0,15.27131,120.0965,76.73861,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018413,132.1061,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,8.579349,8.579349,0,0,0,8.579349,702.7187,51.2578,0,0,60.28869,9.030893,8.579349,0,0,0,318.7582,0,0,0,420.0009,100,0.2018413,9.437284,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,133.8432,133.8432,81,0,22.761,133.8432,16.05887,0,0,0,21.4937,55.62439,52.84317,0,0,0,318.7582,0,34.13069,-34.13069,384.0239,91.43409,0.2018413,147.2275,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,153.4469,149.7,81,0,22.761,149.7,2.299074,0,3.746864,19.09155,3.441714,72.31579,68.7,0,0,37.92299,284.6275,0,68.87408,-68.87408,311.4243,74.14849,0.2018413,168.7915,2.753371,81,288.0692
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,108.0078,108.0078,81,0,22.761,108.0078,0,0,0,0,0,28.42922,27.00776,0,0,114.4497,215.7535,0,28.42922,-28.42922,281.4572,67.0135,0.2018413,118.8085,0,81,215.7535
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,40.71085,40.71085,81,0,22.761,40.71085,0,0,0,0,0,0,0,40.28915,38.27469,146.0378,187.3242,38.27469,0,38.27469,317.7678,75.65885,0.2018914,44.78194,0,81,187.3242
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.7631,221.7715,68.7,0,68.7,382.9424,91.17657,0.201902,0,0,81,221.7715
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,19.30263,19.30263,0,0,0,19.30263,0,0,3.552714E-15,0,0,20.31856,19.30263,0,0,39.06308,283.6015,0,20.31856,-20.31856,361.5247,86.07714,0.201902,21.23289,0,0,283.6015
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,16.79902,16.79902,0,0,0,16.79902,0,0,0,0,0,17.68317,16.79902,0,0,61.63926,263.2829,0,17.68317,-17.68317,342.885,81.63912,0.201902,18.47892,0,0,263.2829
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,53.25086,53.25086,0,0,0,53.25086,0,0,7.105427E-15,0,0,56.05354,53.25086,0,0,81.28722,245.5997,0,56.05354,-56.05354,283.7994,67.57115,0.201902,58.57595,0,0,245.5997
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,45.78858,45.78858,0,0,0,45.78858,0,0,7.105427E-15,0,0,48.19851,45.78858,0,0,143.5689,189.5462,0,48.19851,-48.19851,232.9937,55.47458,0.201902,50.36744,0,0,189.5462
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.85734,27.85734,0,0,0,27.85734,0,0,3.552714E-15,0,0,29.32351,27.85734,0,0,197.1228,141.3477,0,29.32351,-29.32351,202.084,48.11514,0.201902,30.64307,0,0,141.3477
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.7045,112.0242,0,0,0,202.084,48.11514,0.201902,0,0,0,112.0242
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,105.3382,105.3382,81,0,22.761,105.3382,0,0,0,0,0,25.61911,24.33815,0,0,229.7045,112.0242,0,25.61911,-25.61911,175.0791,41.68542,0.201902,115.872,0,81,112.0242
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,30.21202,30.21202,81,0,22.761,30.21202,0,7.105427E-15,0,0,0,0,0,50.78798,48.24858,258.1702,86.40506,48.24858,0,48.24858,220.8517,52.58364,0.201965,33.23323,0,81,86.40506
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,52.34881,52.34881,81,0,22.761,52.34881,0,0,0,0,0,0,0,28.65119,27.21863,209.9216,129.8288,27.21863,0,27.21863,246.6736,58.73169,0.2020005,57.58369,0,81,129.8288
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,61.04297,61.04297,81,0,22.761,61.04297,18.21006,0,0,0,11.11596,0,0,19.95703,18.95918,182.703,154.3255,30.07514,0,30.07514,275.2054,65.52496,0.2020352,67.14726,8.892771,81,165.4415
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,10.61028,10.61028,81,0,22.761,10.61028,157.423,0,0,0,16.70302,0,0,70.38972,66.87024,152.6278,181.3932,83.57326,0,83.57326,354.4899,84.40219,0.2020379,11.6713,13.36241,81,198.0962
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,0,0,0,0,0,0,0,36.71442,0,0,0,0,69.05458,256.6091,36.71442,0,36.71442,389.3203,92.69511,0.2019351,0,29.37153,0,293.3235
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,104.601,104.601,81,0,22.761,104.601,27.54229,0,0,0,28.80951,24.84315,23.60099,0,0,32.34016,289.6521,3.966361,0,3.966361,393.0831,93.59103,0.2019387,115.0611,23.04761,81,318.4616
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,51.63707,51.63707,0,0,0,51.63707,91.44958,0,0,0,47.22189,54.35482,51.63707,0,0,28.3738,293.2218,0,7.132927,-7.132927,385.5643,91.80085,0.2019387,56.80078,37.77751,0,340.4437
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,79.41196,79.41196,70.80757,0,20.18231,79.41196,57.11548,7.105427E-15,0,0,45.35652,9.057247,8.604385,0,0,36.29927,286.0889,36.29927,0,36.29927,420.0009,100,0.2019714,87.35315,36.28522,81,331.4454
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,12.29952,12.29952,0,0,0,12.29952,120.1073,1.825764,0,0,14.77262,12.94686,12.29952,0,0,0,318.7582,0,0,0,420.0009,100,0.2019714,13.52947,11.8181,0,333.5309
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,96.33151,96.33151,81,0,22.761,96.33151,5.793811,0,0,0,5.581265,16.13843,15.33151,0,0,0,318.7582,0,10.55717,-10.55717,408.8726,97.35043,0.2019714,105.9647,4.465013,81,324.3395
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,36.82275,36.82275,0,0,0,36.82275,51.08013,0,0,0,18.80911,38.76079,36.82275,0,0,11.73019,308.201,0,19.95168,-19.95168,387.8417,92.34307,0.2019714,40.50503,15.04729,0,327.0102
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,33.89872,288.2494,27.00166,0,27.00166,413.4577,98.44212,0.201896,0,21.60133,0,315.251
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,119.727,119.727,81,0,22.761,119.727,16.77012,0,0,0,20.07837,40.76529,38.72703,0,0,6.897062,312.5509,0,20.68692,-20.68692,391.6518,93.25024,0.201896,131.6997,16.0627,81,332.6292
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,58.38627,58.38627,0,0,0,58.38627,7.151888,0,0,0,4.175721,61.45923,58.38627,0,0,29.88253,291.864,0,57.28351,-57.28351,331.2697,78.87357,0.201896,64.22489,3.340576,0,296.0397
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,112.4703,112.4703,81,0,22.761,112.4703,0,0,0,0,0,33.12666,31.47033,0,0,93.53088,234.5804,0,33.12666,-33.12666,296.3511,70.55965,0.201896,123.7174,0,81,234.5804
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.3383,201.4538,68.7,0,68.7,361.5256,86.07736,0.2019066,0,0,81,201.4538
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,26.7061,26.7061,0,0,0,26.7061,0,0,3.552714E-15,0,0,28.11169,26.7061,0,0,61.63828,263.2838,0,28.11169,-28.11169,331.8933,79.02206,0.2019066,29.37671,0,0,263.2838
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,122.9301,122.9301,81,0,22.761,122.9301,0,0,0,0,0,44.137,41.93015,0,0,92.87349,235.1721,0,44.137,-44.137,285.3688,67.94482,0.2019066,135.2232,0,81,235.1721
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,58.02144,58.02144,81,0,22.761,58.02144,0,0,0,0,0,0,0,22.97856,21.82963,141.9146,191.0351,21.82963,0,21.82963,306.0782,72.87563,0.2019349,63.82359,0,81,191.0351
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,82.66869,82.66869,81,0,22.761,82.66869,0,0,0,0,0,1.756515,1.668689,0,0,120.085,210.6818,0,1.756515,-1.756515,304.2267,72.43478,0.2019349,90.93555,0,81,210.6818
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,52.56552,52.56552,81,0,22.761,52.56552,0,0,0,0,0,0,0,28.43448,27.01276,122.0366,208.9252,27.01276,0,27.01276,329.8533,78.53633,0.20197,57.82207,0,81,208.9252
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,93.86834,93.86834,81,0,22.761,93.86834,0,0,0,0,0,13.54562,12.86834,0,0,95.02389,233.2367,0,13.54562,-13.54562,315.5749,75.13673,0.20197,103.2552,0,81,233.2367
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,54.68381,54.68381,81,0,22.761,54.68381,0,0,0,0,0,0,0,26.31619,25.00038,110.0746,219.6911,25.00038,0,25.00038,339.2924,80.78374,0.2020024,60.15219,0,81,219.6911
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,83.6694,83.6694,81,0,22.761,83.6694,0,0,0,0,0,2.809888,2.669394,0,0,85.0742,242.1915,0,2.809888,-2.809888,336.3305,80.07853,0.2020024,92.03633,0,81,242.1915
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,17.38725,17.38725,0,0,0,17.38725,0,0,3.552714E-15,0,0,18.30236,17.38725,0,0,88.1963,239.3816,0,18.30236,-18.30236,317.0381,75.48512,0.2020024,19.12597,0,0,239.3816
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,93.08048,93.08048,81,0,22.761,93.08048,0,0,0,0,0,12.7163,12.08048,0,0,108.5323,221.0792,0,12.7163,-12.7163,303.6339,72.29366,0.2020024,102.3885,0,81,221.0792
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,23.11182,23.11182,81,0,22.761,23.11182,89.88389,0,0,0,20.77381,0,0,57.88818,54.99377,122.6615,208.3629,75.76757,0,75.76757,375.5134,89.40777,0.2020269,25.423,16.61904,81,229.1367
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,92.99707,92.99707,81,0,22.761,92.99707,49.64549,0,0,0,46.16885,12.6285,11.99707,0,0,46.8939,276.5537,33.54036,0,33.54036,407.3326,96.98375,0.202057,102.2968,36.93508,81,322.7226
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,4.737815,4.737815,0,0,0,4.737815,1581.336,56.58005,0,0,74.92077,4.987174,4.737815,0,0,13.35355,306.74,13.35355,0,13.35355,420.0009,100,0.2020198,5.211597,59.93661,0,381.6608
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020198,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,47.13475,47.13475,0,0,0,47.13475,198.6056,43.99673,0,0,93.61226,49.61552,47.13475,0,0,0,318.7582,0,0,0,420.0009,100,0.2020198,51.84822,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,150.3937,149.7,81,0,22.761,149.7,76.85686,42.73893,0.6937072,15.73308,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2020198,165.4331,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020198,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020198,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020198,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,41.08237,41.08237,0,0,0,41.08237,97.06377,0,7.105427E-15,0,39.8761,43.2446,41.08237,0,0,0,318.7582,0,3.368501,-3.368501,416.4501,99.15459,0.2020198,45.19061,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,17.44103,17.44103,0,0,0,17.44103,76.91609,0,0,0,13.41496,18.35898,17.44103,0,0,3.742779,315.3897,0,4.944022,-4.944022,411.2387,97.91377,0.2020198,19.18514,10.73197,0,328.8047
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,173.585,149.7,81,0,22.761,149.7,2.657088,0,23.88501,41.24351,3.977661,72.31579,68.7,0,0,9.236136,310.4457,0,68.33813,-68.33813,339.2039,80.76269,0.2020198,190.9435,3.182129,81,314.4234
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,105.3808,105.3808,81,0,22.761,105.3808,0,0,0,0,0,25.66403,24.38083,0,0,85.16739,242.1076,0,25.66403,-25.66403,312.1517,74.32169,0.2020198,115.9189,0,81,242.1076
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,106.5452,106.5452,81,0,22.761,106.5452,0,0,0,0,0,26.88973,25.54524,0,0,113.683,216.4435,0,26.88973,-26.88973,283.8074,67.57307,0.2020198,117.1998,0,81,216.4435
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,93.76485,93.76485,81,0,22.761,93.76485,0,0,0,0,0,13.43669,12.76485,0,0,143.5605,189.5538,0,13.43669,-13.43669,269.6439,64.20081,0.2020198,103.1413,0,81,189.5538
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,42.84517,42.84517,81,0,22.761,42.84517,0,0,0,0,0,0,0,38.15483,36.24709,158.4901,176.1171,36.24709,0,36.24709,304.0309,72.38817,0.2020666,47.12968,0,81,176.1171
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.243,208.7395,68.7,0,68.7,369.2055,87.90589,0.202077,0,0,81,208.7395
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.54302,270.5695,0,0,0,369.2055,87.90589,0.202077,0,0,0,270.5695
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,42.13883,42.13883,0,0,0,42.13883,0,0,7.105427E-15,0,0,44.35666,42.13883,0,0,53.54302,270.5695,0,44.35666,-44.35666,322.4494,76.77352,0.202077,46.35271,0,0,270.5695
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,91.01218,91.01218,81,0,22.761,91.01218,0,0,0,0,0,10.53913,10.01217,0,0,102.8282,226.2128,0,10.53913,-10.53913,311.3402,74.12848,0.202077,100.1134,0,81,226.2128
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,59.83725,59.83725,81,0,22.761,59.83725,0,0,0,0,0,0,0,21.16275,20.10461,114.5383,215.6737,20.10461,0,20.10461,330.4131,78.66964,0.202103,65.82098,0,81,215.6737
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,71.97851,71.97851,81,0,22.761,71.97851,0,0,0,0,0,0,0,9.021488,8.570415,94.43373,233.7679,8.570415,0,8.570415,338.5437,80.60549,0.2021141,79.17636,0,81,233.7679
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,23.82767,23.82767,0,0,0,23.82767,0,0,3.552714E-15,0,0,25.08176,23.82767,0,0,85.86332,241.4812,0,25.08176,-25.08176,312.1053,74.31062,0.2021141,26.21044,0,0,241.4812
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,112.8272,112.8272,81,0,22.761,112.8272,0,0,0,0,0,33.50237,31.82725,0,0,113.7319,216.3995,0,33.50237,-33.50237,276.7906,65.9024,0.2021141,124.11,0,81,216.3995
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,11.15105,11.15105,81,0,22.761,11.15105,30.83108,0,0,0,3.437989,0,0,69.84895,66.3565,150.9568,182.8971,69.79449,0,69.79449,343.0035,81.66734,0.2021549,12.26616,2.750391,81,186.3351
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,20.32413,20.32413,0,0,0,20.32413,30.0066,0,3.552714E-15,0,6.098581,21.39383,20.32413,0,0,81.1623,245.7122,0,15.29525,-15.29525,326.8809,77.82864,0.2021549,22.35655,4.878865,0,251.8107
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,39.35981,39.35981,0,0,0,39.35981,35.2701,0,0,0,13.88224,41.43139,39.35981,0,0,98.15701,230.4169,0,27.54914,-27.54914,297.8416,70.91452,0.2021549,43.2958,11.10579,0,244.2991
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,59.73784,59.73784,0,0,0,59.73784,18.22891,0,0,0,10.88956,62.88194,59.73784,0,0,128.7672,202.8678,0,51.99238,-51.99238,243.0368,57.86579,0.2021549,65.71162,8.711648,0,213.7573
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,186.5365,150.8754,6.940847,0,6.940847,249.6215,59.43356,0.2021356,0,5.552678,0,157.8162
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,179.5956,157.1222,15.41773,0,15.41773,264.248,62.91607,0.2020928,0,12.33419,0,172.5399
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,39.7417,39.7417,0,0,0,39.7417,106.5863,0,0,0,42.3592,41.83337,39.7417,0,0,164.1779,170.9981,0.52583,0,0.52583,264.7469,63.03484,0.2020913,43.71587,33.88736,0,213.3573
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,46.29148,46.29148,0,0,0,46.29148,64.68517,0,0,0,29.94373,48.72787,46.29148,0,0,163.6521,171.4714,0,18.78415,-18.78415,244.9466,58.32051,0.2020913,50.92063,23.95498,0,201.4151
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,176.2033,149.7,81,0,22.761,149.7,11.04232,0,26.50328,44.1236,16.53035,72.31579,68.7,0,0,184.5233,152.6872,0,55.78543,-55.78543,186.1436,44.31982,0.2020913,193.8236,13.22428,81,169.2176
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,71.49811,71.49811,81,0,22.761,71.49811,18.03424,0,0,0,12.89414,0,0,9.501894,9.0268,246.5072,96.90178,21.92094,0,21.92094,206.9396,49.27124,0.2021145,78.64792,10.31531,81,109.7959
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,42.3531,42.3531,81,0,22.761,42.3531,34.0112,0,0,0,14.40479,0,0,38.6469,36.71456,224.5862,116.6306,51.11935,0,51.11935,255.4357,60.81791,0.2021746,46.58841,11.52384,81,131.0354
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,128.4788,128.4788,81,0,22.761,128.4788,3.092266,0,0,0,3.972905,49.97765,47.47876,0,0,173.4669,162.638,0,46.00474,-46.00474,206.9425,49.27192,0.2021746,141.3266,3.178324,81,166.6109
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,27.33968,27.33968,81,0,22.761,27.33968,0,0,0,0,0,0,0,53.66032,50.97731,224.5833,116.6333,50.97731,0,50.97731,255.3038,60.7865,0.2022402,30.07364,0,81,116.6333
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,49.28068,49.28068,81,0,22.761,49.28068,0,0,0,0,0,0,0,31.71932,30.13335,173.6059,162.5129,30.13335,0,30.13335,283.8908,67.59291,0.2022789,54.20875,0,81,162.5129
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,80.32677,80.32677,81,0,22.761,80.32677,0,0,0,0,0,0,0,0.6732304,0.6395688,143.4726,189.6329,0.6395688,0,0.6395688,284.4975,67.73737,0.2022797,88.35944,0,81,189.6329
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,142.833,190.2085,68.7,0,68.7,349.6721,83.25509,0.2022898,0,0,81,190.2085
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,43.12458,43.12458,0,0,0,43.12458,0,0,7.105427E-15,0,0,45.3943,43.12458,0,0,74.13302,252.0385,0,45.3943,-45.3943,301.8223,71.8623,0.2022898,47.43704,0,0,252.0385
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,122.3795,122.3795,81,0,22.761,122.3795,0,0,0,0,0,43.55738,41.37951,0,0,124.5711,206.6442,0,43.55738,-43.55738,255.9088,60.93054,0.2022898,134.6175,0,81,206.6442
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,15.90203,15.90203,81,0,22.761,15.90203,0,0,0,0,0,0,0,65.09797,61.84307,172.9682,163.0868,61.84307,0,61.84307,314.5783,74.89944,0.2023524,17.49224,0,81,163.0868
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,77.78844,77.78844,81,0,22.761,77.78844,0,0,0,0,0,0,0,3.211559,3.050981,111.1252,218.7456,3.050981,0,3.050981,317.4727,75.58858,0.2023563,85.56728,0,81,218.7456
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,40.19311,40.19311,81,0,22.761,40.19311,0,0,0,0,0,0,0,40.80689,38.76654,108.0742,221.4915,38.76654,0,38.76654,354.2498,84.34503,0.2024059,44.21242,0,81,221.4915
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,26.83343,26.83343,0,0,0,26.83343,0,0,3.552714E-15,0,0,28.24571,26.83343,0,0,69.30762,256.3813,0,28.24571,-28.24571,324.4763,77.2561,0.2024059,29.51677,0,0,256.3813
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,21.49431,21.49431,0,0,0,21.49431,0,0,3.552714E-15,0,0,22.62559,21.49431,0,0,100.6917,228.1357,0,22.62559,-22.62559,300.6268,71.57767,0.2024059,23.64374,0,0,228.1357
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.8313,205.5101,0,0,0,300.6268,71.57767,0.2024059,0,0,0,205.5101
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,55.71294,55.71294,0,0,0,55.71294,1.678251,0,7.105427E-15,0,0.9350027,58.6452,55.71294,0,0,125.8313,205.5101,0,57.7102,-57.7102,239.7949,57.09391,0.2024059,61.28423,0.7480022,0,206.4451
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,89.91515,89.91515,81,0,22.761,89.91515,10.38576,0,0,0,9.338375,9.384375,8.915155,0,0,189.9537,147.7999,0,0.04599917,-0.04599917,239.7464,57.08237,0.2024059,98.90667,7.4707,81,157.1382
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,88.75704,88.75704,81,0,22.761,88.75704,9.667074,0,0,0,8.580209,8.165307,7.757041,0,0,190.0049,147.7539,0.414902,0,0.414902,240.14,57.17608,0.2024063,97.63274,6.864167,81,156.3341
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,51.94955,51.94955,81,0,22.761,51.94955,51.34146,0,0,0,26.67166,0,0,29.05045,27.59793,189.59,148.1273,54.26958,0,54.26958,291.6247,69.43431,0.2024651,57.1445,21.33733,81,174.7989
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,110.1335,110.1335,81,0,22.761,110.1335,20.28457,7.105427E-15,0,0,22.34011,30.66685,29.13351,0,0,135.3204,196.9699,0,8.326742,-8.326742,282.8475,67.34451,0.2024651,121.1469,17.87209,81,219.31
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,144.5723,188.6432,75.37825,0,75.37825,354.3576,84.37069,0.2024566,0,5.342601,81,195.3214
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,23.43732,23.43732,0,0,0,23.43732,88.01584,0,0,0,20.62856,24.67087,23.43732,0,0,69.19405,256.4836,0,4.04231,-4.04231,350.0966,83.35618,0.2024566,25.78106,16.50285,0,277.1122
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,40.90501,40.90501,0,0,0,40.90501,59.57531,0,0,0,24.36929,43.05791,40.90501,0,0,73.6855,252.4413,0,18.68862,-18.68862,330.3971,78.66582,0.2024566,44.99552,19.49543,0,276.8106
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,74.44226,74.44226,81,0,22.761,74.44226,16.49183,0,0,0,12.27689,0,0,6.557743,6.229856,94.45064,233.7527,18.50675,0,18.50675,347.9541,82.84606,0.2024754,81.88648,9.821514,81,246.0295
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,56.63105,56.63105,0,0,0,56.63105,36.8213,0,0,0,20.85229,59.61163,56.63105,0,0,75.94389,250.4087,0,38.75934,-38.75934,307.0982,73.11848,0.2024754,62.29416,16.68183,0,271.261
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,64.02531,64.02531,81,0,22.761,64.02531,23.92266,0,0,0,15.31656,0,0,16.97468,16.12595,119.0098,211.6494,31.4425,0,31.4425,336.9272,80.2206,0.2025094,70.42785,12.25324,81,226.9659
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,87.56732,239.9476,3.92023,0,3.92023,340.6462,81.10609,0.2024986,0,3.136184,0,243.8679
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,23.01789,23.01789,0,0,0,23.01789,0,0,0,0,0,24.22936,23.01789,0,0,83.64709,243.4758,0,24.22936,-24.22936,315.1063,75.02515,0.2024986,25.31968,0,0,243.4758
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,63.36136,63.36136,81,0,22.761,63.36136,0,0,0,0,0,0,0,17.63864,16.75671,110.5686,219.2465,16.75671,0,16.75671,331.0031,78.8101,0.2025199,69.69749,0,81,219.2465
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,106.1422,106.1422,81,0,22.761,106.1422,0,0,0,0,0,26.46543,25.14216,0,0,93.8119,234.3275,0,26.46543,-26.46543,303.106,72.16796,0.2025199,116.7564,0,81,234.3275
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,90.12817,90.12817,81,0,22.761,90.12817,0,0,0,0,0,9.608603,9.128173,0,0,123.2179,207.8621,0,9.608603,-9.608603,292.9777,69.75645,0.2025199,99.14099,0,81,207.8621
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,50.08708,50.08708,81,0,22.761,50.08708,0,0,0,0,0,0,0,30.91292,29.36727,133.8941,198.2535,29.36727,0,29.36727,320.8379,76.38983,0.2025574,55.09579,0,81,198.2535
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.5269,224.684,68.7,0,68.7,386.0125,91.90755,0.2025672,0,0,81,224.684
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,20.65296,20.65296,0,0,0,20.65296,0,0,3.552714E-15,0,0,21.73995,20.65296,0,0,35.82688,286.514,0,21.73995,-21.73995,363.0966,86.45139,0.2025672,22.71825,0,0,286.514
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,16.56831,16.56831,0,0,0,16.56831,0,0,3.552714E-15,0,0,17.44033,16.56831,0,0,59.98238,264.7741,0,17.44033,-17.44033,344.7128,82.07432,0.2025672,18.22514,0,0,264.7741
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,63.71758,63.71758,81,0,22.761,63.71758,0,0,0,0,0,0,0,17.28242,16.4183,79.36053,247.3338,16.4183,0,16.4183,360.2886,85.78283,0.2025881,70.08934,0,81,247.3338
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,32.14923,32.14923,0,0,0,32.14923,0,0,7.105427E-15,0,0,33.84129,32.14923,0,0,62.94223,262.1102,0,33.84129,-33.84129,324.6167,77.28954,0.2025881,35.36415,0,0,262.1102
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.358589,3.358589,0,0,0,3.358589,0,0,4.440892E-16,0,0,3.535357,3.358589,0,0,100.5437,228.2689,0,3.535357,-3.535357,320.8901,76.40227,0.2025881,3.694448,0,0,228.2689
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,50.13839,50.13839,0,0,0,50.13839,0,0,0,0,0,52.77726,50.13839,0,0,104.4718,224.7336,0,52.77726,-52.77726,265.258,63.15655,0.2025881,55.15223,0,0,224.7336
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,163.1132,171.9563,20.60631,0,20.60631,284.8069,67.81103,0.2025312,0,16.48505,0,192.5626
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,142.5069,190.502,33.23322,0,33.23322,316.3347,75.31763,0.2024396,0,26.58657,0,223.7352
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,20.8958,20.8958,0,0,0,20.8958,271.2272,0,0,0,56.67509,21.99557,20.8958,0,0,109.2737,220.4119,34.67952,0,34.67952,349.2346,83.15092,0.202344,22.98537,45.34007,0,277.087
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,72.54134,72.54134,70.05383,0,19.99162,72.54134,106.4395,0,0,0,77.21262,2.618424,2.487503,0,0,74.5942,251.6234,74.5942,0,74.5942,420.0009,100,0.2023292,79.79546,61.7701,81,328.8361
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,134.2142,134.2142,65.51422,0,18.8431,134.2142,61.53407,10.27169,0,0,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2023292,147.6357,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023292,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023292,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,9.723851,9.723851,0,0,0,9.723851,1118.938,98.56825,0,0,108.8039,10.23563,9.723851,0,0,0,318.7582,0,0,0,420.0009,100,0.2023292,10.69624,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,45.49485,45.49485,0,0,0,45.49485,192.1318,39.52074,0,0,87.41006,47.88932,45.49485,0,0,0,318.7582,0,0,0,420.0009,100,0.2023292,50.04433,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,108.4559,108.4559,49.33932,0,14.75085,108.4559,57.37629,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.2023292,119.3015,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,10.92453,10.92453,0,0,0,10.92453,240.0152,14.72103,0,0,26.22053,11.4995,10.92453,0,0,0,318.7582,0,0,0,420.0009,100,0.2023292,12.01698,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,125.0527,125.0527,81,0,22.761,125.0527,3.077412,0,0,0,3.848386,46.37124,44.05268,0,0,0,318.7582,0,42.52285,-42.52285,375.1778,89.32787,0.2023292,137.5579,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,10.45965,10.45965,0,0,0,10.45965,0,0,0,0,0,11.01015,10.45965,0,0,47.24761,276.2354,0,11.01015,-11.01015,363.5721,86.56461,0.2023292,11.50561,0,0,276.2354
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,17.67223,17.67223,0,0,0,17.67223,0,0,3.552714E-15,0,0,18.60235,17.67223,0,0,59.48112,265.2252,0,18.60235,-18.60235,343.9635,81.8959,0.2023292,19.43946,0,0,265.2252
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,14.99248,14.99248,0,0,0,14.99248,0,0,1.776357E-15,0,0,15.78156,14.99248,0,0,80.1504,246.6229,0,15.78156,-15.78156,327.3283,77.93515,0.2023292,16.49173,0,0,246.6229
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,81.03477,81.03477,81,0,22.761,81.03477,0,0,0,0,0,0.03660054,0.03477051,0,0,97.68546,230.8413,0,0.03660054,-0.03660054,327.2897,77.92596,0.2023292,89.13824,0,81,230.8413
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,42.65278,42.65278,81,0,22.761,42.65278,0,0,0,0,0,0,0,38.34722,36.42986,97.72613,230.8047,36.42986,0,36.42986,361.8501,86.15461,0.2023755,46.91806,0,81,230.8047
