Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,30.24622,30.24622,0,0,0,30.24622,0,0,3.552714E-15,0,0,31.83812,30.24622,0,0,61.29627,263.5916,0,31.83812,-31.83812,328.2898,78.16407,0.2023755,33.27084,0,0,263.5916
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,25.2799,25.2799,0,0,0,25.2799,0,0,0,0,0,26.61043,25.2799,0,0,96.67197,231.7535,0,26.61043,-26.61043,300.2399,71.48555,0.2023755,27.80789,0,0,231.7535
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,39.27297,39.27297,0,0,0,39.27297,0,0,7.105427E-15,0,0,41.33997,39.27297,0,0,126.2391,205.143,0,41.33997,-41.33997,256.6638,61.1103,0.2023755,43.20027,0,0,205.143
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,99.80236,99.80236,81,0,22.761,99.80236,0,0,0,0,0,19.79196,18.80236,0,0,172.1724,163.8031,0,19.79196,-19.79196,235.8012,56.14303,0.2023755,109.7826,0,81,163.8031
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,67.77409,67.77409,81,0,22.761,67.77409,0,0,0,0,0,0,0,13.22591,12.56462,194.1635,144.0111,12.56462,0,12.56462,247.721,58.98108,0.2023914,74.5515,0,81,144.0111
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.9540677,0.9540677,73.26986,0,20.80527,0.9540677,0,0,0,0,0,0,0,72.31579,68.7,181.5989,155.3193,68.7,0,68.7,312.8956,74.4988,0.202405,1.049474,0,81,155.3193
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,58.18704,58.18704,81,0,22.761,58.18704,0,0,0,0,0,0,0,22.81296,21.67231,112.8989,217.1493,21.67231,0,21.67231,333.4557,79.39407,0.2024325,64.00574,0,81,217.1493
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,49.16271,49.16271,81,0,22.761,49.16271,37.01749,0,0,0,18.1988,0,0,31.83729,30.24543,91.22655,236.6543,48.44423,0,48.44423,379.414,90.33648,0.2024868,54.07898,14.55904,81,254.8531
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,42.78231,280.2542,32.3912,0,32.3912,410.143,97.65289,0.2023979,0,25.91296,0,312.6454
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,26.94856,26.94856,0,0,0,26.94856,137.4092,0,0,0,37.02982,28.36691,26.94856,0,0,10.39111,309.4062,8.662907,0,8.662907,418.3613,99.60964,0.2023741,29.64342,29.62385,0,346.436
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.448418,1.448418,0,0,0,1.448418,3772.02,51.38177,0,0,54.63462,1.524651,1.448418,0,0,1.728206,317.2029,1.728206,0,1.728206,420.0009,100,0.2023694,1.59326,43.7077,0,371.8375
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,25.58749,25.58749,0,0,0,25.58749,279.7567,44.64852,0,0,71.58273,26.9342,25.58749,0,0,0,318.7582,0,0,0,420.0009,100,0.2023694,28.14624,57.26618,0,390.3409
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023694,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,102.4737,102.4737,64.11005,0,18.48784,102.4737,39.40795,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.2023694,112.7211,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,167.4739,149.7,81,0,22.761,149.7,49.18263,1.310605,17.7739,34.52129,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2023694,184.2213,58.90112,81,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,74.53325,74.53325,26.63431,0,9.006479,74.53325,67.64758,0,0,0,50.41994,50.41994,47.89894,0,0,0,318.7582,0,0,0,420.0009,100,0.2023694,81.98657,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023694,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023694,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,73.63987,73.63987,70.14938,0,20.01579,73.63987,4.989417,6.217249E-15,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.2023694,81.00386,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,83.35903,83.35903,81,0,22.761,83.35903,0,0,0,0,0,2.483188,2.359029,0,0,0,318.7582,0,2.483188,-2.483188,417.3833,99.37679,0.2023694,91.69493,0,81,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,38.16645,38.16645,0,0,0,38.16645,0,0,0,0,0,40.17522,38.16645,0,0,2.759098,316.275,0,40.17522,-40.17522,375.0349,89.29385,0.2023694,41.9831,0,0,316.275
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,112.5196,112.5196,81,0,22.761,112.5196,0,0,0,0,0,33.17851,31.51959,0,0,47.39822,276.0998,0,33.17851,-33.17851,340.0617,80.96691,0.2023694,123.7715,0,81,276.0998
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,77.66071,77.66071,81,0,22.761,77.66071,0,0,0,0,0,0,0,3.339289,3.172324,84.26324,242.9213,3.172324,0,3.172324,343.0712,81.68346,0.2023734,85.42678,0,81,242.9213
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,90.04671,90.04671,81,0,22.761,90.04671,0,0,0,0,0,9.522849,9.046706,0,0,81.09091,245.7764,0,9.522849,-9.522849,333.0333,79.29348,0.2023734,99.05138,0,81,245.7764
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,17.70731,17.70731,81,0,22.761,17.70731,0,0,0,0,0,0,0,63.29269,60.12806,91.67186,236.2536,60.12806,0,60.12806,390.0758,92.87499,0.2024399,19.47804,0,81,236.2536
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,13.81307,13.81307,0,0,0,13.81307,0,0,1.776357E-15,0,0,14.54007,13.81307,0,0,31.5438,290.3688,0,14.54007,-14.54007,374.7492,89.22581,0.2024399,15.19437,0,0,290.3688
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.69944,275.8287,0,0,0,374.7492,89.22581,0.2024399,0,0,0,275.8287
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,64.09084,64.09084,81,0,22.761,64.09084,0,0,0,0,0,0,0,16.90916,16.0637,47.69944,275.8287,16.0637,0,16.0637,389.9886,92.85423,0.2024602,70.49992,0,81,275.8287
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,71.28677,71.28677,81,0,22.761,71.28677,0,0,0,0,0,0,0,9.713231,9.227569,31.63574,290.2861,9.227569,0,9.227569,398.7426,94.93852,0.2024719,78.41544,0,81,290.2861
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,60.57643,60.57643,0,0,0,60.57643,0,0,7.105427E-15,0,0,63.76466,60.57643,0,0,22.40817,298.5909,0,63.76466,-63.76466,331.5287,78.93526,0.2024719,66.63407,0,0,298.5909
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,30.30409,30.30409,0,0,0,30.30409,0,0,3.552714E-15,0,0,31.89904,30.30409,0,0,93.25779,234.8262,0,31.89904,-31.89904,297.9042,70.92943,0.2024719,33.3345,0,0,234.8262
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,153.9203,149.7,81,0,22.761,149.7,9.186464,0,4.220252,19.61228,13.75214,72.31579,68.7,0,0,128.7012,202.9272,0,58.56365,-58.56365,236.1727,56.23148,0.2024719,169.3123,11.00171,81,216.6793
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,32.03114,32.03114,81,0,22.761,32.03114,117.6007,0,0,0,37.66885,0,0,48.96886,46.52042,193.7719,144.3635,84.18927,0,84.18927,316.0416,75.24786,0.2024723,35.23425,30.13508,81,182.0324
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,15.20894,15.20894,81,0,22.761,15.20894,291.5334,0,0,0,44.33913,0,0,65.79106,62.50151,109.5826,220.1339,106.8406,0,106.8406,417.3996,99.38065,0.2024108,16.72983,35.47131,81,264.473
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,47.58087,0,0,50.32284,0,0,0,0,2.741974,316.2904,2.741974,0,2.741974,420.0009,100,0.2024033,0,40.25827,0,366.6133
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,115.3204,115.3204,46.62039,0,14.06296,115.3204,77.98367,17.61529,0,0,89.93108,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2024033,126.8524,71.94486,81,408.6893
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2024033,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,123.7886,123.7886,55.08855,0,16.2054,123.7886,72.42979,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2024033,136.1674,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,22.64146,22.64146,0,0,0,22.64146,263.4828,35.82325,0,0,59.65637,23.83312,22.64146,0,0,0,318.7582,0,0,0,420.0009,100,0.2024033,24.90561,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,40.42358,40.42358,0,0,0,40.42358,56.61457,0,0,0,22.88564,42.55114,40.42358,0,0,0,318.7582,0,19.6655,-19.6655,399.2716,95.06447,0.2024033,44.46594,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,54.38656,54.38656,0,0,0,54.38656,10.9885,0,7.105427E-15,0,5.976269,57.24901,54.38656,0,0,21.85056,299.0927,0,51.27274,-51.27274,345.2254,82.19635,0.2024033,59.82521,4.781015,0,305.069
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,8.405233,8.405233,0,0,0,8.405233,97.42208,0,0,0,8.188553,8.847613,8.405233,0,0,78.82027,247.82,0,0.659061,-0.659061,344.5307,82.03094,0.2024033,9.245756,6.550842,0,256.0085
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,143.12,143.12,81,0,22.761,143.12,0.7896954,0,0,7.732024,1.130212,65.3895,62.12002,0,0,79.55256,247.1609,0,64.25928,-64.25928,276.7954,65.90354,0.2024033,157.432,0.9041698,81,248.2911
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,56.08387,56.08387,81,0,22.761,56.08387,0,0,0,0,0,0,0,24.91613,23.67033,150.9518,182.9016,23.67033,0,23.67033,299.2511,71.25011,0.2024332,61.69225,0,81,182.9016
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,148.2621,148.2621,81,0,22.761,148.2621,0,0,2.842171E-14,13.38834,0,70.80224,67.26213,0,0,127.2814,204.2049,0,70.80224,-70.80224,224.619,53.48059,0.2024332,163.0883,0,81,204.2049
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,41.98088,41.98088,81,0,22.761,41.98088,0,0,0,0,0,0,0,39.01912,37.06816,205.9506,133.4027,37.06816,0,37.06816,259.7849,61.85342,0.2024799,46.17897,0,81,133.4027
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,98.34205,98.34205,81,0,22.761,98.34205,0,0,0,0,0,18.25479,17.34205,0,0,168.8824,166.764,0,18.25479,-18.25479,240.5427,57.27195,0.2024799,108.1763,0,81,166.764
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,60.70129,60.70129,81,0,22.761,60.70129,0,0,0,0,0,0,0,20.29871,19.28377,189.1655,148.5092,19.28377,0,19.28377,258.8369,61.6277,0.2025042,66.77142,0,81,148.5092
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,74.22539,74.22539,81,0,22.761,74.22539,0,0,0,0,0,0,0,6.77461,6.435879,169.8818,165.8646,6.435879,0,6.435879,264.9425,63.08141,0.2025123,81.64793,0,81,165.8646
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,22.84406,22.84406,81,0,22.761,22.84406,0,0,0,0,0,0,0,58.15594,55.24814,163.4459,171.6569,55.24814,0,55.24814,317.3555,75.56067,0.2025819,25.12847,0,81,171.6569
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.1977,221.3803,68.7,0,68.7,382.53,91.07839,0.2025915,0,0,81,221.3803
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.959342,2.959342,0,0,0,2.959342,0,0,4.440892E-16,0,0,3.115096,2.959342,0,0,39.49774,283.2103,0,3.115096,-3.115096,379.2464,90.29658,0.2025915,3.255275,0,0,283.2103
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,48.4236,48.4236,0,0,0,48.4236,0,0,7.105427E-15,0,0,50.97221,48.4236,0,0,42.95895,280.0952,0,50.97221,-50.97221,325.517,77.50388,0.2025915,53.26595,0,0,280.0952
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,48.35172,48.35172,0,0,0,48.35172,0,0,7.105427E-15,0,0,50.89655,48.35172,0,0,99.59474,229.123,0,50.89655,-50.89655,271.8673,64.73018,0.2025915,53.1869,0,0,229.123
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.812994,1.812994,0,0,0,1.812994,0,0,2.220446E-16,0,0,1.908414,1.812994,0,0,156.1465,178.2264,0,1.908414,-1.908414,269.8557,64.25122,0.2025915,1.994293,0,0,178.2264
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,41.66911,41.66911,0,0,0,41.66911,54.72485,0,7.105427E-15,0,22.80336,43.86222,41.66911,0,0,158.2669,176.318,0,21.05886,-21.05886,247.6577,58.96599,0.2025915,45.83602,18.24269,0,199.1214
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,37.61913,37.61913,0,0,0,37.61913,118.5683,0,0,0,44.60438,39.59909,37.61913,0,0,181.6657,155.2591,5.005291,0,5.005291,252.4061,60.09657,0.2025779,41.38104,35.6835,0,199.8635
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,48.41386,48.41386,0,0,0,48.41386,99.4674,0,0,0,48.15601,50.96196,48.41386,0,0,176.6604,159.7639,0,2.805951,-2.805951,249.4484,59.39235,0.2025779,53.25525,38.52481,0,207.9199
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,179.7781,156.9579,41.14595,0,41.14595,288.4828,68.68626,0.2024658,0,32.91676,0,198.1039
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,27.05757,27.05757,0,0,0,27.05757,259.3532,0,0,0,70.17466,28.48165,27.05757,0,0,138.6321,193.9893,41.69302,0,41.69302,328.0363,78.10373,0.2023523,29.76332,56.13973,0,264.164
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,37.30212,37.30212,0,0,0,37.30212,150.0572,0,0,0,55.97453,39.26539,37.30212,0,0,96.93913,231.513,16.70914,0,16.70914,343.888,81.87793,0.2023068,41.03234,44.77963,0,287.4875
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,17.58761,17.58761,0,0,0,17.58761,357.6642,0,0,0,62.90458,18.51327,17.58761,0,0,80.22998,246.5512,44.3913,0,44.3913,386.0013,91.90488,0.2021862,19.34637,50.32366,0,309.4558
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,63.14577,63.14577,47.10416,0,14.18535,63.14577,83.49663,0,0,0,52.72459,16.88591,16.04162,0,0,35.83868,286.5034,35.83868,0,35.83868,420.0009,100,0.2021902,69.46035,42.17968,81,339.228
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,33.10508,33.10508,0,0,0,33.10508,219.6639,37.87247,0,0,72.71992,34.84746,33.10508,0,0,0,318.7582,0,0,0,420.0009,100,0.2021902,36.41559,58.17594,0,391.4781
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,24.42602,24.42602,0,0,0,24.42602,139.4525,8.351092,0,0,34.06269,25.7116,24.42602,0,0,0,318.7582,0,0,0,420.0009,100,0.2021902,26.86863,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021902,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021902,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,93.78761,93.78761,81,0,22.761,93.78761,0,0,0,0,0,13.46065,12.78761,0,0,0,318.7582,0,13.46065,-13.46065,405.8121,96.62173,0.2021902,103.1664,0,81,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,82.61974,82.61974,81,0,22.761,82.61974,0,0,0,0,0,1.704987,1.619738,0,0,14.95627,305.2976,0,1.704987,-1.704987,404.0149,96.19382,0.2021902,90.88171,0,81,305.2976
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,26.38172,26.38172,0,0,0,26.38172,0,0,3.552714E-15,0,0,27.77023,26.38172,0,0,16.8507,303.5926,0,27.77023,-27.77023,374.7425,89.22422,0.2021902,29.01989,0,0,303.5926
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,52.5355,52.5355,0,0,0,52.5355,0,0,0,0,0,55.30053,52.5355,0,0,47.70651,275.8224,0,55.30053,-55.30053,316.4506,75.34523,0.2021902,57.78905,0,0,275.8224
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,41.60849,41.60849,0,0,0,41.60849,0,0,0,0,0,43.79842,41.60849,0,0,109.1515,220.5218,0,43.79842,-43.79842,270.283,64.35297,0.2021902,45.76934,0,0,220.5218
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,56.3549,56.3549,0,0,0,56.3549,0,0,0,0,0,59.32095,56.3549,0,0,157.8165,176.7234,0,59.32095,-59.32095,207.7533,49.46496,0.2021902,61.99039,0,0,176.7234
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,35.53444,35.53444,0,0,0,35.53444,0,0,7.105427E-15,0,0,37.40468,35.53444,0,0,223.7286,117.4025,0,37.40468,-37.40468,168.3253,40.07736,0.2021902,39.08789,0,0,117.4025
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,46.94526,46.94526,0,0,0,46.94526,0,0,0,0,0,49.41606,46.94526,0,0,265.2894,79.9978,0,49.41606,-49.41606,116.2361,27.67522,0.2021902,51.63979,0,0,79.9978
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,9.270862,9.270862,0,0,0,9.270862,0,0,0,0,0,9.758802,9.270862,0,0,320.1961,30.58173,0,9.758802,-9.758802,105.9495,25.22601,0.2021902,10.19795,0,0,30.58173
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,85.72191,85.72191,81,0,22.761,85.72191,0,0,0,0,0,4.970432,4.721911,0,0,331.0392,20.82293,0,4.970432,-4.970432,100.7102,23.97856,0.2021902,94.29411,0,81,20.82293
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.487877,3.487877,75.80367,0,21.44633,3.487877,0,0,0,0,0,0,0,72.31579,68.7,336.5619,15.8525,68.7,0,68.7,165.8847,39.49628,0.2022134,3.836665,0,81,15.8525
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,267.8619,77.6825,69.87455,0,69.87455,232.1735,55.2793,0.2022202,0,0.9396383,81,78.85705
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,18.32706,18.32706,81,0,22.761,18.32706,49.82796,0,0,0,9.132002,0,0,62.67294,59.53929,197.9874,140.5696,68.6713,0,68.6713,297.3208,70.79053,0.2022629,20.15977,7.305601,81,149.7016
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,74.64457,74.64457,81,0,22.761,74.64457,11.78718,0,0,0,8.798492,0,0,6.355432,6.03766,129.3161,202.3738,14.83615,0,14.83615,311.3957,74.14167,0.2022781,82.10902,7.038794,81,211.1723
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,161.2191,149.7,81,0,22.761,149.7,6.055042,0,11.51915,27.64106,9.064397,72.31579,68.7,0,0,114.4799,215.7263,0,63.25139,-63.25139,244.7228,58.26722,0.2022781,177.3411,7.251518,81,224.7907
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,73.42178,73.42178,81,0,22.761,73.42178,34.00237,0,0,0,24.96514,0,0,7.578216,7.199305,184.7592,152.4749,32.16445,0,32.16445,275.2367,65.53242,0.2023088,80.76396,19.97211,81,177.44
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,23.30227,23.30227,81,0,22.761,23.30227,144.8332,7.105427E-15,0,0,33.74941,0,0,57.69773,54.81285,152.5948,181.4229,88.56226,0,88.56226,359.2542,85.53655,0.2022975,25.63249,26.99953,81,215.1723
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,13.67164,13.67164,0,0,0,13.67164,263.4933,0,0,0,36.02384,14.3912,13.67164,0,0,64.03255,261.1289,21.63264,0,21.63264,379.7768,90.42286,0.2022391,15.0388,28.81907,0,297.1528
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,55.50526,55.50526,0,0,0,55.50526,28.84863,0,7.105427E-15,0,16.01251,58.42659,55.50526,0,0,42.3999,280.5983,0,42.41409,-42.41409,335.0684,79.77803,0.2022391,61.05579,12.81001,0,296.6108
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.27376,1.27376,0,0,0,1.27376,2417.499,0,0,0,30.79313,1.3408,1.27376,0,0,89.52666,238.1842,29.45233,0,29.45233,363.0093,86.43062,0.2021595,1.401136,24.6345,0,268.9774
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,41.78441,41.78441,0,0,0,41.78441,63.57637,0,7.105427E-15,0,26.56501,43.98359,41.78441,0,0,60.07433,264.6913,0,17.41858,-17.41858,344.6485,82.05901,0.2021595,45.96285,21.25201,0,291.2563
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,17.62031,17.62031,0,0,0,17.62031,82.75252,3.552714E-15,0,0,14.58125,18.5477,17.62031,0,0,79.42831,247.2728,0,3.966445,-3.966445,340.4675,81.06354,0.2021595,19.38234,11.665,0,261.854
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,11.88498,11.88498,0,0,0,11.88498,113.8642,0,0,0,13.53273,12.5105,11.88498,0,0,83.83547,243.3063,1.022228,0,1.022228,341.4373,81.29443,0.2021567,13.07347,10.82618,0,256.839
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,72.64174,72.64174,81,0,22.761,72.64174,4.749369,0,0,0,3.450024,0,0,8.358265,7.940351,82.81324,244.2263,11.39038,0,11.39038,352.2432,83.86725,0.2021697,79.90591,2.760019,81,247.6763
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,6.636606,6.636606,0,0,0,6.636606,0,0,8.881784E-16,0,0,6.985901,6.636606,0,0,71.42287,254.4776,0,6.985901,-6.985901,344.8794,82.11398,0.2021697,7.300266,0,0,254.4776
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.4677,51.4677,0,0,0,51.4677,0,0,7.105427E-15,0,0,54.17653,51.4677,0,0,79.18497,247.4917,0,54.17653,-54.17653,287.7723,68.51707,0.2021697,56.61447,0,0,247.4917
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,67.11669,67.11669,81,0,22.761,67.11669,0,0,0,0,0,0,0,13.88331,13.18914,139.3811,193.3152,13.18914,0,13.18914,300.2846,71.49619,0.2021862,73.82836,0,81,193.3152
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,47.72206,47.72206,81,0,22.761,47.72206,0,0,0,0,0,0,0,33.27794,31.61404,126.192,205.1854,31.61404,0,31.61404,330.2763,78.63706,0.2022257,52.49427,0,81,205.1854
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,91.35847,91.35847,81,0,22.761,91.35847,0,0,0,0,0,10.90366,10.35847,0,0,94.57793,233.6381,0,10.90366,-10.90366,318.7829,75.90053,0.2022257,100.4943,0,81,233.6381
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.6931,222.7344,68.7,0,68.7,383.9574,91.41825,0.2022356,0,0,81,222.7344
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,113.5497,113.5497,81,0,22.761,113.5497,0,0,1.421085E-14,0,0,34.26289,32.54975,0,0,37.99311,284.5644,0,34.26289,-34.26289,347.8412,82.81915,0.2022356,124.9047,0,81,284.5644
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,83.23396,83.23396,81,0,22.761,83.23396,0,0,0,0,0,2.351531,2.233954,0,0,76.06299,250.3015,0,2.351531,-2.351531,345.3624,82.22898,0.2022356,91.55735,0,81,250.3015
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,48.69167,48.69167,0,0,0,48.69167,0,0,7.105427E-15,0,0,51.25439,48.69167,0,0,78.6758,247.95,0,51.25439,-51.25439,291.3355,69.36547,0.2022356,53.56084,0,0,247.95
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,82.42529,82.42529,81,0,22.761,82.42529,0,0,0,0,0,1.500312,1.425297,0,0,135.6251,196.6956,0,1.500312,-1.500312,289.7541,68.98893,0.2022356,90.66782,0,81,196.6956
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,67.04481,67.04481,81,0,22.761,67.04481,0,0,0,0,0,0,0,13.95519,13.25743,137.2921,195.1953,13.25743,0,13.25743,302.3312,71.98347,0.2022522,73.74929,0,81,195.1953
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,34.01582,34.01582,81,0,22.761,34.01582,3.170434,0,0,0,1.078449,0,0,46.98418,44.63498,124.0347,207.127,45.71342,0,45.71342,345.6988,82.30906,0.2023088,37.4174,0.8627592,81,208.2054
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,67.39013,67.39013,81,0,22.761,67.39013,10.50648,0,0,0,7.080329,0,0,13.60987,12.92937,78.32128,248.2691,20.0097,0,20.0097,364.6816,86.82878,0.2023311,74.12914,5.664264,81,255.3494
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,145.3253,145.3253,81,0,22.761,145.3253,10.59504,1.421085E-14,0,10.15779,15.39727,67.7108,64.32526,0,0,58.31157,266.2778,0,52.31353,-52.31353,309.5383,73.69946,0.2023311,159.8578,12.31781,81,281.6751
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,90.46728,90.46728,81,0,22.761,90.46728,56.52497,0,0,0,51.1366,9.965553,9.467276,0,0,116.4377,213.9643,41.17105,0,41.17105,348.5966,82.99902,0.2023665,99.514,40.90928,81,265.1009
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,170.7116,149.7,81,0,22.761,149.7,29.14708,0,21.01163,38.0828,43.63317,72.31579,68.7,0,0,75.26668,251.0182,0,28.68261,-28.68261,318.3625,75.80044,0.2023665,187.7828,34.90654,81,294.6514
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,34.28916,34.28916,81,0,22.761,34.28916,30.65431,0,0,0,10.51111,0,0,46.71084,44.3753,107.1362,222.3356,54.88641,0,54.88641,370.4323,88.19799,0.2024308,37.71807,8.408885,81,232.8467
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,51.21693,51.21693,0,0,0,51.21693,46.29483,0,0,0,23.7108,53.91256,51.21693,0,0,52.24984,271.7334,0,30.20177,-30.20177,338.5968,80.61813,0.2024308,56.33863,18.96864,0,295.4442
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,71.60899,71.60899,81,0,22.761,71.60899,49.47829,0,0,0,35.4309,0,0,9.391012,8.921462,85.80736,241.5316,44.35236,0,44.35236,380.6732,90.63629,0.2024723,78.76989,28.34472,81,276.9625
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,63.50989,63.50989,66.50059,0,19.09265,63.50989,60.31642,-4.440892E-16,0,0,38.30689,0,0,2.990696,2.841162,41.45499,281.4487,41.14806,0,41.14806,419.7097,99.93067,0.2025087,69.86088,30.64551,81,319.7556
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,22.23005,22.23005,0,0,0,22.23005,166.2086,13.24126,0,0,36.94825,23.40005,22.23005,0,0,0.3069399,318.482,0.3069399,0,0.3069399,420.0009,100,0.2025079,24.45306,29.5586,0,355.4302
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,30.26721,0,0,30.26721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2025079,0,24.21377,0,349.0255
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,43.02096,43.02096,0,0,0,43.02096,26.70522,0,0,0,11.48884,45.28522,43.02096,0,0,0,318.7582,0,33.79638,-33.79638,384.3763,91.51799,0.2025079,47.32306,9.191073,0,330.2471
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,81.24339,81.24339,81,0,22.761,81.24339,4.12946,0,0,0,3.354913,0.2562048,0.2433946,0,0,37.55153,284.9619,3.098708,0,3.098708,387.316,92.21792,0.2025106,89.36774,2.683931,81,288.3168
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,127.8529,127.8529,81,0,22.761,127.8529,0,0,1.421085E-14,0,0,49.31885,46.85291,0,0,34.45282,287.7507,0,49.31885,-49.31885,335.3294,79.84017,0.2025106,140.6382,0,81,287.7507
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,46.74863,46.74863,81,0,22.761,46.74863,0,0,0,0,0,0,0,34.25137,32.5388,89.25155,238.4318,32.5388,0,32.5388,366.1984,87.18992,0.2025509,51.42349,0,81,238.4318
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,7.690768,7.690768,0,0,0,7.690768,0,0,8.881784E-16,0,0,8.095545,7.690768,0,0,56.71275,267.7167,0,8.095545,-8.095545,357.6649,85.15815,0.2025509,8.459845,0,0,267.7167
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.7078,259.6212,0,0,0,357.6649,85.15815,0.2025509,0,0,0,259.6212
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,67.65516,67.65516,81,0,22.761,67.65516,0,0,0,0,0,0,0,13.34484,12.6776,65.7078,259.6212,12.6776,0,12.6776,369.692,88.02172,0.2025667,74.42068,0,81,259.6212
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,16.88954,16.88954,0,0,0,16.88954,0,0,3.552714E-15,0,0,17.77846,16.88954,0,0,53.0302,271.031,0,17.77846,-17.77846,350.9518,83.55979,0.2025667,18.57849,0,0,271.031
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.78405,253.2526,0,0,0,350.9518,83.55979,0.2025667,0,0,0,253.2526
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,124.9857,124.9857,81,0,22.761,124.9857,0,0,0,0,0,46.30071,43.98567,0,0,72.78405,253.2526,0,46.30071,-46.30071,302.1466,71.93952,0.2025667,137.4842,0,81,253.2526
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,124.2293,206.9519,68.7,0,68.7,367.3211,87.45724,0.2025762,0,0,81,206.9519
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,35.28995,35.28995,0,0,0,35.28995,0,0,7.105427E-15,0,0,37.14732,35.28995,0,0,55.52928,268.7819,0,37.14732,-37.14732,328.1644,78.13423,0.2025762,38.81895,0,0,268.7819
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.8801,37.8801,0,0,0,37.8801,0,0,7.105427E-15,0,0,39.87379,37.8801,0,0,96.80408,231.6346,0,39.87379,-39.87379,286.1338,68.12695,0.2025762,41.66811,0,0,231.6346
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,141.1083,191.7608,0.8752444,0,0.8752444,286.9641,68.32465,0.2025739,0,0.7001955,0,192.636
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,123.9681,123.9681,81,0,22.761,123.9681,8.616135,0,1.421085E-14,0,10.68126,45.2296,42.96812,0,0,140.233,192.5485,0,34.54834,-34.54834,250.547,59.65392,0.2025739,136.3649,8.545008,81,203.2298
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,120.3006,120.3006,81,0,22.761,120.3006,25.05372,0,0,0,30.13976,41.369,39.30055,0,0,178.6201,158.0002,0,11.22924,-11.22924,238.7103,56.83567,0.2025739,132.3306,24.11181,81,188.1399
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,116.9237,116.9237,81,0,22.761,116.9237,39.10465,0,0,0,45.7226,37.8144,35.92368,0,0,191.097,146.7709,7.9082,0,7.9082,246.2127,58.62195,0.2025806,128.616,36.57808,81,192.4935
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,38.46474,38.46474,81,0,22.761,38.46474,163.5236,0,0,0,62.89893,0,0,42.53526,40.40849,183.1888,153.8883,103.3074,0,103.3074,344.2187,81.95667,0.2025296,42.31122,50.31915,81,216.7872
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,3.869161,3.869161,0,0,0,3.869161,2039.69,0,0,0,78.91888,4.072801,3.869161,0,0,79.88139,246.865,74.84608,0,74.84608,415.2239,98.86264,0.202329,4.256077,63.1351,0,325.7838
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,51.93394,51.93394,0,0,0,51.93394,62.17709,0,0,0,32.29101,54.6673,51.93394,0,0,5.035315,314.2264,0,22.37629,-22.37629,391.6372,93.24677,0.202329,57.12733,25.83281,0,346.5175
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,18.3651,18.3651,0,0,0,18.3651,248.3377,0,0,0,45.60746,19.33168,18.3651,0,0,29.89786,291.8502,26.27577,0,26.27577,416.5646,99.18185,0.2022586,20.20161,36.48596,0,337.4576
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,34.67044,34.67044,0,0,0,34.67044,119.3163,1.25019,0,0,41.36748,36.4952,34.67044,0,0,3.622085,315.4984,3.622085,0,3.622085,420.0009,100,0.2022489,38.13749,33.09398,0,356.8658
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,15.88563,15.88563,0,0,0,15.88563,212.212,16.98951,0,0,33.71123,16.72172,15.88563,0,0,0,318.7582,0,0,0,420.0009,100,0.2022489,17.4742,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,26.71159,26.71159,0,0,0,26.71159,97.0981,0,0,0,25.93645,28.11746,26.71159,0,0,0,318.7582,0,2.181017,-2.181017,417.7018,99.45262,0.2022489,29.38275,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,138.632,138.632,81,0,22.761,138.632,20.03702,7.105427E-15,0,2.795153,27.77771,60.66522,57.63196,0,0,2.423352,316.5772,0,32.88751,-32.88751,383.0354,91.19872,0.2022489,152.4951,22.22217,81,344.3549
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,49.60775,49.60775,0,0,0,49.60775,6.894173,0,0,0,3.420044,52.21869,49.60775,0,0,38.96503,283.6897,0,48.79865,-48.79865,331.5971,78.95153,0.2022489,54.56853,2.736036,0,287.1097
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,106.9404,106.9404,81,0,22.761,106.9404,0,0,0,0,0,27.30573,25.94045,0,0,93.18575,234.8911,0,27.30573,-27.30573,302.8143,72.0985,0.2022489,117.6345,0,81,234.8911
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,39.1614,39.1614,81,0,22.761,39.1614,0,0,0,0,0,0,0,41.8386,39.74667,123.5255,207.5853,39.74667,0,39.74667,340.5213,81.07634,0.2022982,43.07755,0,81,207.5853
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,42.31613,42.31613,0,0,0,42.31613,0,0,7.105427E-15,0,0,44.54329,42.31613,0,0,83.77879,243.3573,0,44.54329,-44.54329,293.5685,69.89713,0.2022982,46.54774,0,0,243.3573
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,65.97521,65.97521,81,0,22.761,65.97521,0,0,0,0,0,0,0,15.02479,14.27355,133.2713,198.814,14.27355,0,14.27355,307.1096,73.12119,0.2023158,72.57273,0,81,198.814
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.9978,211.6602,68.7,0,68.7,372.2842,88.63892,0.2023256,0,0,81,211.6602
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.29778,273.4902,0,0,0,372.2842,88.63892,0.2023256,0,0,0,273.4902
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.29778,273.4902,0,0,0,372.2842,88.63892,0.2023256,0,0,0,273.4902
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,31.62491,31.62491,0,0,0,31.62491,0,0,3.552714E-15,0,0,33.28938,31.62491,0,0,50.29778,273.4902,0,33.28938,-33.28938,337.1941,80.28415,0.2023256,34.7874,0,0,273.4902
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.28598,240.2009,0,0,0,337.1941,80.28415,0.2023256,0,0,0,240.2009
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,63.70806,63.70806,81,0,22.761,63.70806,0,0,0,0,0,0,0,17.29194,16.42734,87.28598,240.2009,16.42734,0,16.42734,352.7784,83.9947,0.2023459,70.07887,0,81,240.2009
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,18.3549,18.3549,0,0,0,18.3549,0,0,3.552714E-15,0,0,19.32095,18.3549,0,0,70.85863,254.9855,0,19.32095,-19.32095,332.4124,79.14565,0.2023459,20.19039,0,0,254.9855
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,92.32635,235.6645,0.6398274,0,0.6398274,333.0193,79.29017,0.2023442,0,0.511862,0,236.3043
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,125.3976,125.3976,81,0,22.761,125.3976,1.319116,0,0,0,1.65414,46.73427,44.39756,0,0,91.68653,236.2403,0,45.08013,-45.08013,285.5007,67.97623,0.2023442,137.9373,1.323312,81,237.8945
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,121.8411,121.8411,81,0,22.761,121.8411,3.478755,0,0,0,4.238553,42.99061,40.84108,0,0,141.7756,191.1602,0,38.75205,-38.75205,244.6525,58.25047,0.2023442,134.0252,3.390842,81,195.3988
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,73.15195,73.15195,81,0,22.761,73.15195,8.294855,0,0,0,6.067848,0,0,7.848049,7.455646,184.8334,152.4082,13.52349,0,13.52349,257.482,61.30511,0.2023586,80.46715,4.854279,81,158.476
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,0,12.53601,0,0,72.31579,68.7,171.3099,164.5793,81.23601,0,81.23601,334.5492,79.65442,0.2023348,0,10.02881,81,177.1153
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,31.98706,31.98706,81,0,22.761,31.98706,59.05477,0,0,0,18.88988,0,0,49.01294,46.56229,90.0739,237.6917,65.45218,0,65.45218,396.6426,94.43853,0.2023853,35.18577,15.11191,81,256.5816
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,12.84202,12.84202,0,0,0,12.84202,143.1779,0,0,0,18.38694,13.51791,12.84202,0,0,24.62172,296.5987,4.869024,0,4.869024,401.2618,95.53833,0.2023723,14.12622,14.70955,0,314.9856
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,122.7823,122.7823,81,0,22.761,122.7823,6.716429,7.105427E-15,0,0,8.246585,43.98134,41.78228,0,0,19.7527,300.9808,0,35.73476,-35.73476,363.594,86.56984,0.2023723,135.0605,6.597268,81,309.2274
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,42.77683,42.77683,0,0,0,42.77683,10.37197,0,7.105427E-15,0,4.436798,45.02825,42.77683,0,0,59.45799,265.246,0,40.59145,-40.59145,320.8069,76.38244,0.2023723,47.05452,3.549439,0,269.6828
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,72.07104,72.07104,81,0,22.761,72.07104,19.33396,0,0,0,13.93419,0,0,8.928958,8.482511,104.5596,224.6546,22.4167,0,22.4167,342.0732,81.44585,0.2023946,79.27814,11.14735,81,238.5888
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,37.68172,37.68172,0,0,0,37.68172,25.97351,0,7.105427E-15,0,9.787267,39.66497,37.68172,0,0,82.1429,244.8296,0,29.87771,-29.87771,310.5794,73.94732,0.2023946,41.4499,7.829813,0,254.6169
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,135.11,135.11,81,0,22.761,135.11,2.429959,0,0,0,3.283118,56.9579,54.11,0,0,115.3404,214.9519,0,53.67478,-53.67478,254.0012,60.47635,0.2023946,148.621,2.626494,81,218.235
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,28.28985,28.28985,81,0,22.761,28.28985,11.05648,0,0,0,3.127861,0,0,52.71015,50.07464,174.979,161.2771,53.2025,0,53.2025,304.4735,72.49355,0.2024589,31.11883,2.502288,81,164.405
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,93.25832,93.25832,81,0,22.761,93.25832,0,0,0,0,0,12.9035,12.25832,0,0,121.7765,209.1594,0,12.9035,-12.9035,290.872,69.25511,0.2024589,102.5842,0,81,209.1594
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,83.99622,83.99622,81,0,22.761,83.99622,0,0,0,0,0,3.153915,2.996219,0,0,136.1137,196.2559,0,3.153915,-3.153915,287.5475,68.46355,0.2024589,92.39584,0,81,196.2559
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,117.7407,117.7407,81,0,22.761,117.7407,0,0,0,0,0,38.67443,36.74071,0,0,139.6181,193.102,0,38.67443,-38.67443,246.7811,58.75728,0.2024589,129.5148,0,81,193.102
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,182.5897,154.4275,68.7,0,68.7,311.9556,74.275,0.2024685,0,0,81,154.4275
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,55.70352,55.70352,81,0,22.761,55.70352,0,0,0,0,0,0,0,25.29648,24.03165,113.8897,216.2575,24.03165,0,24.03165,334.7541,79.70319,0.202498,61.27388,0,81,216.2575
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.858,237.886,68.7,0,68.7,399.9286,95.2209,0.2025076,0,0,81,237.886
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,41.13602,41.13602,0,0,0,41.13602,0,0,0,0,0,43.30107,41.13602,0,0,21.158,299.716,0,43.30107,-43.30107,354.2852,84.35346,0.2025076,45.24962,0,0,299.716
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,8.084375,8.084375,0,0,0,8.084375,0,0,1.776357E-15,0,0,8.509869,8.084375,0,0,69.2703,256.4149,0,8.509869,-8.509869,345.3151,82.21771,0.2025076,8.892813,0,0,256.4149
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,16.70069,16.70069,0,0,0,16.70069,0,0,0,0,0,17.57968,16.70069,0,0,78.72572,247.9051,0,17.57968,-17.57968,326.7845,77.80567,0.2025076,18.37076,0,0,247.9051
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,37.53339,37.53339,0,0,0,37.53339,0,0,7.105427E-15,0,0,39.50883,37.53339,0,0,98.25869,230.3254,0,39.50883,-39.50883,285.1385,67.88998,0.2025076,41.28672,0,0,230.3254
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.132256,4.132256,0,0,0,4.132256,0,0,0,0,0,4.349743,4.132256,0,0,142.1574,190.8166,0,4.349743,-4.349743,280.5535,66.79831,0.2025076,4.545481,0,0,190.8166
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,49.53328,49.53328,0,0,0,49.53328,0.9529727,0,7.105427E-15,0,0.4720387,52.1403,49.53328,0,0,146.9904,186.4668,0,51.66826,-51.66826,226.0903,53.83092,0.2025076,54.48661,0.3776309,0,186.9389
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,11.25844,11.25844,0,0,0,11.25844,21.79731,0,1.776357E-15,0,2.454037,11.85099,11.25844,0,0,204.3996,134.7986,0,9.396953,-9.396953,216.1851,51.47253,0.2025076,12.38428,1.96323,0,137.2526
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,96.25611,96.25611,81,0,22.761,96.25611,7.765577,3.552714E-15,0,0,7.474843,16.05907,15.25611,0,0,214.8407,125.4016,0,8.584225,-8.584225,207.1365,49.31812,0.2025076,105.8817,5.979874,81,132.8765
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,90.29741,90.29741,81,0,22.761,90.29741,14.64264,0,0,0,13.22193,9.786749,9.297412,0,0,224.3787,116.8174,3.435177,0,3.435177,210.3954,50.09404,0.2025105,99.32716,10.57754,81,130.0393
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,14.82435,14.82435,81,0,22.761,14.82435,24.5268,0,0,0,3.63594,0,0,66.17564,62.86686,220.9435,119.9091,66.5028,0,66.5028,273.4855,65.11546,0.2025578,16.30679,2.908752,81,123.545
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,15.09267,15.09267,81,0,22.761,15.09267,47.08579,0,0,0,7.106502,0,0,65.90733,62.61197,154.4407,179.7616,69.71847,0,69.71847,339.6263,80.86324,0.2025966,16.60193,5.685201,81,186.8681
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,66.82357,66.82357,81,0,22.761,66.82357,30.95564,0,0,0,20.68566,0,0,14.17643,13.46761,84.72225,242.5082,34.15327,0,34.15327,372.0269,88.57765,0.2026305,73.50593,16.54853,81,263.1938
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,49.94343,49.94343,0,0,0,49.94343,47.91912,0,0,0,23.93246,52.57203,49.94343,0,0,50.56898,273.2462,0,28.63958,-28.63958,341.8381,81.38987,0.2026305,54.93777,19.14596,0,297.1786
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,119.661,119.661,81,0,22.761,119.661,21.55448,7.105427E-15,0,0,25.79232,40.69584,38.66105,0,0,82.39074,244.6066,0,14.90352,-14.90352,326.1284,77.64948,0.2026305,131.6272,20.63386,81,270.3989
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,71.09474,71.09474,81,0,22.761,71.09474,32.28159,0,0,0,22.95051,0,0,9.905256,9.409993,98.9502,229.703,32.3605,0,32.3605,356.8283,84.95895,0.2026614,78.20422,18.36041,81,252.6535
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,72.79203,72.79203,81,0,22.761,72.79203,12.8881,0,0,0,9.381509,0,0,8.207968,7.79757,66.5897,258.8275,17.17908,0,17.17908,373.1258,88.8393,0.2026789,80.07124,7.505207,81,268.209
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,69.30665,69.30665,81,0,22.761,69.30665,17.64024,0,0,0,12.22586,0,0,11.69335,11.10868,49.41062,274.2887,23.33454,0,23.33454,395.2629,94.11002,0.2027027,76.23731,9.780684,81,286.5145
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,15.89986,15.89986,0,0,0,15.89986,16.71404,0,0,0,2.657509,16.7367,15.89986,0,0,26.07608,295.2898,0,14.07919,-14.07919,380.4221,90.57652,0.2027027,17.48985,2.126007,0,297.9473
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.71962,281.2106,0,0,0,380.4221,90.57652,0.2027027,0,0,0,281.2106
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,117.7995,117.7995,81,0,22.761,117.7995,0,0,0,0,0,38.73628,36.79947,0,0,41.71962,281.2106,0,38.73628,-38.73628,339.5905,80.85472,0.2027027,129.5794,0,81,281.2106
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,71.78437,71.78437,81,0,22.761,71.78437,0,0,0,0,0,0,0,9.21563,8.754848,84.75993,242.4743,8.754848,0,8.754848,347.8961,82.83224,0.2027134,78.96281,0,81,242.4743
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.00508,250.3537,0,0,0,347.8961,82.83224,0.2027134,0,0,0,250.3537
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,10.60955,10.60955,0,0,0,10.60955,0,0,1.776357E-15,0,0,11.16795,10.60955,0,0,76.00508,250.3537,0,11.16795,-11.16795,336.124,80.02937,0.2027134,11.6705,0,0,250.3537
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,99.43021,99.43021,81,0,22.761,99.43021,0,0,0,0,0,19.40023,18.43022,0,0,88.41391,239.1857,0,19.40023,-19.40023,315.6744,75.16042,0.2027134,109.3732,0,81,239.1857
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,81.54382,81.54382,81,0,22.761,81.54382,0,0,0,0,0,0.5724401,0.5438181,0,0,109.9697,219.7855,0,0.5724401,-0.5724401,315.071,75.01675,0.2027134,89.6982,0,81,219.7855
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,30.75447,30.75447,81,0,22.761,30.75447,0,0,0,0,0,0,0,50.24553,47.73326,110.6058,219.213,47.73326,0,47.73326,360.3547,85.79858,0.2027716,33.82991,0,81,219.213
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,20.46137,20.46137,0,0,0,20.46137,0,0,3.552714E-15,0,0,21.53828,20.46137,0,0,62.87251,262.173,0,21.53828,-21.53828,337.6514,80.39303,0.2027716,22.5075,0,0,262.173
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,53.8479,53.8479,0,0,0,53.8479,0,0,7.105427E-15,0,0,56.68201,53.8479,0,0,86.80393,240.6347,0,56.68201,-56.68201,277.9033,66.16733,0.2027716,59.2327,0,0,240.6347
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,48.26878,48.26878,0,0,0,48.26878,0,0,0,0,0,50.80925,48.26878,0,0,149.7839,183.9527,0,50.80925,-50.80925,224.3457,53.41553,0.2027716,53.09566,0,0,183.9527
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,206.2387,133.1434,1.307743,0,1.307743,225.5863,53.71092,0.2027681,0,1.046195,0,134.4512
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,27.34516,27.34516,0,0,0,27.34516,71.71146,0,0,0,19.60962,28.78438,27.34516,0,0,204.9309,134.3204,0,9.174765,-9.174765,215.9153,51.40829,0.2027681,30.07968,15.68769,0,153.93
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,103.0005,103.0005,81,0,22.761,103.0005,45.8302,0,0,0,47.20534,23.15843,22.00051,0,0,215.1251,125.1456,24.04691,0,24.04691,238.7282,56.83992,0.2027884,113.3006,37.76427,81,172.351
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,27.65408,27.65408,81,0,22.761,27.65408,225.0716,0,0,0,62.24148,0,0,53.34592,50.67862,191.0782,146.7879,112.9201,0,112.9201,345.8536,82.34592,0.2027123,30.41949,49.79319,81,209.0293
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,9.016717,9.016717,0,0,0,9.016717,715.3725,0,0,0,64.50311,9.491281,9.016717,0,0,78.15808,248.416,55.01183,0,55.01183,398.0424,94.7718,0.2025668,9.918388,51.60249,0,312.9191
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,70.39536,70.39536,30.69619,0,10.03414,70.39536,92.24307,0,0,0,64.93484,41.78859,39.69916,0,0,23.14625,297.9266,23.14625,0,23.14625,420.0009,100,0.2025439,77.43489,51.94787,81,362.8615
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2025439,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2025439,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,25.581,25.581,0,0,0,25.581,163.2017,14.82125,0,0,41.74862,26.92737,25.581,0,0,0,318.7582,0,0,0,420.0009,100,0.2025439,28.1391,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,92.5973,92.5973,48.52455,0,14.54471,92.5973,50.10122,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.2025439,101.857,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,79.34216,79.34216,49.81742,0,14.87181,79.34216,39.17045,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.2025439,87.27638,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,58.52197,58.52197,0,0,0,58.52197,18.33375,0,0,0,10.72927,61.60208,58.52197,0,0,0,318.7582,0,50.8728,-50.8728,366.3762,87.23225,0.2025439,64.37417,8.58342,0,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,56.52534,267.8854,2.127666,0,2.127666,368.3947,87.71284,0.2025383,0,1.702133,0,270.0131
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,63.48515,63.48515,81,0,22.761,63.48515,0,0,0,0,0,0,0,17.51485,16.63911,54.39767,269.8003,16.63911,0,16.63911,384.1799,91.47123,0.2025586,69.83366,0,81,269.8003
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,184.4643,149.7,81,0,22.761,149.7,0,0,34.76429,53.21072,0,72.31579,68.7,0,0,37.75856,284.7755,0,72.31579,-72.31579,307.9524,73.32185,0.2025586,202.9107,0,81,284.7755
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.1094,212.4597,68.7,0,68.7,373.1269,88.83957,0.2025679,0,0,81,212.4597
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.212278,4.212278,0,0,0,4.212278,0,0,0,0,0,4.433977,4.212278,0,0,49.40944,274.2897,0,4.433977,-4.433977,368.4531,87.72675,0.2025679,4.633506,0,0,274.2897
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,7.802515,7.802515,0,0,0,7.802515,0,0,0,0,0,8.213174,7.802515,0,0,54.33608,269.8557,0,8.213174,-8.213174,359.7957,85.66546,0.2025679,8.582767,0,0,269.8557
