Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,90.93529,90.93529,81,0,22.761,90.93529,0,0,0,0,0,10.4582,9.935286,0,0,63.46183,261.6426,0,10.4582,-10.4582,348.7718,83.04073,0.2025679,100.0288,0,81,261.6426
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,26.7302,26.7302,0,0,0,26.7302,0,0,3.552714E-15,0,0,28.13705,26.7302,0,0,75.08205,251.1844,0,28.13705,-28.13705,319.1127,75.97906,0.2025679,29.40322,0,0,251.1844
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,55.2113,55.2113,0,0,0,55.2113,0,0,7.105427E-15,0,0,58.11716,55.2113,0,0,106.3454,223.0473,0,58.11716,-58.11716,257.8518,61.39317,0.2025679,60.73243,0,0,223.0473
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,20.95217,20.95217,0,0,0,20.95217,0,0,3.552714E-15,0,0,22.05491,20.95217,0,0,170.9201,164.9302,0,22.05491,-22.05491,234.6039,55.85796,0.2025679,23.04738,0,0,164.9302
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,61.1526,61.1526,0,0,0,61.1526,0,0,7.105427E-15,0,0,64.37116,61.1526,0,0,195.4255,142.8753,0,64.37116,-64.37116,166.7507,39.70248,0.2025679,67.26787,0,0,142.8753
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,67.27381,67.27381,81,0,22.761,67.27381,0,0,0,0,0,0,0,13.72619,13.03988,266.949,78.5041,13.03988,0,13.03988,179.1215,42.64788,0.2025838,74.00119,0,81,78.5041
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,60.60654,60.60654,81,0,22.761,60.60654,1.718679,0,0,0,1.041632,0,0,20.39346,19.37379,253.9091,90.23999,20.41542,0,20.41542,198.4892,47.25925,0.2026082,66.66719,0.8333053,81,91.28162
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,233.4937,108.6139,83.19181,0,83.19181,277.4119,66.05032,0.2025794,0,11.59345,81,123.1057
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,76.34788,76.34788,81,0,22.761,76.34788,56.27288,0,0,0,42.96315,0,0,4.652126,4.419519,150.3019,183.4865,47.38267,0,47.38267,322.3631,76.75296,0.2026208,83.98266,34.37052,81,226.4496
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,71.05348,71.05348,81,0,22.761,71.05348,50.87324,0,0,0,36.14721,0,0,9.946516,9.44919,102.9193,226.1309,45.5964,0,45.5964,365.6196,87.05212,0.2026625,78.15883,28.91777,81,262.2781
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,187.1628,149.7,81,0,22.761,149.7,39.14405,0,37.46285,56.17913,58.59865,72.31579,68.7,0,0,57.32285,267.1677,0,13.71714,-13.71714,351.1605,83.60947,0.2026625,205.8791,46.87892,81,325.7663
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,0,0,0,0,18.4857,0,0,91.04982,0,0,0,0,72.56412,253.4505,72.56412,0,72.56412,420.0009,100,0.2024715,0,72.83985,0,344.5003
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,56.82679,56.82679,0,0,0,56.82679,184.4778,45.01515,0,0,104.8328,59.81767,56.82679,0,0,0,318.7582,0,0,0,420.0009,100,0.2024715,62.50946,83.86626,0,423.591
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2024715,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,91.31185,91.31185,22.61185,0,7.988799,91.31185,90.55579,10.37239,0,0,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2024715,100.443,66.15054,81,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,25.87799,25.87799,0,0,0,25.87799,244.28,35.97476,0,0,63.21474,27.23999,25.87799,0,0,0,318.7582,0,0,0,420.0009,100,0.2024715,28.46579,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,98.25031,98.25031,61.4845,0,17.82358,98.25031,39.39006,0,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.2024715,108.0753,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,93.60782,93.60782,81,0,22.761,93.60782,12.40584,0,0,0,11.61284,13.27139,12.60782,0,0,0,318.7582,0,1.658547,-1.658547,418.2526,99.58375,0.2024715,102.9686,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,79.51267,79.51267,79.69622,0,22.43114,79.51267,2.074666,0,0,0,1.649622,0,0,0.1835475,0.1743701,1.84283,317.0997,1.823992,0,1.823992,419.983,99.99574,0.2024731,87.46394,1.319698,81,318.7493
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,14.37175,14.37175,0,0,0,14.37175,0,0,1.776357E-15,0,0,15.12815,14.37175,0,0,0.01883776,318.7413,0,15.12815,-15.12815,404.0365,96.19897,0.2024731,15.80892,0,0,318.7413
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,28.48044,28.48044,0,0,0,28.48044,0,0,3.552714E-15,0,0,29.97941,28.48044,0,0,16.8279,303.6131,0,29.97941,-29.97941,372.4354,88.67493,0.2024731,31.32848,0,0,303.6131
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.24366,42.24366,0,0,0,42.24366,0,0,0,0,0,44.46701,42.24366,0,0,50.13835,273.6337,0,44.46701,-44.46701,325.5631,77.51486,0.2024731,46.46803,0,0,273.6337
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,66.74351,66.74351,81,0,22.761,66.74351,0,0,0,0,0,0,0,14.2565,13.54367,99.54613,229.1667,13.54367,0,13.54367,338.4117,80.57406,0.2024896,73.41785,0,81,229.1667
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.61696,40.61696,0,0,0,40.61696,0,0,7.105427E-15,0,0,42.7547,40.61696,0,0,86.00246,241.356,0,42.7547,-42.7547,293.3443,69.84375,0.2024896,44.67866,0,0,241.356
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,87.90388,87.90388,81,0,22.761,87.90388,0,0,0,0,0,7.267244,6.903882,0,0,133.5077,198.6013,0,7.267244,-7.267244,285.684,68.01986,0.2024896,96.69427,0,81,198.6013
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,10.90994,10.90994,81,0,22.761,10.90994,0,0,0,0,0,0,0,70.09006,66.58556,141.5824,191.3341,66.58556,0,66.58556,348.8526,83.05997,0.2025362,12.00093,0,81,191.3341
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,58.4789,58.4789,0,0,0,58.4789,0,0,7.105427E-15,0,0,61.55674,58.4789,0,0,74.99684,251.2611,0,61.55674,-61.55674,283.9661,67.61084,0.2025362,64.32679,0,0,251.2611
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,23.34138,23.34138,0,0,0,23.34138,0,0,3.552714E-15,0,0,24.56987,23.34138,0,0,143.3932,189.7043,0,24.56987,-24.56987,258.0672,61.44444,0.2025362,25.67551,0,0,189.7043
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,20.44082,20.44082,0,0,0,20.44082,0,0,3.552714E-15,0,0,21.51666,20.44082,0,0,170.6931,165.1345,0,21.51666,-21.51666,235.3866,56.04432,0.2025362,22.48491,0,0,165.1345
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.6005,143.6178,0,0,0,235.3866,56.04432,0.2025362,0,0,0,143.6178
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,22.73788,22.73788,0,0,0,22.73788,6.212595,0,0,0,1.412613,23.93461,22.73788,0,0,194.6005,143.6178,0,22.522,-22.522,211.6463,50.39189,0.2025362,25.01167,1.13009,0,145.0304
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,18.23135,18.23135,0,0,0,18.23135,77.94886,0,3.552714E-15,0,14.21113,19.19089,18.23135,0,0,219.6249,121.0958,0,4.979764,-4.979764,206.3972,49.1421,0.2025362,20.05448,11.3689,0,135.3069
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,91.52033,91.52033,81,0,22.761,91.52033,21.33554,0,0,0,19.52635,11.07403,10.52033,0,0,225.158,116.116,8.452318,0,8.452318,214.4158,51.05128,0.2025433,100.6724,15.62108,81,135.6424
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,121.541,121.541,81,0,22.761,121.541,35.00061,0,1.421085E-14,0,42.54008,42.6747,40.54096,0,0,216.7057,123.7231,0,0.1346195,-0.1346195,214.2739,51.01749,0.2025433,133.6951,34.03206,81,166.2632
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,91.51202,91.51202,81,0,22.761,91.51202,32.59056,0,0,0,29.82428,11.06528,10.51202,0,0,216.8552,123.5885,18.759,0,18.759,232.0702,55.25471,0.2025589,100.6632,23.85942,81,153.4128
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,102.8888,102.8888,81,0,22.761,102.8888,19.95872,3.552714E-15,0,0,20.53529,23.04089,21.88885,0,0,198.0963,140.4716,0,2.505596,-2.505596,229.4291,54.62587,0.2025589,113.1777,16.42823,81,161.0069
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,200.8802,137.966,91.12923,0,91.12923,315.8819,75.20982,0.2025094,0,17.94339,81,160.3952
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,65.11227,0,18.74141,0,0,0,0,0,47.89434,0,0,65.11227,61.85666,109.751,219.9823,109.751,0,109.751,420.0009,100,0.2023851,0,38.31548,81,267.8767
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,26.87145,26.87145,0,0,0,26.87145,162.4436,15.3652,0,0,43.65094,28.28574,26.87145,0,0,0,318.7582,0,0,0,420.0009,100,0.2023851,29.55859,34.92075,0,362.4091
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,20.18905,20.18905,0,0,0,20.18905,151.3808,9.310717,0,0,30.56235,21.25163,20.18905,0,0,0,318.7582,0,0,0,420.0009,100,0.2023851,22.20796,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,7.900602,7.900602,0,0,0,7.900602,288.4072,14.46948,0,0,22.78591,8.316423,7.900602,0,0,0,318.7582,0,0,0,420.0009,100,0.2023851,8.690662,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,122.3333,122.3333,81,0,22.761,122.3333,8.582438,0,0,0,10.49918,43.5087,41.33326,0,0,0,318.7582,0,33.00952,-33.00952,385.2057,91.71547,0.2023851,134.5666,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,31.66617,31.66617,0,0,0,31.66617,8.679896,0,3.552714E-15,0,2.748591,33.33281,31.66617,0,0,36.67725,285.7487,0,30.58422,-30.58422,352.9671,84.03963,0.2023851,34.83279,2.198873,0,288.4973
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,81.26939,81.26939,81,0,22.761,81.26939,0,0,0,0,0,0.283567,0.2693887,0,0,70.65971,255.1645,0,0.283567,-0.283567,352.6682,83.96846,0.2023851,89.39632,0,81,255.1645
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,64.8879,64.8879,81,0,22.761,64.8879,0,0,0,0,0,0,0,16.1121,15.30649,70.97479,254.8809,15.30649,0,15.30649,367.1893,87.42584,0.2024036,71.37669,0,81,254.8809
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,42.90207,42.90207,0,0,0,42.90207,0,0,7.105427E-15,0,0,45.16007,42.90207,0,0,55.6683,268.6568,0,45.16007,-45.16007,319.5864,76.09184,0.2024036,47.19227,0,0,268.6568
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,9.264695,9.264695,0,0,0,9.264695,0,0,1.776357E-15,0,0,9.752311,9.264695,0,0,105.8462,223.4967,0,9.752311,-9.752311,309.3065,73.64426,0.2024036,10.19116,0,0,223.4967
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,59.23603,59.23603,0,0,0,59.23603,0,0,7.105427E-15,0,0,62.35371,59.23603,0,0,116.6821,213.7444,0,62.35371,-62.35371,243.5799,57.99511,0.2024036,65.15963,0,0,213.7444
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.964,151.3907,0,0,0,243.5799,57.99511,0.2024036,0,0,0,151.3907
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.964,151.3907,0,0,0,243.5799,57.99511,0.2024036,0,0,0,151.3907
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,55.16137,55.16137,0,0,0,55.16137,0,0,7.105427E-15,0,0,58.0646,55.16137,0,0,185.964,151.3907,0,58.0646,-58.0646,182.3745,43.42241,0.2024036,60.67751,0,0,151.3907
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,14.04927,14.04927,0,0,0,14.04927,0,0,1.776357E-15,0,0,14.78871,14.04927,0,0,250.4802,93.32606,0,14.78871,-14.78871,166.7858,39.71083,0.2024036,15.4542,0,0,93.32606
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.9121,78.53735,0,0,0,166.7858,39.71083,0.2024036,0,0,0,78.53735
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,26.19469,26.19469,0,0,0,26.19469,0,0,0,0,0,27.57335,26.19469,0,0,266.9121,78.53735,0,27.57335,-27.57335,137.7209,32.79063,0.2024036,28.81416,0,0,78.53735
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,22.99795,22.99795,0,0,0,22.99795,6.791925,0,3.552714E-15,0,1.562003,24.20836,22.99795,0,0,297.5491,50.964,0,22.64636,-22.64636,113.8496,27.10699,0.2024036,25.29774,1.249603,0,52.526
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,35.78241,35.78241,81,0,22.761,35.78241,23.53519,0,0,0,8.421459,0,0,45.21759,42.95671,322.7118,28.31764,51.37817,0,51.37817,162.5912,38.71211,0.2024625,39.36065,6.737167,81,36.7391
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,19.01669,19.01669,81,0,22.761,19.01669,118.395,0,0,0,22.5148,0,0,61.98331,58.88415,271.3336,74.55799,81.39895,0,81.39895,239.813,57.09822,0.2024703,20.91835,18.01184,81,97.07279
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,81.71709,81.71709,81,0,22.761,81.71709,43.58539,0,0,0,35.61671,0.7548251,0.7170839,0,0,189.9346,147.817,34.86189,0,34.86189,272.8859,64.9727,0.2024993,89.88879,28.49337,81,183.4337
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,46.50944,46.50944,81,0,22.761,46.50944,103.4023,0,0,0,48.09182,0,0,34.49056,32.76603,155.0728,179.1927,80.85784,0,80.85784,349.5944,83.2366,0.2025084,51.16039,38.47345,81,227.2846
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,14.85923,14.85923,0,0,0,14.85923,155.2465,0,0,0,23.06843,15.64129,14.85923,0,0,74.21492,251.9648,7.427133,0,7.427133,356.6404,84.91421,0.202489,16.34515,18.45474,0,275.0332
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,66.78779,258.6492,14.39984,0,14.39984,370.3013,88.16679,0.2024514,0,11.51987,0,273.0491
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,77.30453,77.30453,81,0,22.761,77.30453,40.33639,0,0,0,31.18186,0,0,3.695473,3.5107,52.38795,271.6091,34.69255,0,34.69255,403.2135,96.00303,0.2024816,85.03498,24.94548,81,302.7909
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,8.022216,8.022216,0,0,0,8.022216,188.0338,0,0,0,15.08448,8.444438,8.022216,0,0,17.69539,302.8324,6.640041,0,6.640041,409.5128,97.50285,0.2024643,8.824438,12.06758,0,317.9168
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,8.759429,0,0,19.81478,0,0,0,0,11.05535,308.8084,11.05535,0,11.05535,420.0009,100,0.2024354,0,15.85182,0,328.6232
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2826608,0.2826608,0,0,0,0.2826608,6811.232,18.95514,0,0,19.25268,0.2975377,0.2826608,0,0,0,318.7582,0,0,0,420.0009,100,0.2024354,0.3109269,15.40215,0,338.0109
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,88.50491,88.50491,81,0,22.761,88.50491,5.873961,0,0,0,5.198744,7.899906,7.50491,0,0,0,318.7582,0,2.701162,-2.701162,417.1536,99.32208,0.2024354,97.3554,4.158995,81,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,147.3663,147.3663,81,0,22.761,147.3663,1.783721,0,0,12.40289,2.628603,69.85923,66.36627,0,0,3.001291,316.0571,0,67.23063,-67.23063,346.2863,82.44894,0.2024354,162.1029,2.102883,81,318.6857
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,51.8118,51.8118,0,0,0,51.8118,0,0,7.105427E-15,0,0,54.53873,51.8118,0,0,77.70199,248.8264,0,54.53873,-54.53873,288.7974,68.76115,0.2024354,56.99298,0,0,248.8264
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,105.1839,105.1839,81,0,22.761,105.1839,0,0,0,0,0,25.45671,24.18387,0,0,138.3006,194.2877,0,25.45671,-25.45671,261.9637,62.37218,0.2024354,115.7023,0,81,194.2877
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,165.1914,149.7,81,0,22.761,149.7,0,0,15.4914,32.01054,0,72.31579,68.7,0,0,166.5858,168.831,0,72.31579,-72.31579,185.7361,44.2228,0.2024354,181.7105,0,81,168.831
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,63.24227,63.24227,81,0,22.761,63.24227,0,0,0,0,0,0,0,17.75773,16.86985,246.9367,96.51521,16.86985,0,16.86985,201.7403,48.0333,0.2024558,69.56649,0,81,96.51521
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,18.08768,18.08768,81,0,22.761,18.08768,0,0,0,0,0,0,0,62.91232,59.7667,230.0668,111.6981,59.7667,0,59.7667,258.4399,61.5332,0.2025198,19.89645,0,81,111.6981
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,84.85151,84.85151,81,0,22.761,84.85151,0,0,0,0,0,4.054217,3.851507,0,0,170.3001,165.4881,0,4.054217,-4.054217,254.1664,60.51569,0.2025198,93.33665,0,81,165.4881
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,11.10195,11.10195,81,0,22.761,11.10195,0,0,0,0,0,0,0,69.89805,66.40315,174.8048,161.4339,66.40315,0,66.40315,317.162,75.51461,0.2025664,12.21214,0,81,161.4339
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,36.45689,36.45689,81,0,22.761,36.45689,0,0,0,0,0,0,0,44.54311,42.31596,108.4017,221.1967,42.31596,0,42.31596,357.3064,85.07279,0.2026172,40.10258,0,81,221.1967
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,8.645405,8.645405,0,0,0,8.645405,0,0,0,0,0,9.100426,8.645405,0,0,66.08572,259.2811,0,9.100426,-9.100426,347.7137,82.78882,0.2026172,9.509945,0,0,259.2811
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,15.59512,15.59512,0,0,0,15.59512,0,0,0,0,0,16.41592,15.59512,0,0,76.1973,250.1806,0,16.41592,-16.41592,330.4099,78.66885,0.2026172,17.15463,0,0,250.1806
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,84.39551,84.39551,81,0,22.761,84.39551,0,0,0,0,0,3.57422,3.395509,0,0,94.4372,233.7647,0,3.57422,-3.57422,326.6423,77.77181,0.2026172,92.83506,0,81,233.7647
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,32.22445,32.22445,81,0,22.761,32.22445,4.886513,0,0,0,1.574652,0,0,48.77555,46.33678,98.40856,230.1905,47.91143,0,47.91143,372.0951,88.59388,0.202674,35.44689,1.259721,81,231.7652
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,109.8021,109.8021,81,0,22.761,109.8021,17.68929,3.552714E-15,0,0,19.42321,30.31796,28.80206,0,0,50.49713,273.3108,0,10.89476,-10.89476,360.611,85.85958,0.202674,120.7823,15.53856,81,292.734
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,78.41941,78.41941,81,0,22.761,78.41941,55.94478,0,0,0,43.87157,0,0,2.580591,2.451562,62.60242,262.416,46.32313,0,46.32313,404.5569,96.32289,0.2027131,86.26135,35.09725,81,306.2876
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,0,0,0,0,51.71558,0,0,67.99487,0,0,0,0,16.27929,304.1069,16.27929,0,16.27929,420.0009,100,0.2026708,0,54.3959,0,372.1017
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,131.2327,131.2327,62.53274,0,18.08878,131.2327,61.89145,8.906052,0,0,81.22184,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,144.356,64.97747,81,399.9801
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,46.7888,46.7888,0,0,0,46.7888,194.3898,41.70129,0,0,90.95267,49.25137,46.7888,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,51.46769,72.76213,0,409.7109
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,151.0518,149.7,81,0,22.761,149.7,79.423,46.58044,1.351849,16.45704,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,166.157,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,35.74609,35.74609,0,0,0,35.74609,344.3937,85.47984,0,0,123.1073,37.62747,35.74609,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,39.32071,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,34.11599,34.11599,0,0,0,34.11599,325.7397,75.21774,0,0,111.1293,35.91156,34.11599,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,37.52758,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,22.33434,22.33434,0,0,0,22.33434,388.1581,63.18272,0,0,86.69256,23.50983,22.33434,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,24.56778,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,14.02292,14.02292,0,0,0,14.02292,335.269,32.25353,0,0,47.0145,14.76097,14.02292,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,15.42521,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,63.08483,63.08483,60.80516,0,17.6517,63.08483,3.803845,0,0,0,2.399649,2.399649,2.279667,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,69.39331,1.919719,81,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,0,0,0,318.7582
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,0,0,0,318.7582
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,118.024,118.024,81,0,22.761,118.024,0,0,1.421085E-14,0,0,38.97267,37.02404,0,0,0,318.7582,0,38.97267,-38.97267,378.92,90.21887,0.2026708,129.8264,0,81,318.7582
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,69.09254,69.09254,81,0,22.761,69.09254,0,0,0,0,0,0,0,11.90746,11.31208,43.30297,279.7856,11.31208,0,11.31208,389.6516,92.77401,0.2026843,76.0018,0,81,279.7856
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,14.99113,14.99113,0,0,0,14.99113,0,0,1.776357E-15,0,0,15.78013,14.99113,0,0,31.99089,289.9664,0,15.78013,-15.78013,373.0179,88.81361,0.2026843,16.49024,0,0,289.9664
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,23.71401,23.71401,0,0,0,23.71401,0,0,3.552714E-15,0,0,24.96212,23.71401,0,0,49.52437,274.1863,0,24.96212,-24.96212,346.7055,82.54877,0.2026843,26.08541,0,0,274.1863
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,52.231,52.231,0,0,0,52.231,0,0,7.105427E-15,0,0,54.97999,52.231,0,0,77.26006,249.2242,0,54.97999,-54.97999,288.7515,68.75022,0.2026843,57.45409,0,0,249.2242
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.3489,194.2442,0,0,0,288.7515,68.75022,0.2026843,0,0,0,194.2442
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.3489,194.2442,0,0,0,288.7515,68.75022,0.2026843,0,0,0,194.2442
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,101.3648,101.3648,81,0,22.761,101.3648,0,0,0,0,0,21.43659,20.36476,0,0,138.3489,194.2442,0,21.43659,-21.43659,266.1554,63.3702,0.2026843,111.5012,0,81,194.2442
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,49.09241,49.09241,81,0,22.761,49.09241,0,0,0,0,0,0,0,31.90759,30.31221,162.1674,172.8076,30.31221,0,30.31221,294.912,70.21702,0.2027206,54.00165,0,81,172.8076
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,27.54885,27.54885,81,0,22.761,27.54885,4.172774,0,0,0,1.149551,0,0,53.45115,50.77859,131.8552,200.0886,51.92815,0,51.92815,344.1754,81.94637,0.2027821,30.30373,0.9196408,81,201.2381
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,0,0,0,0,0,0,0,0,18.38566,0,0,0,0,79.92701,246.8239,18.38566,0,18.38566,361.6176,86.09925,0.2027344,0,14.70853,0,265.2096
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,85.69903,85.69903,81,0,22.761,85.69903,50.72847,0,0,0,43.47381,4.946342,4.699025,0,0,61.54135,263.371,38.52747,0,38.52747,398.168,94.8017,0.2027661,94.26893,34.77905,81,306.8448
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,39.33828,39.33828,0,0,0,39.33828,182.168,7.239177,0,0,71.66177,41.40871,39.33828,0,0,23.01388,298.0457,23.01388,0,23.01388,420.0009,100,0.2027064,43.27211,57.32942,0,369.7075
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,78.30466,78.30466,20.25,0,7.39125,78.30466,101.7011,18.5265,0,0,79.63667,61.11018,58.05467,0,0,0,318.7582,0,0,0,420.0009,100,0.2027064,86.13513,63.70934,81,398.3949
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,35.99679,35.99679,0,0,0,35.99679,216.1082,39.90065,0,0,77.79201,37.89136,35.99679,0,0,0,318.7582,0,0,0,420.0009,100,0.2027064,39.59647,62.2336,0,396.5502
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,91.53519,91.53519,22.8352,0,8.045305,91.53519,92.7945,12.62384,0,0,84.93963,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2027064,100.6887,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027064,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,52.6233,52.6233,0,0,0,52.6233,163.5847,30.69073,0,0,86.08368,55.39295,52.6233,0,0,0,318.7582,0,0,0,420.0009,100,0.2027064,57.88564,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,23.80682,23.80682,0,0,0,23.80682,347.7243,57.72227,0,0,82.78208,25.05981,23.80682,0,0,0,318.7582,0,0,0,420.0009,100,0.2027064,26.1875,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,73.62051,73.62051,20.25,0,7.39125,73.62051,78.12882,1.339352,0,0,57.51883,56.17948,53.3705,0,0,0,318.7582,0,0,0,420.0009,100,0.2027064,80.98255,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,73.99684,73.99684,51.82733,0,15.38031,73.99684,31.53692,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.2027064,81.39653,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,19.38541,19.38541,0,0,0,19.38541,12.50748,0,0,0,2.424626,20.40569,19.38541,0,0,0,318.7582,0,17.98107,-17.98107,401.0471,95.48722,0.2027064,21.32395,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,83.22646,83.22646,81,0,22.761,83.22646,0,0,0,0,0,2.343639,2.226457,0,0,19.97896,300.7772,0,2.343639,-2.343639,398.5767,94.89902,0.2027064,91.5491,0,81,300.7772
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,22.20529,22.20529,0,0,0,22.20529,0,0,0,0,0,23.37399,22.20529,0,0,22.58301,298.4335,0,23.37399,-23.37399,373.9384,89.03277,0.2027064,24.42582,0,0,298.4335
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.55411,275.0595,0,0,0,373.9384,89.03277,0.2027064,0,0,0,275.0595
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,5.463985,5.463985,0,0,0,5.463985,0,0,8.881784E-16,0,0,5.751563,5.463985,0,0,48.55411,275.0595,0,5.751563,-5.751563,367.8757,87.58927,0.2027064,6.010384,0,0,275.0595
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.008866,1.008866,0,0,0,1.008866,0,0,0,0,0,1.061964,1.008866,0,0,54.94473,269.308,0,1.061964,-1.061964,366.7563,87.32275,0.2027064,1.109753,0,0,269.308
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,74.17754,74.17754,81,0,22.761,74.17754,0,0,0,0,0,0,0,6.822456,6.481333,56.12469,268.246,6.481333,0,6.481333,372.905,88.78673,0.2027141,81.5953,0,81,268.246
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,34.11672,34.11672,0,0,0,34.11672,0,0,0,0,0,35.91233,34.11672,0,0,49.64336,274.0792,0,35.91233,-35.91233,335.0501,79.77367,0.2027141,37.52839,0,0,274.0792
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,15.86127,15.86127,0,0,0,15.86127,0,0,1.776357E-15,0,0,16.69608,15.86127,0,0,89.54596,238.1669,0,16.69608,-16.69608,317.4509,75.58339,0.2027141,17.4474,0,0,238.1669
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,34.88846,34.88846,0,0,0,34.88846,0,0,0,0,0,36.7247,34.88846,0,0,108.0972,221.4708,0,36.7247,-36.7247,278.7397,66.36645,0.2027141,38.37731,0,0,221.4708
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,32.71068,32.71068,0,0,0,32.71068,0,0,0,0,0,34.43229,32.71068,0,0,148.9024,184.7461,0,34.43229,-34.43229,242.4448,57.72484,0.2027141,35.98174,0,0,184.7461
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,67.13082,67.13082,81,0,22.761,67.13082,0,0,0,0,0,0,0,13.86918,13.17572,187.1605,150.3138,13.17572,0,13.17572,254.9444,60.70093,0.2027298,73.8439,0,81,150.3138
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,78.69528,78.69528,81,0,22.761,78.69528,1.940953,0,0,0,1.527439,0,0,2.304719,2.189483,173.9848,162.172,3.716922,0,3.716922,258.4706,61.54049,0.2027337,86.56481,1.221951,81,163.6994
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,170.2678,165.5172,87.49696,0,87.49696,341.4775,81.304,0.202694,0,15.03757,81,184.3141
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,33.40668,33.40668,0,0,0,33.40668,148.7812,0,0,0,49.70287,35.16492,33.40668,0,0,82.77087,244.2644,14.53795,0,14.53795,355.2694,84.58778,0.2026564,36.74734,39.76229,0,293.9673
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,159.1694,149.7,81,0,22.761,149.7,56.12023,0,9.469366,25.3863,84.01198,72.31579,68.7,0,0,68.23293,257.3486,11.69619,0,11.69619,366.3654,87.22968,0.2026261,175.0863,67.20959,81,341.3606
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,84.02207,84.02207,43.98576,0,13.3964,84.02207,117.4456,0,0,0,98.68022,42.14348,40.03631,0,0,56.53674,267.8752,56.53674,0,56.53674,420.0009,100,0.202565,92.42428,78.94418,81,366.5554
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,108.0443,108.0443,39.34426,0,12.2221,108.0443,107.6919,44.03917,0,0,116.3549,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.202565,118.8487,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.202565,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,50.12071,50.12071,0,0,0,50.12071,159.8763,27.37251,0,0,80.13115,52.75864,50.12071,0,0,0,318.7582,0,0,0,420.0009,100,0.202565,55.13278,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,51.81224,51.81224,0,0,0,51.81224,154.9174,25.72696,0,0,80.26616,54.5392,51.81224,0,0,0,318.7582,0,0,0,420.0009,100,0.202565,56.99346,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,18.15588,18.15588,0,0,0,18.15588,257.8434,27.70227,0,0,46.81372,19.11145,18.15588,0,0,0,318.7582,0,0,0,420.0009,100,0.202565,19.97147,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,36.27929,36.27929,0,0,0,36.27929,112.8101,2.737959,0,0,40.92668,38.18872,36.27929,0,0,0,318.7582,0,0,0,420.0009,100,0.202565,39.90721,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01430136,0.01430136,0,0,0,0.01430136,115540.7,16.50884,0,0,16.5239,0.01505406,0.01430136,0,0,0,318.7582,0,0,0,420.0009,100,0.202565,0.0157315,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,49.86632,49.86632,0,0,0,49.86632,4.536783,0,7.105427E-15,0,2.262327,52.49086,49.86632,0,0,0,318.7582,0,50.22853,-50.22853,367.0553,87.39395,0.202565,54.85295,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,59.91717,59.91717,0,0,0,59.91717,0,0,7.105427E-15,0,0,63.07071,59.91717,0,0,55.80948,268.5297,0,63.07071,-63.07071,300.5729,71.56484,0.202565,65.90889,0,0,268.5297
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,48.34148,48.34148,0,0,0,48.34148,0,0,0,0,0,50.88577,48.34148,0,0,125.888,205.459,0,50.88577,-50.88577,246.9346,58.79385,0.202565,53.17563,0,0,205.459
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,14.14797,14.14797,0,0,0,14.14797,0,0,1.776357E-15,0,0,14.8926,14.14797,0,0,182.4278,154.5732,0,14.8926,-14.8926,231.2365,55.05619,0.202565,15.56276,0,0,154.5732
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.9751,139.6806,0,0,0,231.2365,55.05619,0.202565,0,0,0,139.6806
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,29.32019,29.32019,0,0,0,29.32019,0,0,0,0,0,30.86336,29.32019,0,0,198.9751,139.6806,0,30.86336,-30.86336,198.7036,47.31029,0.202565,32.25221,0,0,139.6806
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.670943,2.670943,0,0,0,2.670943,0,0,0,0,0,2.811519,2.670943,0,0,233.2677,108.8173,0,2.811519,-2.811519,195.74,46.60468,0.202565,2.938038,0,0,108.8173
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,97.73749,97.73749,81,0,22.761,97.73749,0,0,0,0,0,17.61841,16.73749,0,0,236.3917,106.0057,0,17.61841,-17.61841,177.1686,42.18291,0.202565,107.5112,0,81,106.0057
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,55.7844,55.7844,81,0,22.761,55.7844,0,0,0,0,0,0,0,25.2156,23.95482,255.9677,88.38732,23.95482,0,23.95482,199.8941,47.59375,0.2025936,61.36283,0,81,88.38732
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,44.6193,44.6193,81,0,22.761,44.6193,0,0,0,0,0,0,0,36.3807,34.56166,232.0128,109.9467,34.56166,0,34.56166,232.6822,55.40041,0.2026347,49.08123,0,81,109.9467
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,24.79337,24.79337,81,0,22.761,24.79337,0,0,0,0,0,0,0,56.20663,53.3963,197.4512,141.0522,53.3963,0,53.3963,283.3384,67.46138,0.2026982,27.27271,0,81,141.0522
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,6.93983,6.93983,79.25562,0,22.31967,6.93983,0,0,0,0,0,0,0,72.31579,68.7,144.0549,189.1088,68.7,0,68.7,348.5129,82.9791,0.2027321,7.633813,0,81,189.1088
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,16.14047,16.14047,0,0,0,16.14047,8.863573,0,3.552714E-15,0,1.430623,16.98997,16.14047,0,0,75.35489,250.9388,0,15.55935,-15.55935,332.1119,79.07411,0.2027321,17.75452,1.144498,0,252.3694
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,118.7042,118.7042,81,0,22.761,118.7042,18.6475,0,0,0,22.13537,39.68864,37.7042,0,0,92.64305,235.3795,0,17.55327,-17.55327,313.6092,74.66869,0.2027321,130.5746,17.7083,81,257.5149
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,83.53027,83.53027,81,0,22.761,83.53027,52.16722,0,0,0,43.57542,2.663447,2.530275,0,0,112.1467,217.8262,40.91197,0,40.91197,352.4217,83.90975,0.2027656,91.8833,34.86034,81,261.4016
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,0,0,0,0,7.167101,0,0,78.40181,0,0,0,0,71.23471,254.647,71.23471,0,71.23471,420.0009,100,0.2025819,0,62.72145,0,333.0488
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,47.0478,47.0478,0,0,0,47.0478,183.1891,36.66244,0,0,86.18644,49.524,47.0478,0,0,0,318.7582,0,0,0,420.0009,100,0.2025819,51.75258,68.94915,0,404.9447
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,111.826,111.826,43.12595,0,13.17886,111.826,102.3557,42.14443,0,0,114.4602,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2025819,123.0085,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,11.04078,11.04078,0,0,0,11.04078,1137.352,113.9506,0,0,125.5725,11.62187,11.04078,0,0,0,318.7582,0,0,0,420.0009,100,0.2025819,12.14485,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,24.96722,24.96722,0,0,0,24.96722,450.6475,86.23287,0,0,112.5142,26.28129,24.96722,0,0,0,318.7582,0,0,0,420.0009,100,0.2025819,27.46395,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,99.99596,99.99596,31.29596,0,10.18588,99.99596,101.6946,29.37467,0,0,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2025819,109.9956,81.35236,81,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,86.91814,86.91814,35.16113,0,11.16376,86.91814,62.6809,0,1.421085E-14,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.2025819,95.60996,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,55.21604,55.21604,0,0,0,55.21604,82.83344,0,0,0,45.73734,58.12215,55.21604,0,0,0,318.7582,0,12.3848,-12.3848,406.9461,96.89174,0.2025819,60.73764,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,87.55674,87.55674,79.78111,0,22.45262,87.55674,25.06462,0,0,0,21.94577,8.184874,7.77563,0,0,13.76089,306.3734,13.76089,0,13.76089,420.0009,100,0.2025932,96.31242,17.55661,81,328.3192
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,10.96334,10.96334,0,0,0,10.96334,18.9106,0,1.776357E-15,0,2.073233,11.54036,10.96334,0,0,0,318.7582,0,9.467124,-9.467124,410.0216,97.624,0.2025932,12.05967,1.658586,0,320.8315
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1649985,0.1649985,0,0,0,0.1649985,0,0,0,0,0,0.1736826,0.1649985,0,0,10.51903,309.2911,0,0.1736826,-0.1736826,409.8385,97.58041,0.2025932,0.1814983,0,0,309.2911
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,83.35826,83.35826,81,0,22.761,83.35826,0,0,0,0,0,2.482377,2.358258,0,0,10.71201,309.1174,0,2.482377,-2.482377,407.2219,96.9574,0.2025932,91.69408,0,81,309.1174
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,43.09807,43.09807,0,0,0,43.09807,0,0,0,0,0,45.36639,43.09807,0,0,13.4702,306.635,0,45.36639,-45.36639,359.4015,85.57162,0.2025932,47.40788,0,0,306.635
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,35.74075,35.74075,0,0,0,35.74075,0,0,0,0,0,37.62185,35.74075,0,0,63.8773,261.2686,0,37.62185,-37.62185,319.7446,76.12952,0.2025932,39.31483,0,0,261.2686
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,69.5571,69.5571,81,0,22.761,69.5571,0,0,0,0,0,0,0,11.4429,10.87076,105.6794,223.6468,10.87076,0,10.87076,330.0575,78.58497,0.2026061,76.5128,0,81,223.6468
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,40.89396,40.89396,81,0,22.761,40.89396,0,0,0,0,0,0,0,40.10604,38.10074,94.80859,233.4305,38.10074,0,38.10074,366.203,87.19102,0.2026512,44.98336,0,81,233.4305
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,67.34986,67.34986,81,0,22.761,67.34986,0,0,0,0,0,0,0,13.65014,12.96763,56.70785,267.7212,12.96763,0,12.96763,378.5052,90.12011,0.2026666,74.08485,0,81,267.7212
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,70.29578,70.29578,81,0,22.761,70.29578,0,0,0,0,0,0,0,10.70422,10.16901,43.74022,279.392,10.16901,0,10.16901,388.1524,92.41705,0.2026787,77.32536,0,81,279.392
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,69.66026,69.66026,81,0,22.761,69.66026,0,0,0,0,0,0,0,11.33974,10.77276,33.57121,288.5441,10.77276,0,10.77276,398.3723,94.85036,0.2026914,76.62628,0,81,288.5441
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,41.65475,41.65475,0,0,0,41.65475,0,0,0,0,0,43.8471,41.65475,0,0,22.79846,298.2396,0,43.8471,-43.8471,352.1534,83.84589,0.2026914,45.82022,0,0,298.2396
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,26.55955,26.55955,0,0,0,26.55955,0,0,3.552714E-15,0,0,27.95742,26.55955,0,0,71.51746,254.3925,0,27.95742,-27.95742,322.6837,76.8293,0.2026914,29.2155,0,0,254.3925
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,66.99443,66.99443,81,0,22.761,66.99443,2.090464,0,0,0,1.400495,0,0,14.00557,13.30529,102.5813,226.4351,14.70579,0,14.70579,336.6349,80.15099,0.2027083,73.69387,1.120396,81,227.8356
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,11.70213,11.70213,0,0,0,11.70213,188.5729,0,0,0,22.06706,12.31804,11.70213,0,0,87.87547,239.6703,9.749022,0,9.749022,345.8836,82.35307,0.2026832,12.87235,17.65365,0,261.7374
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,87.12661,87.12661,81,0,22.761,87.12661,44.26209,0,0,0,38.56406,6.449063,6.12661,0,0,78.12645,248.4444,32.115,0,32.115,376.3506,89.60709,0.2027095,95.83927,30.85125,81,287.0085
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,104.8228,104.8228,81,0,22.761,104.8228,59.88071,0,0,0,62.76864,25.07663,23.8228,0,0,46.01145,277.3479,37.69201,0,37.69201,412.1083,98.12083,0.2027402,115.3051,50.21491,81,340.1165
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,97.4647,97.4647,28.7647,0,9.545469,97.4647,83.24476,0.4990199,0,0,81.13425,72.31579,68.7,0,0,8.319446,311.2707,8.319446,0,8.319446,420.0009,100,0.2027188,107.2112,64.9074,81,392.405
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,194.5124,149.7,81,0,22.761,149.7,71.31176,34.43792,44.8124,64.26363,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2027188,213.9636,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,101.5783,101.5783,32.87833,0,10.58622,101.5783,101.2286,30.51057,0,0,102.8264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2027188,111.7362,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,50.90522,50.90522,0,0,0,50.90522,148.4948,22.00716,0,0,75.59161,53.58445,50.90522,0,0,0,318.7582,0,0,0,420.0009,100,0.2027188,55.99575,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,55.96002,55.96002,0,0,0,55.96002,153.5914,27.0445,0,0,85.94978,58.90529,55.96002,0,0,0,318.7582,0,0,0,420.0009,100,0.2027188,61.55603,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,16.31824,16.31824,0,0,0,16.31824,522.5729,68.09761,0,0,85.27471,17.1771,16.31824,0,0,0,318.7582,0,0,0,420.0009,100,0.2027188,17.95007,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,11.59861,11.59861,0,0,0,11.59861,479.083,43.35789,0,0,55.56695,12.20906,11.59861,0,0,0,318.7582,0,0,0,420.0009,100,0.2027188,12.75847,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,97.81467,97.81467,77.06046,0,21.7643,97.81467,22.33463,7.105427E-15,0,0,21.84654,21.84654,20.75421,0,0,0,318.7582,0,0,0,420.0009,100,0.2027188,107.5961,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,90.94179,90.94179,81,0,22.761,90.94179,2.280933,3.552714E-15,0,0,2.074321,10.46504,9.941788,0,0,0,318.7582,0,8.390718,-8.390718,411.1562,97.89415,0.2027188,100.036,1.659457,81,320.8326
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,126.2094,126.2094,81,0,22.761,126.2094,0,0,0,0,0,47.58885,45.20941,0,0,9.323021,310.3675,0,47.58885,-47.58885,360.9932,85.95059,0.2027188,138.8304,0,81,310.3675
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,98.64261,98.64261,81,0,22.761,98.64261,0,0,0,0,0,18.57117,17.64261,0,0,62.19952,262.7787,0,18.57117,-18.57117,341.4174,81.28971,0.2027188,108.5069,0,81,262.7787
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,153.0692,149.7,81,0,22.761,149.7,0,0,3.369195,18.67611,0,72.31579,68.7,0,0,82.83415,244.2075,0,72.31579,-72.31579,265.1899,63.14033,0.2027188,168.3761,0,81,244.2075
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,68.19994,68.19994,81,0,22.761,68.19994,0,0,0,0,0,0,0,12.80006,12.16005,163.185,171.8917,12.16005,0,12.16005,276.726,65.887,0.2027332,75.01994,0,81,171.8917
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,102.6774,102.6774,81,0,22.761,102.6774,0,0,0,0,0,22.81835,21.67743,0,0,151.025,182.8358,0,22.81835,-22.81835,252.6733,60.16019,0.2027332,112.9452,0,81,182.8358
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,176.3787,160.0174,68.7,0,68.7,317.8479,75.67791,0.2027422,0,0,81,160.0174
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,60.17006,60.17006,81,0,22.761,60.17006,0,0,0,0,0,0,0,20.82994,19.78845,107.6787,221.8474,19.78845,0,19.78845,336.6208,80.14766,0.2027656,66.18706,0,81,221.8474
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,54.1775,54.1775,0,0,0,54.1775,0,0,7.105427E-15,0,0,57.02895,54.1775,0,0,87.89025,239.657,0,57.02895,-57.02895,276.507,65.83488,0.2027656,59.59525,0,0,239.657
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,18.51842,18.51842,0,0,0,18.51842,0,0,3.552714E-15,0,0,19.49308,18.51842,0,0,151.2558,182.6281,0,19.49308,-19.49308,255.9595,60.94262,0.2027656,20.37027,0,0,182.6281
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,112.5123,112.5123,81,0,22.761,112.5123,0,0,0,0,0,33.17083,31.51229,0,0,172.9147,163.135,0,33.17083,-33.17083,220.9944,52.61761,0.2027656,123.7635,0,81,163.135
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,56.00314,56.00314,81,0,22.761,56.00314,0,0,0,0,0,0,0,24.99686,23.74702,209.7712,129.9641,23.74702,0,23.74702,243.5228,57.9815,0.2027936,61.60345,0,81,129.9641
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,186.0242,151.3365,69.56233,0,69.56233,309.5154,73.694,0.2028003,0,0.6898648,81,152.1988
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,144.8406,144.8406,81,0,22.761,144.8406,17.28328,0,0,9.624637,25.0332,67.20061,63.84058,0,0,116.4619,213.9426,0,42.16741,-42.16741,265.0671,63.11108,0.2028003,159.3246,20.02656,81,238.9758
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,3.762229,3.762229,76.07802,0,21.51574,3.762229,1386.763,0,0,0,52.17318,0,0,72.31579,68.7,163.3145,171.7751,120.8732,0,120.8732,379.7374,90.4135,0.2026888,4.138452,41.73854,81,223.9483
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,131.6996,131.6996,81,0,22.761,131.6996,60.36091,0,0,0,79.49506,53.36798,50.69958,0,0,42.44135,280.561,26.12709,0,26.12709,404.5238,96.31499,0.2026858,144.8695,63.59605,81,360.0561
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,81.86115,0,0,98.17541,0,0,0,0,16.31426,304.0754,16.31426,0,16.31426,420.0009,100,0.2026441,0,78.54033,0,402.2508
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,38.42854,38.42854,0,0,0,38.42854,309.8109,78.60471,0,0,119.0558,40.45109,38.42854,0,0,0,318.7582,0,0,0,420.0009,100,0.2026441,42.27139,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026441,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,111.5622,111.5622,42.86219,0,13.11213,111.5622,89.56248,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2026441,122.7184,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,22.34268,22.34268,0,0,0,22.34268,311.8723,46.16201,0,0,69.68063,23.51861,22.34268,0,0,0,318.7582,0,0,0,420.0009,100,0.2026441,24.57695,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,48.47438,48.47438,0,0,0,48.47438,116.3005,5.350292,0,0,56.37596,51.02567,48.47438,0,0,0,318.7582,0,0,0,420.0009,100,0.2026441,53.32182,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,45.38629,45.38629,0,0,0,45.38629,89.46204,0,0,0,40.6035,47.77504,45.38629,0,0,0,318.7582,0,7.171544,-7.171544,412.4414,98.20013,0.2026441,49.92492,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,12.99095,0,0,20.95933,0,0,0,0,7.968382,311.5867,7.968382,0,7.968382,420.0009,100,0.2026237,0,16.76747,0,332.546
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026237,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,82.1428,82.1428,81,0,22.761,82.1428,0,0,0,0,0,1.202947,1.1428,0,0,0,318.7582,0,1.202947,-1.202947,418.7328,99.69809,0.2026237,90.35708,0,81,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,117.424,117.424,81,0,22.761,117.424,0,0,1.421085E-14,0,0,38.34103,36.42398,0,0,1.336608,317.5553,0,38.34103,-38.34103,378.3178,90.07549,0.2026237,129.1664,0,81,317.5553
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,149.6294,149.6294,81,0,22.761,149.6294,0,0,0,14.8923,0,72.24144,68.62936,0,0,43.93775,279.2143,0,72.24144,-72.24144,302.1687,71.94478,0.2026237,164.5923,0,81,279.2143
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,70.38107,70.38107,81,0,22.761,70.38107,0,0,0,0,0,0,0,10.61893,10.08798,124.206,206.9728,10.08798,0,10.08798,311.739,74.22342,0.2026356,77.41917,0,81,206.9728
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,34.85862,34.85862,81,0,22.761,34.85862,0,0,0,0,0,0,0,46.14138,43.83431,114.118,216.052,43.83431,0,43.83431,353.3239,84.12456,0.2026872,38.34448,0,81,216.052
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,5.332029,5.332029,0,0,0,5.332029,0,0,8.881784E-16,0,0,5.612662,5.332029,0,0,70.28371,255.5029,0,5.612662,-5.612662,347.4076,82.71593,0.2026872,5.865232,0,0,255.5029
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,54.13913,54.13913,0,0,0,54.13913,0,0,7.105427E-15,0,0,56.98856,54.13913,0,0,76.52001,249.8902,0,56.98856,-56.98856,287.3364,68.41328,0.2026872,59.55304,0,0,249.8902
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,78.59818,78.59818,81,0,22.761,78.59818,0,0,0,0,0,0,0,2.401826,2.281735,139.8406,192.9017,2.281735,0,2.281735,289.501,68.92867,0.2026899,86.45799,0,81,192.9017
