Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,23.11747,23.11747,81,0,22.761,23.11747,0,0,0,0,0,0,0,57.88253,54.9884,137.5589,194.9552,54.9884,0,54.9884,341.6676,81.34927,0.2027545,25.42922,0,81,194.9552
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,96.05303,96.05303,81,0,22.761,96.05303,0,0,0,0,0,15.8453,15.05303,0,0,82.5705,244.4448,0,15.8453,-15.8453,324.9652,77.37251,0.2027545,105.6583,0,81,244.4448
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,62.29039,62.29039,81,0,22.761,62.29039,0,0,0,0,0,0,0,18.70961,17.77413,100.1764,228.5995,17.77413,0,17.77413,341.8272,81.38727,0.2027754,68.51943,0,81,228.5995
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,126.228,126.228,81,0,22.761,126.228,1.059754,0,1.421085E-14,0,1.337707,47.60846,45.22804,0,0,82.40225,244.5962,0,46.27076,-46.27076,293.0535,69.77451,0.2027754,138.8508,1.070165,81,245.9339
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,139.1097,139.1097,81,0,22.761,139.1097,13.9191,0,0,3.320719,19.36283,61.16815,58.10975,0,0,133.8142,198.3254,0,41.80533,-41.80533,248.9869,59.28247,0.2027754,153.0207,15.49026,81,217.6883
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,118.123,118.123,81,0,22.761,118.123,43.89792,0,0,0,51.85352,39.07681,37.12297,0,0,180.2646,156.5201,12.77672,0,12.77672,261.1079,62.16843,0.2027857,129.9353,41.48282,81,208.3736
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,60.19466,60.19466,81,0,22.761,60.19466,129.9865,0,0,0,78.24491,0,0,20.80534,19.76507,167.4879,168.0192,98.00999,0,98.00999,354.0883,84.30658,0.2027505,66.21413,62.59593,81,246.2641
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,122.1208,122.1208,81,0,22.761,122.1208,81.59147,0,0,0,99.64019,43.28511,41.12085,0,0,69.47787,256.2281,56.35509,0,56.35509,407.5515,97.03587,0.2027043,134.3329,79.71215,81,355.8683
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,85.13142,85.13142,20.25,0,7.39125,85.13142,140.9036,38.53421,0,0,119.9532,68.29623,64.88142,0,0,13.12278,306.9477,13.12278,0,13.12278,420.0009,100,0.2026708,93.64455,95.96257,81,426.9009
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,52.56713,52.56713,0,0,0,52.56713,240.3224,70.99676,0,0,126.3306,55.33382,52.56713,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,57.82384,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,114.4584,114.4584,45.75835,0,13.84486,114.4584,93.90033,35.16099,0,0,107.4768,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,125.9042,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,73.80206,73.80206,20.25,0,7.39125,73.80206,102.9962,19.64276,0,0,76.01334,56.37058,53.55205,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,81.18226,60.81067,81,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,16.02994,16.02994,0,0,0,16.02994,304.9869,32.0156,0,0,48.88922,16.87362,16.02994,0,0,0,318.7582,0,0,0,420.0009,100,0.2026708,17.63293,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,130.9877,130.9877,81,0,22.761,130.9877,27.79118,0,0,0,36.40302,52.6186,49.98767,0,0,0,318.7582,0,16.21557,-16.21557,402.9081,95.93031,0.2026708,144.0864,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,121.2612,121.2612,81,0,22.761,121.2612,14.03838,0,0,0,17.02311,42.38019,40.26118,0,0,18.01731,302.5427,0,25.35708,-25.35708,376.1794,89.56635,0.2026708,133.3873,13.61849,81,319.5658
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,38.80187,38.80187,0,0,0,38.80187,4.668096,0,7.105427E-15,0,1.811309,40.84407,38.80187,0,0,46.19184,277.1856,0,39.03276,-39.03276,335.0353,79.77014,0.2026708,42.68206,1.449047,0,278.9969
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,87.37022,87.37022,81,0,22.761,87.37022,0,0,0,0,0,6.705489,6.370214,0,0,89.56158,238.1528,0,6.705489,-6.705489,327.9671,78.08724,0.2026708,96.10724,0,81,238.1528
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,11.41837,11.41837,81,0,22.761,11.41837,0,0,0,0,0,0,0,69.58163,66.10255,97.01212,231.4473,66.10255,0,66.10255,390.6775,93.01825,0.2027171,12.5602,0,81,231.4473
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.261344,3.261344,0,0,0,3.261344,0,0,4.440892E-16,0,0,3.432994,3.261344,0,0,30.90957,290.9396,0,3.432994,-3.432994,387.0587,92.15666,0.2027171,3.587478,0,0,290.9396
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,58.3812,58.3812,0,0,0,58.3812,0,0,7.105427E-15,0,0,61.45389,58.3812,0,0,34.72401,287.5066,0,61.45389,-61.45389,322.2807,76.73334,0.2027171,64.21931,0,0,287.5066
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,103.4976,103.4976,81,0,22.761,103.4976,0,0,0,0,0,23.68163,22.49755,0,0,103.0061,226.0527,0,23.68163,-23.68163,297.318,70.78986,0.2027171,113.8473,0,81,226.0527
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,48.29156,48.29156,81,0,22.761,48.29156,0,0,0,0,0,0,0,32.70844,31.07301,129.319,202.3711,31.07301,0,31.07301,326.7965,77.80853,0.2027535,53.12072,0,81,202.3711
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.24603,230.3368,68.7,0,68.7,391.971,93.32625,0.2027624,0,0,81,230.3368
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,50.01852,50.01852,0,0,0,50.01852,0,0,7.105427E-15,0,0,52.65107,50.01852,0,0,29.54602,292.1668,0,52.65107,-52.65107,336.4719,80.1122,0.2027624,55.02037,0,0,292.1668
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,79.95755,79.95755,81,0,22.761,79.95755,0,0,0,0,0,0,0,1.042453,0.9903306,88.04721,239.5157,0.9903306,0,0.9903306,337.4114,80.33589,0.2027635,87.9533,0,81,239.5157
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,60.9356,60.9356,0,0,0,60.9356,0,0,1.421085E-14,0,0,64.14273,60.9356,0,0,87.05688,240.407,0,64.14273,-64.14273,269.799,64.23774,0.2027635,67.02916,0,0,240.407
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.3266,176.2643,0,0,0,269.799,64.23774,0.2027635,0,0,0,176.2643
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,70.58706,70.58706,81,0,22.761,70.58706,0.86265,0,0,0,0.6089193,0,0,10.41294,9.892292,158.3266,176.2643,10.50121,0,10.50121,279.7614,66.60972,0.2027756,77.64577,0.4871354,81,176.8732
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,147.8254,185.7154,76.67877,0,76.67877,352.5052,83.92965,0.2027641,0,6.383018,81,193.6942
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,26.11164,26.11164,0,0,0,26.11164,27.64404,0,0,0,7.218311,27.48594,26.11164,0,0,71.14661,254.7263,0,20.26763,-20.26763,331.1413,78.84301,0.2027641,28.72281,5.774649,0,261.9446
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,64.92621,64.92621,81,0,22.761,64.92621,37.59843,0,0,0,24.41124,0,0,16.07379,15.2701,93.66619,234.4586,39.68134,0,39.68134,368.7863,87.80609,0.2028016,71.41883,19.52899,81,258.8699
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,68.83105,68.83105,81,0,22.761,68.83105,17.94019,0,0,0,12.34842,0,0,12.16895,11.5605,53.98485,270.1718,23.90892,0,23.90892,391.4683,93.20655,0.2028251,75.71416,9.878736,81,282.5203
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,145.5767,145.5767,81,0,22.761,145.5767,4.584326,0,0,10.43439,6.673711,67.97549,64.57672,0,0,30.07593,291.6899,0,61.30178,-61.30178,326.8506,77.8214,0.2028251,160.1344,5.338969,81,298.3636
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,125.5934,125.5934,81,0,22.761,125.5934,6.664371,0,0,0,8.370008,46.9404,44.59338,0,0,98.18903,230.3881,0,38.57039,-38.57039,286.1938,68.14124,0.2028251,138.1527,6.696007,81,238.7581
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,75.18239,75.18239,81,0,22.761,75.18239,12.18639,0,0,0,9.162016,0,0,5.817614,5.526733,141.045,191.8177,14.68875,0,14.68875,300.1288,71.45908,0.2028389,82.70062,7.329613,81,200.9797
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,130.5871,130.5871,81,0,22.761,130.5871,7.125557,0,2.842171E-14,0,9.305056,52.19691,49.58707,0,0,126.3563,205.0376,0,42.89186,-42.89186,254.9168,60.69435,0.2028389,143.6458,7.444045,81,214.3426
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,48.08716,48.08716,81,0,22.761,48.08716,32.28708,0,0,0,15.52594,0,0,32.91284,31.2672,174.0139,162.1457,46.79313,0,46.79313,299.3086,71.26382,0.2028878,52.89588,12.42075,81,177.6717
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,63.93547,63.93547,81,0,22.761,63.93547,7.544135,0,0,0,4.823378,0,0,17.06453,16.2113,127.2208,204.2596,21.03468,0,21.03468,319.2639,76.01506,0.2029105,70.32902,3.858702,81,209.0829
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,134.3467,134.3467,81,0,22.761,134.3467,1.96118,0,0,0,2.63478,56.15439,53.34667,0,0,106.1861,223.1908,0,53.51961,-53.51961,262.8493,62.58303,0.2029105,147.7813,2.107824,81,225.8255
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,165.6523,169.6711,69.96335,0,69.96335,329.2223,78.38611,0.202916,0,1.01068,81,170.9345
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,61.2707,61.2707,81,0,22.761,61.2707,0,0,0,0,0,0,0,19.7293,18.74283,95.68896,232.6382,18.74283,0,18.74283,347.0033,82.61967,0.2029378,67.39777,0,81,232.6382
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,80.66454,80.66454,81,0,22.761,80.66454,0,0,0,0,0,0,0,0.335457,0.3186842,76.94613,249.5067,0.3186842,0,0.3186842,347.3057,82.69166,0.2029382,88.731,0,81,249.5067
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,99.83242,99.83242,81,0,22.761,99.83242,0,0,0,0,0,19.8236,18.83242,0,0,76.62744,249.7935,0,19.8236,-19.8236,326.4098,77.71645,0.2029382,109.8157,0,81,249.7935
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,78.126,78.126,81,0,22.761,78.126,0,0,0,0,0,0,0,2.874003,2.730303,98.65367,229.9699,2.730303,0,2.730303,328.9999,78.33316,0.2029414,85.9386,0,81,229.9699
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.92336,232.4272,68.7,0,68.7,394.1745,93.85088,0.20295,0,0,81,232.4272
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,4.668015,4.668015,0,0,0,4.668015,0,0,8.881784E-16,0,0,4.9137,4.668015,0,0,27.22337,294.2572,0,4.9137,-4.9137,388.995,92.61767,0.20295,5.134816,0,0,294.2572
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,83.86961,83.86961,81,0,22.761,83.86961,0,0,0,0,0,3.020634,2.869603,0,0,32.68303,289.3435,0,3.020634,-3.020634,385.811,91.85957,0.20295,92.25656,0,81,289.3435
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,38.34647,38.34647,0,0,0,38.34647,0,0,7.105427E-15,0,0,40.3647,38.34647,0,0,36.03929,286.3229,0,40.3647,-40.3647,343.2628,81.72908,0.20295,42.18111,0,0,286.3229
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,15.81784,15.81784,0,0,0,15.81784,0,0,1.776357E-15,0,0,16.65035,15.81784,0,0,80.88896,245.9582,0,16.65035,-16.65035,325.7118,77.55028,0.20295,17.39962,0,0,245.9582
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,37.77264,37.77264,0,0,0,37.77264,0,0,7.105427E-15,0,0,39.76067,37.77264,0,0,99.38936,229.3078,0,39.76067,-39.76067,283.8004,67.57139,0.20295,41.5499,0,0,229.3078
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,114.3054,114.3054,81,0,22.761,114.3054,0,0,0,0,0,35.05832,33.30541,0,0,143.5679,189.5471,0,35.05832,-35.05832,246.8457,58.77266,0.20295,125.7359,0,81,189.5471
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,182.5216,154.4888,69.56572,0,69.56572,312.8415,74.48592,0.2029565,0,0.6925744,81,155.3545
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,43.34194,43.34194,81,0,22.761,43.34194,17.61334,0,0,0,7.633962,0,0,37.65806,35.77515,112.9558,217.098,43.40911,0,43.40911,354.023,84.29102,0.2030041,47.67614,6.10717,81,224.7319
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,0,0,0,0,0,0,0,0,20.09203,0,0,0,0,69.54674,256.1662,20.09203,0,20.09203,373.084,88.82935,0.2029532,0,16.07362,0,276.2582
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,31.99101,31.99101,0,0,0,31.99101,86.80045,0,3.552714E-15,0,27.76834,33.67475,31.99101,0,0,49.45471,274.249,0,5.906405,-5.906405,366.8581,87.34699,0.2029532,35.19011,22.21468,0,302.0173
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,34.29715,34.29715,0,0,0,34.29715,103.5421,0,0,0,35.51198,36.10226,34.29715,0,0,56.01738,268.3426,0,0.5902809,-0.5902809,366.2359,87.19884,0.2029532,37.72686,28.40958,0,303.8546
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,40.91986,40.91986,0,0,0,40.91986,21.34251,0,0,0,8.733322,43.07353,40.91986,0,0,56.67325,267.7523,0,34.34021,-34.34021,330.0381,78.58035,0.2029532,45.01184,6.986658,0,276.4856
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,41.58765,41.58765,0,0,0,41.58765,29.8528,0,0,0,12.41508,43.77648,41.58765,0,0,94.82904,233.4121,0,31.3614,-31.3614,296.9803,70.70945,0.2029532,45.74642,9.932062,0,245.8272
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,176.1018,149.7,81,0,22.761,149.7,15.25585,0,26.40179,44.01197,22.83801,72.31579,68.7,0,0,129.675,202.0507,0,49.47778,-49.47778,244.8261,58.29182,0.2029532,193.712,18.27041,81,224.8887
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,41.72806,41.72806,81,0,22.761,41.72806,50.46018,0,0,0,21.05606,0,0,39.27194,37.30834,184.6503,152.5729,58.3644,0,58.3644,300.1955,71.47497,0.2030133,45.90086,16.84484,81,173.629
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,31.60985,31.60985,81,0,22.761,31.60985,47.88481,0,0,0,15.13632,0,0,49.39015,46.92064,126.2859,205.1009,62.05696,0,62.05696,359.0679,85.49218,0.203069,34.77084,12.10905,81,220.2372
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,89.17585,89.17585,81,0,22.761,89.17585,16.63728,0,0,0,14.83644,8.606159,8.175851,0,0,64.22899,260.9521,6.23028,0,6.23028,364.9784,86.89945,0.203074,98.09344,11.86915,81,275.7886
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,23.31859,23.31859,0,0,0,23.31859,37.54006,0,0,0,8.753811,24.54588,23.31859,0,0,57.99871,266.5594,0,15.79207,-15.79207,348.3321,82.93606,0.203074,25.65044,7.003048,0,275.3132
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,55.04905,55.04905,0,0,0,55.04905,1.758153,0,7.105427E-15,0,0.9678468,57.94637,55.04905,0,0,75.54545,250.7673,0,56.97852,-56.97852,288.2715,68.63593,0.203074,60.55396,0.7742774,0,251.7352
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,54.72398,54.72398,0,0,0,54.72398,0,0,0,0,0,57.60419,54.72398,0,0,138.8549,193.7888,0,57.60419,-57.60419,227.5513,54.17878,0.203074,60.19638,0,0,193.7888
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,47.38451,47.38451,0,0,0,47.38451,0,0,7.105427E-15,0,0,49.87843,47.38451,0,0,202.8596,136.1846,0,49.87843,-49.87843,174.9749,41.6606,0.203074,52.12296,0,0,136.1846
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,140.0414,140.0414,81,0,22.761,140.0414,0,0,0,4.345553,0,62.14885,59.04141,0,0,258.2801,86.30618,0,62.14885,-62.14885,109.4642,26.06286,0.203074,154.0455,0,81,86.30618
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,21.23123,21.23123,81,0,22.761,21.23123,0,0,0,0,0,0,0,59.76877,56.78033,327.3343,24.15732,56.78033,0,56.78033,163.3308,38.8882,0.2031396,23.35435,0,81,24.15732
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,50.8144,50.8144,81,0,22.761,50.8144,0,0,0,0,0,0,0,30.1856,28.67632,270.554,75.25962,28.67632,0,28.67632,190.5355,45.36551,0.2031727,55.89584,0,81,75.25962
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,56.37681,56.37681,81,0,22.761,56.37681,0,0,0,0,0,0,0,24.62319,23.39203,241.8777,101.0683,23.39203,0,23.39203,212.7271,50.64922,0.2031996,62.01449,0,81,101.0683
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,46.32893,46.32893,81,0,22.761,46.32893,0,0,0,0,0,0,0,34.67107,32.93752,218.4857,122.1211,32.93752,0,32.93752,243.9744,58.08903,0.2032376,50.96182,0,81,122.1211
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,104.8731,104.8731,81,0,22.761,104.8731,0,0,0,0,0,25.12954,23.87306,0,0,185.5481,151.7649,0,25.12954,-25.12954,217.4856,51.78217,0.2032376,115.3604,0,81,151.7649
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,10.29452,10.29452,81,0,22.761,10.29452,0,0,0,0,0,0,0,70.70547,67.1702,213.4698,126.6354,67.1702,0,67.1702,281.2088,66.95435,0.2032802,11.32398,0,81,126.6354
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,101.8959,101.8959,81,0,22.761,101.8959,0,0,0,0,0,21.99566,20.89588,0,0,146.2996,187.0885,0,21.99566,-21.99566,258.0233,61.43401,0.2032802,112.0855,0,81,187.0885
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,121.0098,121.0098,81,0,22.761,121.0098,0,0,1.421085E-14,0,0,42.11554,40.00976,0,0,170.7393,165.0929,0,42.11554,-42.11554,213.6297,50.86411,0.2032802,133.1107,0,81,165.0929
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,44.73744,44.73744,81,0,22.761,44.73744,4.193117,0,0,0,1.875893,0,0,36.26256,34.44944,217.5343,122.9773,36.32533,0,36.32533,248.0909,59.06915,0.2033212,49.21118,1.500715,81,124.8532
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,37.85857,37.85857,81,0,22.761,37.85857,32.0878,0,0,0,12.14798,0,0,43.14143,40.98436,181.209,155.6702,53.13234,0,53.13234,298.4967,71.0705,0.2033779,41.64442,9.718385,81,167.8181
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,26.8266,26.8266,81,0,22.761,26.8266,142.5858,0,0,0,38.2509,0,0,54.1734,51.46474,128.0766,203.4893,89.71564,0,89.71564,383.6084,91.33515,0.2033634,29.50925,30.60072,81,241.7402
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,41.07513,41.07513,0,0,0,41.07513,132.3207,0,0,0,54.3509,43.23698,41.07513,0,0,38.361,284.2333,11.11392,0,11.11392,394.152,93.84553,0.2033354,45.18265,43.48072,0,338.5842
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,38.24763,0,0,65.49471,0,0,0,0,27.24708,294.2359,27.24708,0,27.24708,420.0009,100,0.2032668,0,52.39577,0,359.7306
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,57.17527,57.17527,0,0,0,57.17527,135.0556,17.03389,0,0,77.21838,60.18449,57.17527,0,0,0,318.7582,0,0,0,420.0009,100,0.2032668,62.8928,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2032668,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2032668,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2032668,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,67.52489,67.52489,28.98863,0,9.602122,67.52489,60.07339,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.2032668,74.27738,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,56.36544,56.36544,0,0,0,56.36544,57.18904,0,0,0,32.23486,59.33205,56.36544,0,0,0,318.7582,0,27.09719,-27.09719,391.4379,93.19931,0.2032668,62.00199,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,111.9682,111.9682,81,0,22.761,111.9682,21.73697,0,0,0,24.33849,32.59806,30.96816,0,0,30.10799,291.661,0,8.259578,-8.259578,382.7315,91.12637,0.2032668,123.165,19.47079,81,315.9995
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,39.2853,283.4015,1.381552,0,1.381552,384.0422,91.43843,0.2032633,0,1.105242,0,284.783
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,13.4681,13.4681,0,0,0,13.4681,0,0,0,0,0,14.17695,13.4681,0,0,37.90374,284.6449,0,14.17695,-14.17695,369.0984,87.88039,0.2032633,14.81491,0,0,284.6449
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,72.68024,72.68024,81,0,22.761,72.68024,0,0,0,0,0,0,0,8.319766,7.903778,53.65591,270.4679,7.903778,0,7.903778,376.5966,89.66566,0.2032724,79.94826,0,81,270.4679
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,132.8561,132.8561,81,0,22.761,132.8561,0,0,0,0,0,54.58535,51.85609,0,0,45.75213,277.5813,0,54.58535,-54.58535,319.0585,75.96617,0.2032724,146.1417,0,81,277.5813
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,60.32493,60.32493,81,0,22.761,60.32493,0,0,0,0,0,0,0,20.67507,19.64132,106.4025,222.996,19.64132,0,19.64132,337.6919,80.40268,0.2032949,66.35742,0,81,222.996
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,66.13175,66.13175,81,0,22.761,66.13175,0,0,0,0,0,0,0,14.86825,14.12484,86.76121,240.6731,14.12484,0,14.12484,351.0919,83.59315,0.2033111,72.74493,0,81,240.6731
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,65.61624,65.61624,81,0,22.761,65.61624,0,0,0,0,0,0,0,15.38376,14.61457,72.63637,253.3855,14.61457,0,14.61457,364.9565,86.89424,0.2033279,72.17786,0,81,253.3855
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,70.13028,70.13028,81,0,22.761,70.13028,0,0,0,0,0,0,0,10.86972,10.32624,58.0218,266.5386,10.32624,0,10.32624,374.7529,89.22669,0.2033397,77.1433,0,81,266.5386
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.69556,275.8322,0,0,0,374.7529,89.22669,0.2033397,0,0,0,275.8322
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.69556,275.8322,0,0,0,374.7529,89.22669,0.2033397,0,0,0,275.8322
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,20.70364,20.70364,0,0,0,20.70364,0,0,3.552714E-15,0,0,21.79331,20.70364,0,0,47.69556,275.8322,0,21.79331,-21.79331,351.7807,83.75714,0.2033397,22.77401,0,0,275.8322
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,79.6253,79.6253,81,0,22.761,79.6253,0,0,0,0,0,0,0,1.374704,1.305968,71.91035,254.0389,1.305968,0,1.305968,353.0197,84.05213,0.2033412,87.58783,0,81,254.0389
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,25.86558,25.86558,0,0,0,25.86558,3.489727,0,3.552714E-15,0,0.9026381,27.22693,25.86558,0,0,70.60438,255.2143,0,26.32429,-26.32429,325.2714,77.44542,0.2033412,28.45214,0.7221105,0,256.1169
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,43.31659,43.31659,0,0,0,43.31659,44.7437,0,7.105427E-15,0,19.38145,45.59641,43.31659,0,0,99.85359,228.89,0,26.21497,-26.21497,297.6384,70.86614,0.2033412,47.64825,15.50516,0,248.2714
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,79.18981,79.18981,81,0,22.761,79.18981,40.86782,0,0,0,32.36314,0,0,1.810189,1.71968,128.9813,202.675,34.08282,0,34.08282,329.9722,78.56465,0.2033687,87.1088,25.89052,81,235.0382
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,72.31579,0,20.56389,0,0,0,0,0,25.57681,0,0,72.31579,68.7,94.89851,233.3496,94.27681,0,94.27681,419.411,99.85957,0.2033126,0,20.46145,81,258.9264
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,61.27847,61.27847,0,0,0,61.27847,84.47024,0,7.105427E-15,0,51.76207,64.50365,61.27847,0,0,0.6216956,318.1987,0,12.74158,-12.74158,405.9803,96.66177,0.2033126,67.40632,41.40966,0,369.9608
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,44.16362,0,0,58.94262,0,0,0,0,14.77901,305.4571,14.77901,0,14.77901,420.0009,100,0.2032755,0,47.1541,0,364.3997
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,30.32177,30.32177,0,0,0,30.32177,204.5149,30.09489,0,0,62.01255,31.91766,30.32177,0,0,0,318.7582,0,0,0,420.0009,100,0.2032755,33.35395,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,46.2776,46.2776,0,0,0,46.2776,110.343,2.350843,0,0,51.06411,48.71326,46.2776,0,0,0,318.7582,0,0,0,420.0009,100,0.2032755,50.90536,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,72.31121,72.31121,52.12447,0,15.45549,72.31121,29.38577,3.552714E-15,0,0,21.2492,21.2492,20.18674,0,0,0,318.7582,0,0,0,420.0009,100,0.2032755,79.54234,16.99936,81,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,30.75218,30.75218,0,0,0,30.75218,63.73299,0,3.552714E-15,0,19.59928,32.37072,30.75218,0,0,0,318.7582,0,12.77143,-12.77143,406.5386,96.7947,0.2032755,33.8274,15.67943,0,338.3575
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,100.3488,100.3488,81,0,22.761,100.3488,24.21149,0,0,0,24.29594,20.36713,19.34878,0,0,14.19048,305.9868,3.928802,0,3.928802,410.2657,97.68213,0.2032786,110.3837,19.43675,81,330.2827
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,100.4922,100.4922,81,0,22.761,100.4922,5.367971,0,0,0,5.39439,20.51807,19.49217,0,0,10.26168,309.5227,0,15.12368,-15.12368,394.324,93.88647,0.2032786,110.5414,4.315512,81,314.9171
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,15.11462,15.11462,0,0,0,15.11462,0,0,1.776357E-15,0,0,15.91012,15.11462,0,0,27.06577,294.399,0,15.91012,-15.91012,377.5533,89.89346,0.2032786,16.62608,0,0,294.399
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,42.17902,42.17902,0,0,0,42.17902,0,0,0,0,0,44.39897,42.17902,0,0,44.74368,278.4889,0,44.39897,-44.39897,330.7526,78.75047,0.2032786,46.39693,0,0,278.4889
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,32.44056,32.44056,0,0,0,32.44056,0,0,0,0,0,34.14795,32.44056,0,0,94.07587,234.0899,0,34.14795,-34.14795,294.7575,70.18022,0.2032786,35.68461,0,0,234.0899
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,57.91386,57.91386,0,0,0,57.91386,0,0,7.105427E-15,0,0,60.96196,57.91386,0,0,132.0181,199.942,0,60.96196,-60.96196,230.498,54.88036,0.2032786,63.70525,0,0,199.942
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,57.04183,57.04183,0,0,0,57.04183,0,0,7.105427E-15,0,0,60.04403,57.04183,0,0,199.7536,138.98,0,60.04403,-60.04403,167.206,39.81087,0.2032786,62.74602,0,0,138.98
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,71.28471,71.28471,81,0,22.761,71.28471,0,0,0,0,0,0,0,9.715287,9.229523,266.4691,78.93599,9.229523,0,9.229523,175.9619,41.89561,0.2032892,78.41319,0,81,78.93599
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,54.99351,54.99351,81,0,22.761,54.99351,0,0,0,0,0,0,0,26.00649,24.70617,257.2396,87.24256,24.70617,0,24.70617,199.4002,47.47615,0.2033174,60.49286,0,81,87.24256
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,18.89461,18.89461,81,0,22.761,18.89461,0,0,0,0,0,0,0,62.10539,59.00012,232.5335,109.4781,59.00012,0,59.00012,255.3727,60.80289,0.2033801,20.78407,0,81,109.4781
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,173.5333,162.5782,68.7,0,68.7,320.5472,76.32061,0.2033883,0,0,81,162.5782
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,56.56113,56.56113,81,0,22.761,56.56113,0,0,0,0,0,0,0,24.43887,23.21693,104.8333,224.4082,23.21693,0,23.21693,342.5727,81.56477,0.2034148,62.21724,0,81,224.4082
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.61642,245.3035,0,0,0,342.5727,81.56477,0.2034148,0,0,0,245.3035
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,51.64192,51.64192,0,0,0,51.64192,0,0,7.105427E-15,0,0,54.35991,51.64192,0,0,81.61642,245.3035,0,54.35991,-54.35991,285.2723,67.92184,0.2034148,56.80611,0,0,245.3035
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,27.07411,27.07411,0,0,0,27.07411,9.63255,0,0,0,2.607928,28.49907,27.07411,0,0,142.0163,190.9435,0,25.89114,-25.89114,257.9807,61.42385,0.2034148,29.78152,2.086342,0,193.5515
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,43.02467,43.02467,0,0,0,43.02467,64.61199,0,7.105427E-15,0,27.7991,45.28913,43.02467,0,0,170.7842,165.0524,0,17.49003,-17.49003,239.5446,57.03431,0.2034148,47.32714,22.23928,0,192.8515
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,190.2176,147.5624,60.93687,0,60.93687,297.3543,70.79852,0.2032621,0,48.74949,0,208.4992
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,63.12354,63.12354,81,0,22.761,63.12354,118.5081,0,0,0,74.80648,0,0,17.87646,16.98264,129.2807,202.4055,91.78912,0,91.78912,384.4332,91.53152,0.2032427,69.43589,59.84519,81,277.212
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,98.03601,98.03601,38.87117,0,12.10241,98.03601,101.7691,0,0,0,99.7704,62.27878,59.16484,0,0,37.49162,285.0158,37.49162,0,37.49162,420.0009,100,0.203182,107.8396,79.81632,81,384.7862
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,91.25201,91.25201,22.552,0,7.973657,91.25201,128.2276,44.69444,0,0,117.0102,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.203182,100.3772,93.60818,81,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,53.12378,53.12378,0,0,0,53.12378,221.4148,61.70415,0,0,117.6239,55.91977,53.12378,0,0,0,318.7582,0,0,0,420.0009,100,0.203182,58.43616,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203182,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,68.94298,68.94298,20.25,0,7.39125,68.94298,119.7582,31.30913,0,0,82.5649,51.25577,48.69298,0,0,0,318.7582,0,0,0,420.0009,100,0.203182,75.83728,66.05192,81,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,60.14856,60.14856,0,0,0,60.14856,122.5704,10.41005,0,0,73.72433,63.31427,60.14856,0,0,0,318.7582,0,0,0,420.0009,100,0.203182,66.16341,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,21.91312,21.91312,0,0,0,21.91312,206.6998,22.22794,0,0,45.29437,23.06644,21.91312,0,0,0,318.7582,0,0,0,420.0009,100,0.203182,24.10443,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,7.942413,7.942413,0,0,0,7.942413,187.8888,6.562467,0,0,14.9229,8.360435,7.942413,0,0,0,318.7582,0,0,0,420.0009,100,0.203182,8.736654,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203182,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,46.49857,46.49857,0,0,0,46.49857,0,0,0,0,0,48.94586,46.49857,0,0,0,318.7582,0,48.94586,-48.94586,368.4074,87.71587,0.203182,51.14842,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,89.13348,89.13348,81,0,22.761,89.13348,0,0,0,0,0,8.561563,8.133484,0,0,54.38429,269.8124,0,8.561563,-8.561563,359.3827,85.56714,0.203182,98.04683,0,81,269.8124
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,119.051,119.051,81,0,22.761,119.051,0,0,0,0,0,40.05365,38.05096,0,0,63.89714,261.2508,0,40.05365,-40.05365,317.1624,75.51472,0.203182,130.9561,0,81,261.2508
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.02063033,0.02063033,72.33642,0,20.56911,0.02063033,0,0,0,0,0,0,0,72.31579,68.7,108.4012,221.1972,68.7,0,68.7,382.337,91.03243,0.2031904,0.02269336,0,81,221.1972
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.70118,283.0272,0,0,0,382.337,91.03243,0.2031904,0,0,0,283.0272
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,24.44869,24.44869,0,0,0,24.44869,0,0,3.552714E-15,0,0,25.73546,24.44869,0,0,39.70118,283.0272,0,25.73546,-25.73546,355.2094,84.5735,0.2031904,26.89356,0,0,283.0272
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,49.86917,49.86917,0,0,0,49.86917,0,0,7.105427E-15,0,0,52.49387,49.86917,0,0,68.29614,257.2917,0,52.49387,-52.49387,299.876,71.39891,0.2031904,54.85609,0,0,257.2917
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.6227,204.7978,0,0,0,299.876,71.39891,0.2031904,0,0,0,204.7978
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,37.43386,37.43386,0,0,0,37.43386,0,0,7.105427E-15,0,0,39.40406,37.43386,0,0,126.6227,204.7978,0,39.40406,-39.40406,258.3405,61.50952,0.2031904,41.17724,0,0,204.7978
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,109.2953,109.2953,81,0,22.761,109.2953,0,0,0,0,0,29.78454,28.29531,0,0,170.405,165.3938,0,29.78454,-29.78454,226.9449,54.03438,0.2031904,120.2248,0,81,165.3938
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,35.85259,35.85259,81,0,22.761,35.85259,0,0,0,0,0,0,0,45.14741,42.89004,203.4989,135.6092,42.89004,0,42.89004,267.6339,63.72223,0.2032392,39.43785,0,81,135.6092
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,80.9893,80.9893,81,0,22.761,80.9893,4.058537,0,0,0,3.28698,0,0,0.01070016,0.01016515,160.6088,174.2103,3.297146,0,3.297146,270.7619,64.46698,0.2032418,89.08823,2.629584,81,177.4973
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,12.28302,12.28302,81,0,22.761,12.28302,197.7175,0,0,0,24.28568,0,0,68.71698,65.28113,157.3117,177.1777,89.56682,0,89.56682,355.7324,84.69802,0.203228,13.51132,19.42855,81,201.4634
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,60.11509,60.11509,0,0,0,60.11509,71.05936,0,0,0,42.7174,63.27905,60.11509,0,0,67.74488,257.7878,0,20.56165,-20.56165,334.0585,79.53758,0.203228,66.1266,34.17392,0,300.5052
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,104.6005,104.6005,81,0,22.761,104.6005,56.22054,0,0,0,58.80696,24.84262,23.60049,0,0,90.59116,237.2262,33.96434,0,33.96434,366.2799,87.20934,0.2032545,115.0605,47.04557,81,296.0331
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,54.35854,54.35854,0,0,0,54.35854,136.4666,0,0,0,74.18124,57.21951,54.35854,0,0,56.62681,267.7941,16.96173,0,16.96173,382.3712,91.04059,0.2032123,59.79439,59.34499,0,341.9753
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,57.1888,57.1888,0,0,0,57.1888,139.3471,0,0,0,79.69095,60.19873,57.1888,0,0,39.66509,283.0596,19.49221,0,19.49221,400.8632,95.44342,0.2031637,62.90768,63.75276,0,362.7506
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,21.28011,21.28011,0,0,0,21.28011,442.64,51.6213,0,0,94.19429,22.40012,21.28011,0,0,20.17287,300.6026,20.17287,0,20.17287,420.0009,100,0.2031135,23.40812,75.35544,0,394.7969
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,29.21753,29.21753,0,0,0,29.21753,307.2449,59.01407,0,0,89.76936,30.75529,29.21753,0,0,0,318.7582,0,0,0,420.0009,100,0.2031135,32.13928,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,78.19989,78.19989,20.25,0,7.39125,78.19989,117.6617,31.01144,0,0,92.01132,60.99989,57.94989,0,0,0,318.7582,0,0,0,420.0009,100,0.2031135,86.01988,73.60906,81,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,124.4859,124.4859,55.7859,0,16.38183,124.4859,59.80392,2.131663,0,0,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2031135,136.9345,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031135,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,72.81312,72.81312,52.67274,0,15.5942,72.81312,29.11618,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.2031135,80.09443,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,80.93449,80.93449,80.93449,0,22.74443,80.93449,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031135,89.02795,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,37.62156,37.62156,0,0,0,37.62156,0,0,0,0,0,39.60164,37.62156,0,0,0,318.7582,0,39.60164,-39.60164,378.257,90.06102,0.2031135,41.38371,0,0,318.7582
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,50.8721,50.8721,0,0,0,50.8721,0,0,7.105427E-15,0,0,53.54958,50.8721,0,0,44.00182,279.1566,0,53.54958,-53.54958,321.8108,76.62148,0.2031135,55.95931,0,0,279.1566
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.5014,225.607,0,0,0,321.8108,76.62148,0.2031135,0,0,0,225.607
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,23.53542,23.53542,0,0,0,23.53542,0,0,3.552714E-15,0,0,24.77412,23.53542,0,0,103.5014,225.607,0,24.77412,-24.77412,295.6966,70.40382,0.2031135,25.88896,0,0,225.607
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,46.53748,46.53748,0,0,0,46.53748,0,0,7.105427E-15,0,0,48.98682,46.53748,0,0,131.0282,200.8329,0,48.98682,-48.98682,244.06,58.1094,0.2031135,51.19123,0,0,200.8329
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.458,151.8461,0,0,0,244.06,58.1094,0.2031135,0,0,0,151.8461
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,40.65507,40.65507,0,0,0,40.65507,0,0,7.105427E-15,0,0,42.79481,40.65507,0,0,185.458,151.8461,0,42.79481,-42.79481,198.9503,47.36902,0.2031135,44.72057,0,0,151.8461
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,16.37199,16.37199,0,0,0,16.37199,0,0,3.552714E-15,0,0,17.23368,16.37199,0,0,233.0078,109.0512,0,17.23368,-17.23368,180.7844,43.04382,0.2031135,18.00919,0,0,109.0512
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,13.74691,13.74691,0,0,0,13.74691,0,0,1.776357E-15,0,0,14.47043,13.74691,0,0,252.1563,91.81757,0,14.47043,-14.47043,165.5312,39.41212,0.2031135,15.1216,0,0,91.81757
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,42.59326,42.59326,0,0,0,42.59326,0,0,7.105427E-15,0,0,44.83501,42.59326,0,0,268.2345,77.34715,0,44.83501,-44.83501,118.271,28.1597,0.2031135,46.85258,0,0,77.34715
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,35.64464,35.64464,81,0,22.761,35.64464,0,0,0,0,0,0,0,45.35536,43.0876,318.0512,32.51214,43.0876,0,43.0876,159.1475,37.89217,0.2031625,39.2091,0,81,32.51214
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,35.42953,35.42953,81,0,22.761,35.42953,6.608101,0,0,0,2.341219,0,0,45.57047,43.29195,274.9636,71.29098,45.63317,0,45.63317,202.4389,48.19963,0.2032135,38.97248,1.872975,81,73.63219
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,78.75686,78.75686,81,0,22.761,78.75686,8.135757,0,0,0,6.407467,0,0,2.24314,2.130983,229.3304,112.3608,8.538449,0,8.538449,210.5392,50.12827,0.2032209,86.63255,5.125974,81,118.7683
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,28.0096,28.0096,81,0,22.761,28.0096,63.35687,0,0,0,17.74601,0,0,52.9904,50.34088,220.792,120.0454,68.08688,0,68.08688,275.132,65.5075,0.2032605,30.81056,14.1968,81,137.7914
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,69.69797,69.69797,81,0,22.761,69.69797,16.79548,0,0,0,11.70611,0,0,11.30203,10.73693,152.7051,181.3236,22.44304,0,22.44304,296.4234,70.57686,0.2032818,76.66777,9.364888,81,193.0297
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,125.6972,125.6972,81,0,22.761,125.6972,20.95607,7.105427E-15,0,0,26.3412,47.04972,44.69724,0,0,130.2621,201.5224,0,20.70852,-20.70852,274.5947,65.37955,0.2032818,138.267,21.07296,81,227.8636
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,81.22183,81.22183,81,0,22.761,81.22183,38.94706,0,0,0,31.63351,0.2335071,0.2218317,0,0,153.2715,180.8138,31.40001,0,31.40001,304.3834,72.47208,0.2033062,89.34402,25.30681,81,212.4474
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,27.44931,27.44931,61.05796,0,17.71566,27.44931,315.1045,0,0,0,86.494,0,0,33.60865,31.92822,121.8715,209.0739,118.4222,0,118.4222,416.7285,99.22088,0.2031525,30.19424,69.19521,81,295.5678
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,142.2775,142.2775,77.13295,0,21.78264,142.2775,50.62118,8.881784E-16,0,6.805301,72.02257,68.57326,65.14459,0,0,3.449309,315.6538,3.449309,0,3.449309,420.0009,100,0.2031552,156.5053,57.61805,81,387.6764
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,78.19224,78.19224,36.68903,0,11.55032,78.19224,55.87203,0,0,0,43.68759,43.68759,41.50321,0,0,0,318.7582,0,0,0,420.0009,100,0.2031552,86.01146,34.95007,81,362.4458
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,33.64516,33.64516,0,0,0,33.64516,79.19109,0,7.105427E-15,0,26.64397,35.41597,33.64516,0,0,0,318.7582,0,8.771993,-8.771993,410.7543,97.79846,0.2031552,37.00968,21.31518,0,345.4022
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,105.6665,105.6665,81,0,22.761,105.6665,29.18518,0,0,0,30.83897,25.96477,24.66653,0,0,9.746658,309.9862,4.874196,0,4.874196,415.3784,98.89942,0.203159,116.2332,24.67117,81,340.8252
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,79.5378,79.5378,65.78806,0,18.91238,79.5378,24.32287,0,0,0,19.34588,14.47341,13.74974,0,0,4.872463,314.373,4.872463,0,4.872463,420.0009,100,0.2031628,87.49158,15.4767,81,333.7189
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,80.44785,80.44785,80.44785,0,22.62131,80.44785,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031628,88.49263,0,81,318.7582
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,55.68977,55.68977,0,0,0,55.68977,0,0,7.105427E-15,0,0,58.6208,55.68977,0,0,0,318.7582,0,58.6208,-58.6208,358.2091,85.2877,0.2031628,61.25874,0,0,318.7582
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,34.80552,34.80552,0,0,0,34.80552,0,0,7.105427E-15,0,0,36.63739,34.80552,0,0,65.13422,260.1374,0,36.63739,-36.63739,319.5899,76.09267,0.2031628,38.28607,0,0,260.1374
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,17.03895,17.03895,0,0,0,17.03895,0,0,3.552714E-15,0,0,17.93573,17.03895,0,0,105.8424,223.5,0,17.93573,-17.93573,300.684,71.59128,0.2031628,18.74284,0,0,223.5
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,20.95919,20.95919,0,0,0,20.95919,0,0,0,0,0,22.06231,20.95919,0,0,125.771,205.5643,0,22.06231,-22.06231,277.4283,66.05421,0.2031628,23.05511,0,0,205.5643
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,124.2854,124.2854,81,0,22.761,124.2854,0,0,0,0,0,45.56361,43.28543,0,0,150.2847,183.502,0,45.56361,-45.56361,229.4,54.61893,0.2031628,136.714,0,81,183.502
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,79.30426,79.30426,81,0,22.761,79.30426,0,0,0,0,0,0,0,1.695738,1.610951,200.9109,137.9384,1.610951,0,1.610951,230.9283,54.98281,0.2031646,87.23469,0,81,137.9384
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,70.49146,70.49146,81,0,22.761,70.49146,0,0,0,0,0,0,0,10.50854,9.983117,199.3,139.3882,9.983117,0,9.983117,240.3991,57.23776,0.2031759,77.5406,0,81,139.3882
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,32.05106,32.05106,81,0,22.761,32.05106,0,0,0,0,0,0,0,48.94894,46.5015,189.3169,148.373,46.5015,0,46.5015,284.5143,67.74136,0.2032284,35.25616,0,81,148.373
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,57.02005,57.02005,81,0,22.761,57.02005,0,0,0,0,0,0,0,23.97995,22.78095,142.8154,190.2244,22.78095,0,22.78095,306.1262,72.88704,0.2032542,62.72206,0,81,190.2244
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,43.84698,43.84698,81,0,22.761,43.84698,0,0,0,0,0,0,0,37.15302,35.29537,120.0344,210.7272,35.29537,0,35.29537,339.6103,80.85944,0.203294,48.23168,0,81,210.7272
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,24.70867,24.70867,0,0,0,24.70867,0,0,0,0,0,26.00912,24.70867,0,0,84.73906,242.4931,0,26.00912,-26.00912,312.1943,74.33183,0.203294,27.17953,0,0,242.4931
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,49.61494,49.61494,0,0,0,49.61494,8.105299,0,7.105427E-15,0,4.02144,52.22626,49.61494,0,0,113.6381,216.4839,0,48.20482,-48.20482,261.382,62.23367,0.203294,54.57644,3.217152,0,220.5054
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,114.2704,114.2704,81,0,22.761,114.2704,22.80314,7.105427E-15,0,0,26.05725,35.0215,33.27043,0,0,167.199,168.2791,0,8.964253,-8.964253,251.9328,59.98388,0.203294,125.6975,20.8458,81,194.3364
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,27.2796,27.2796,81,0,22.761,27.2796,208.9633,0,0,0,57.00435,0,0,53.7204,51.03438,177.1593,159.3149,108.0387,0,108.0387,354.4273,84.38729,0.2032346,30.00756,45.60349,81,216.3192
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,8.075238,8.075238,0,0,0,8.075238,1025.309,5.175316,0,0,82.7961,8.500251,8.075238,0,0,69.12054,256.5497,69.12054,0,69.12054,420.0009,100,0.2030638,8.882762,66.23689,0,339.3459
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,59.80015,59.80015,0,0,0,59.80015,148.3752,25.78108,0,0,88.72861,62.94753,59.80015,0,0,0,318.7582,0,0,0,420.0009,100,0.2030638,65.78017,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.396625,4.396625,0,0,0,4.396625,2480.131,104.414,0,0,109.0421,4.628026,4.396625,0,0,0,318.7582,0,0,0,420.0009,100,0.2030638,4.836288,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,8.776477,8.776477,0,0,0,8.776477,1205.226,96.53799,0,0,105.7764,9.238397,8.776477,0,0,0,318.7582,0,0,0,420.0009,100,0.2030638,9.654124,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,37.4507,37.4507,0,0,0,37.4507,276.7093,64.20777,0,0,103.6296,39.42179,37.4507,0,0,0,318.7582,0,0,0,420.0009,100,0.2030638,41.19577,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,53.87804,53.87804,0,0,0,53.87804,162.9629,31.08747,0,0,87.8012,56.71373,53.87804,0,0,0,318.7582,0,0,0,420.0009,100,0.2030638,59.26585,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2030638,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,68.33866,68.33866,20.25,0,7.39125,68.33866,78.85739,3.270443,0,0,53.89008,50.61964,48.08866,0,0,0,318.7582,0,0,0,420.0009,100,0.2030638,75.17252,43.11206,81,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2030638,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2030638,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.090218,2.090218,0,0,0,2.090218,0,0,4.440892E-16,0,0,2.200229,2.090218,0,0,0,318.7582,0,2.200229,-2.200229,417.6816,99.4478,0.2030638,2.29924,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,97.9687,97.9687,81,0,22.761,97.9687,0,0,0,0,0,17.86178,16.96869,0,0,2.444699,316.558,0,17.86178,-17.86178,398.8536,94.96496,0.2030638,107.7656,0,81,316.558
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29112,298.6962,0,0,0,398.8536,94.96496,0.2030638,0,0,0,298.6962
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,29.62663,29.62663,0,0,0,29.62663,0,0,0,0,0,31.18593,29.62663,0,0,22.29112,298.6962,0,31.18593,-31.18593,365.9808,87.1381,0.2030638,32.5893,0,0,298.6962
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,50.37519,50.37519,0,0,0,50.37519,0,0,0,0,0,53.02652,50.37519,0,0,56.94216,267.5103,0,53.02652,-53.02652,310.0859,73.82983,0.2030638,55.41272,0,0,267.5103
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.8605,214.4838,0,0,0,310.0859,73.82983,0.2030638,0,0,0,214.4838
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,73.56566,73.56566,81,0,22.761,73.56566,0,0,0,0,0,0,0,7.434342,7.062624,115.8605,214.4838,7.062624,0,7.062624,316.7861,75.42511,0.2030718,80.92223,0,81,214.4838
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.7979,220.8401,68.7,0,68.7,381.9606,90.94283,0.2030801,0,0,81,220.8401
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,47.11088,47.11088,0,0,0,47.11088,0,0,7.105427E-15,0,0,49.5904,47.11088,0,0,40.09789,282.6701,0,49.5904,-49.5904,329.6878,78.49693,0.2030801,51.82197,0,0,282.6701
