Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,82.8073,82.8073,81,0,22.761,82.8073,0,0,0,0,0,1.902414,1.807293,0,0,95.19833,233.0797,0,1.902414,-1.902414,327.6824,78.01948,0.2030801,91.08802,0,81,233.0797
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,52.07203,52.07203,81,0,22.761,52.07203,0,0,0,0,0,0,0,28.92798,27.48158,97.31213,231.1773,27.48158,0,27.48158,353.7538,84.22692,0.2031111,57.27923,0,81,231.1773
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,28.98134,28.98134,0,0,0,28.98134,10.92297,0,3.552714E-15,0,3.165624,30.50668,28.98134,0,0,69.83055,255.9107,0,27.34105,-27.34105,324.9338,77.36503,0.2031111,31.87948,2.532499,0,259.0764
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,165.5771,149.7,81,0,22.761,149.7,13.0399,0,15.87705,32.43475,19.52073,72.31579,68.7,0,0,100.2095,228.5697,0,52.79506,-52.79506,269.2829,64.11485,0.2031111,182.1348,15.61658,81,248.0904
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,91.68139,91.68139,81,0,22.761,91.68139,48.4215,0,0,0,44.3935,11.24357,10.68139,0,0,158.8707,175.7746,33.14993,0,33.14993,300.7317,71.60264,0.2031368,100.8495,35.5148,81,220.1681
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,22.00125,22.00125,66.22746,0,19.02355,22.00125,359.8288,0,0,0,79.16683,0,0,44.22621,42.0149,125.7207,205.6096,121.1817,0,121.1817,415.6948,98.97475,0.2029951,24.20137,63.33347,81,284.7764
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,89.30684,89.30684,20.60684,0,7.48153,89.30684,114.7847,25.65576,0,0,102.5106,72.31579,68.7,0,0,4.539006,314.6731,4.539006,0,4.539006,420.0009,100,0.202984,98.23753,82.00845,81,417.1837
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,48.2404,48.2404,0,0,0,48.2404,188.034,39.92897,0,0,90.70834,50.77937,48.2404,0,0,0,318.7582,0,0,0,420.0009,100,0.202984,53.06444,72.56667,0,409.4666
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,29.09782,29.09782,0,0,0,29.09782,304.1731,57.87844,0,0,88.50772,30.62928,29.09782,0,0,0,318.7582,0,0,0,420.0009,100,0.202984,32.0076,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,83.52265,83.52265,20.25,0,7.39125,83.52265,126.3547,38.93199,0,0,105.5348,66.60279,63.27265,0,0,0,318.7582,0,0,0,420.0009,100,0.202984,91.87492,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,151.6864,149.7,81,0,22.761,149.7,70.02014,32.50436,1.986381,17.15502,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.202984,166.855,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,88.93526,88.93526,20.25,0,7.39125,88.93526,89.84182,7.600785,0,0,79.90105,72.30027,68.68526,0,0,0,318.7582,0,0,0,420.0009,100,0.202984,97.82878,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,93.54996,93.54996,48.3966,0,14.51234,93.54996,50.80692,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.202984,102.905,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,24.89036,24.89036,0,0,0,24.89036,106.1542,0.2217888,0,0,26.42217,26.20038,24.89036,0,0,0,318.7582,0,0,0,420.0009,100,0.202984,27.3794,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,110.012,110.012,81,0,22.761,110.012,0,0,0,0,0,30.53891,29.01196,0,0,0,318.7582,0,30.53891,-30.53891,387.81,92.33553,0.202984,121.0132,0,81,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,31.683,31.683,0,0,0,31.683,0,0,3.552714E-15,0,0,33.35053,31.683,0,0,33.93212,288.2193,0,33.35053,-33.35053,352.6555,83.96542,0.202984,34.8513,0,0,288.2193
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,13.98079,13.98079,0,0,0,13.98079,0,0,1.776357E-15,0,0,14.71663,13.98079,0,0,70.98827,254.8688,0,14.71663,-14.71663,337.1428,80.27193,0.202984,15.37887,0,0,254.8688
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,36.35418,36.35418,0,0,0,36.35418,0,0,7.105427E-15,0,0,38.26756,36.35418,0,0,87.34007,240.1522,0,38.26756,-38.26756,296.8052,70.66777,0.202984,39.98959,0,0,240.1522
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,85.53122,85.53122,81,0,22.761,85.53122,0,0,0,0,0,4.769703,4.531218,0,0,129.8596,201.8846,0,4.769703,-4.769703,291.7775,69.4707,0.202984,94.08434,0,81,201.8846
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,69.28278,69.28278,81,0,22.761,69.28278,0,0,0,0,0,0,0,11.71723,11.13136,135.1592,197.1149,11.13136,0,11.13136,302.3376,71.98502,0.2029965,76.21105,0,81,197.1149
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,22.14296,22.14296,81,0,22.761,22.14296,0,0,0,0,0,0,0,58.85704,55.91419,124.0279,207.1331,55.91419,0,55.91419,355.3825,84.61472,0.2030594,24.35726,0,81,207.1331
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,40.56956,40.56956,0,0,0,40.56956,0,0,7.105427E-15,0,0,42.7048,40.56956,0,0,68.11369,257.4559,0,42.7048,-42.7048,310.3677,73.89693,0.2030594,44.62652,0,0,257.4559
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,38.60924,38.60924,0,0,0,38.60924,0,0,7.105427E-15,0,0,40.6413,38.60924,0,0,115.5635,214.7511,0,40.6413,-40.6413,267.528,63.69702,0.2030594,42.47016,0,0,214.7511
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,17.9714,17.9714,0,0,0,17.9714,0,0,3.552714E-15,0,0,18.91726,17.9714,0,0,160.7205,174.1098,0,18.91726,-18.91726,247.5875,58.94928,0.2030594,19.76854,0,0,174.1098
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,75.56341,75.56341,81,0,22.761,75.56341,0,0,0,0,0,0,0,5.436595,5.164766,181.7397,155.1925,5.164766,0,5.164766,252.4872,60.11588,0.2030652,83.11974,0,81,155.1925
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,33.742,33.742,81,0,22.761,33.742,0,0,0,0,0,0,0,47.258,44.8951,176.5749,159.8408,44.8951,0,44.8951,295.0784,70.25663,0.2031156,37.1162,0,81,159.8408
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,55.60982,55.60982,81,0,22.761,55.60982,5.996016,0,0,0,3.334373,0,0,25.39018,24.12067,131.6798,200.2464,27.45504,0,27.45504,321.1246,76.45808,0.2031453,61.17081,2.667499,81,203.5808
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,104.2193,104.2193,81,0,22.761,104.2193,14.87104,7.105427E-15,0,0,15.49849,24.44133,23.21926,0,0,104.2247,224.9559,0,8.942846,-8.942846,311.698,74.21365,0.2031453,114.6412,12.39879,81,240.4544
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,22.27339,22.27339,81,0,22.761,22.27339,214.8994,0,0,0,47.86538,0,0,58.72661,55.79028,114.1612,216.0131,103.6557,0,103.6557,410.0344,97.62704,0.2030972,24.50073,38.2923,81,263.8785
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,35.93573,35.93573,0,0,0,35.93573,133.3156,0,0,0,47.90796,37.82709,35.93573,0,0,10.50558,309.3032,10.08086,0,10.08086,419.5979,99.90407,0.2030725,39.52931,38.32636,0,357.2112
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,62.04618,62.04618,0,0,0,62.04618,134.8333,17.92241,0,0,83.65891,65.31178,62.04618,0,0,0.4247198,318.376,0.4247198,0,0.4247198,420.0009,100,0.2030714,68.2508,66.92712,0,402.0349
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,101.4877,101.4877,32.78768,0,10.56328,101.4877,88.84225,17.84815,0,0,90.16394,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2030714,111.6364,72.13116,81,408.9222
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,89.99119,89.99119,21.29119,0,7.65467,89.99119,116.8352,32.82558,0,0,105.1414,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2030714,98.9903,84.11309,81,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,36.15665,36.15665,0,0,0,36.15665,231.4926,45.64035,0,0,83.69998,38.05963,36.15665,0,0,0,318.7582,0,0,0,420.0009,100,0.2030714,39.77231,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,32.26745,32.26745,0,0,0,32.26745,163.9587,18.93955,0,0,52.90529,33.96573,32.26745,0,0,0,318.7582,0,0,0,420.0009,100,0.2030714,35.49419,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,57.47307,57.47307,0,0,0,57.47307,73.21303,0,0,0,42.07778,60.49797,57.47307,0,0,0,318.7582,0,18.42019,-18.42019,400.5843,95.37701,0.2030714,63.22038,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,105.9484,105.9484,81,0,22.761,105.9484,10.95257,0,0,0,11.60407,26.26145,24.94838,0,0,20.46688,300.338,0,14.65738,-14.65738,385.134,91.69839,0.2030714,116.5432,9.283257,81,311.9421
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,76.17828,76.17828,81,0,22.761,76.17828,6.843083,0,0,0,5.212944,0,0,4.821713,4.580628,36.75286,285.6807,9.793571,0,9.793571,394.425,93.91053,0.2030806,83.79611,4.170355,81,290.8936
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,17.19874,17.19874,0,0,0,17.19874,0,0,3.552714E-15,0,0,18.10394,17.19874,0,0,26.95929,294.4949,0,18.10394,-18.10394,375.3418,89.36691,0.2030806,18.91862,0,0,294.4949
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,103.7546,103.7546,81,0,22.761,103.7546,0,0,0,0,0,23.95219,22.75458,0,0,47.07478,276.3909,0,23.95219,-23.95219,350.094,83.35554,0.2030806,114.13,0,81,276.3909
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,128.2379,128.2379,81,0,22.761,128.2379,0,0,0,0,0,49.72413,47.23793,0,0,73.68832,252.4387,0,49.72413,-49.72413,297.6801,70.87608,0.2030806,141.0617,0,81,252.4387
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,180.1852,149.7,81,0,22.761,149.7,0,0,30.48518,48.5037,0,72.31579,68.7,0,0,128.9374,202.7146,0,72.31579,-72.31579,221.4526,52.7267,0.2030806,198.2037,0,81,202.7146
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,97.06483,97.06483,81,0,22.761,97.06483,0,0,0,0,0,16.91035,16.06483,0,0,209.2882,130.3988,0,16.91035,-16.91035,203.6275,48.48264,0.2030806,106.7713,0,81,130.3988
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,75.9612,75.9612,81,0,22.761,75.9612,0,0,0,0,0,0,0,5.038794,4.786854,228.0775,113.4885,4.786854,0,4.786854,208.1687,49.56388,0.2030859,83.55733,0,81,113.4885
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,69.02641,69.02641,81,0,22.761,69.02641,0,0,0,0,0,0,0,11.97359,11.37491,223.2907,117.7966,11.37491,0,11.37491,218.9599,52.13321,0.2030987,75.92905,0,81,117.7966
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,39.30934,39.30934,81,0,22.761,39.30934,0,0,0,0,0,0,0,41.69066,39.60613,211.9158,128.034,39.60613,0,39.60613,256.5336,61.0793,0.2031431,43.24027,0,81,128.034
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,66.82137,66.82137,81,0,22.761,66.82137,0,0,0,0,0,0,0,14.17863,13.46969,172.3096,163.6796,13.46969,0,13.46969,269.312,64.12179,0.2031581,73.50351,0,81,163.6796
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,18.85883,18.85883,81,0,22.761,18.85883,0,0,0,0,0,0,0,62.14117,59.03411,158.8399,175.8023,59.03411,0,59.03411,325.3167,77.45621,0.2032194,20.74471,0,81,175.8023
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,6.70975,6.70975,79.02554,0,22.26146,6.70975,0,0,0,0,0,0,0,72.31579,68.7,99.80582,228.933,68.7,0,68.7,390.4913,92.97392,0.2032503,7.380725,0,81,228.933
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,73.25548,73.25548,81,0,22.761,73.25548,0,0,0,0,0,0,0,7.744523,7.357296,31.10582,290.763,7.357296,0,7.357296,397.471,94.63577,0.2032585,80.58102,0,81,290.763
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,0,0,0,0,0,0,0,0,3.074563,0,0,0,0,23.74852,297.3846,3.074563,0,3.074563,400.3878,95.33024,0.203251,0,2.459651,0,300.4591
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,20.67396,300.1517,15.73734,0,15.73734,415.3176,98.88493,0.2032125,0,12.58987,0,315.889
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,30.65779,0,0,35.59441,0,0,0,0,4.936619,314.3153,4.936619,0,4.936619,420.0009,100,0.2032004,0,28.47552,0,349.9097
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,26.14655,26.14655,0,0,0,26.14655,233.3302,33.48513,0,0,61.00782,27.52269,26.14655,0,0,0,318.7582,0,0,0,420.0009,100,0.2032004,28.76121,48.80625,0,379.7661
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,16.57355,16.57355,0,0,0,16.57355,470.0876,60.46436,0,0,77.91019,17.44584,16.57355,0,0,0,318.7582,0,0,0,420.0009,100,0.2032004,18.2309,62.32815,0,396.6684
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,111.9902,111.9902,43.2902,0,13.22042,111.9902,92.61148,31.39999,0,0,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2032004,123.1892,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,116.1175,116.1175,47.41751,0,14.26463,116.1175,70.21021,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2032004,127.7293,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,149.7056,149.7,81,0,22.761,149.7,23.26493,0,0.005548608,14.9761,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.2032004,164.6761,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,58.34251,58.34251,0,0,0,58.34251,96.94544,0,7.105427E-15,0,56.5604,61.41317,58.34251,0,0,41.65355,281.2701,0,4.852763,-4.852763,375.3696,89.37353,0.2032004,64.17676,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,29.23429,29.23429,0,0,0,29.23429,211.3428,0,0,0,61.78457,30.77294,29.23429,0,0,47.04551,276.4173,31.01163,0,31.01163,404.7898,96.37833,0.2031245,32.15772,49.42765,0,338.2018
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,46.18557,46.18557,0,0,0,46.18557,120.9253,0,0,0,55.85004,48.61639,46.18557,0,0,16.03387,304.3277,7.23365,0,7.23365,411.6522,98.01224,0.2031068,50.80413,44.68003,0,360.1778
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,74.03294,74.03294,61.42373,0,17.8082,74.03294,29.81521,1.776357E-15,0,0,22.07307,13.27285,12.60921,0,0,8.80022,310.838,8.80022,0,8.80022,420.0009,100,0.2031136,81.43623,17.65846,81,332.9111
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,17.6333,17.6333,0,0,0,17.6333,0,0,3.552714E-15,0,0,18.56137,17.6333,0,0,0,318.7582,0,18.56137,-18.56137,400.4354,95.34158,0.2031136,19.39663,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,61.50572,61.50572,0,0,0,61.50572,0,0,1.421085E-14,0,0,64.74287,61.50572,0,0,20.62374,300.1969,0,64.74287,-64.74287,332.1905,79.09281,0.2031136,67.6563,0,0,300.1969
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,6.674788,6.674788,0,0,0,6.674788,0,0,8.881784E-16,0,0,7.026092,6.674788,0,0,92.56026,235.454,0,7.026092,-7.026092,324.7843,77.32944,0.2031136,7.342266,0,0,235.454
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.367,228.4279,0,0,0,324.7843,77.32944,0.2031136,0,0,0,228.4279
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,18.6194,18.6194,0,0,0,18.6194,0,0,3.552714E-15,0,0,19.59937,18.6194,0,0,100.367,228.4279,0,19.59937,-19.59937,304.1248,72.41051,0.2031136,20.48134,0,0,228.4279
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,46.01977,46.01977,0,0,0,46.01977,0,0,0,0,0,48.44186,46.01977,0,0,122.1441,208.8285,0,48.44186,-48.44186,253.0626,60.25287,0.2031136,50.62174,0,0,208.8285
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.9684,160.3867,0,0,0,253.0626,60.25287,0.2031136,0,0,0,160.3867
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,89.02563,89.02563,81,0,22.761,89.02563,0,0,0,0,0,8.448034,8.025632,0,0,175.9684,160.3867,0,8.448034,-8.448034,244.1575,58.13263,0.2031136,97.92819,0,81,160.3867
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,67.77703,67.77703,81,0,22.761,67.77703,0,0,0,0,0,0,0,13.22297,12.56182,185.3551,151.9386,12.56182,0,12.56182,256.0747,60.97005,0.2031276,74.55473,0,81,151.9386
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,118.5628,118.5628,81,0,22.761,118.5628,0,0,0,0,0,39.53982,37.56283,0,0,172.7933,163.2443,0,39.53982,-39.53982,214.3961,51.04659,0.2031276,130.4191,0,81,163.2443
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,44.51705,44.51705,81,0,22.761,44.51705,0,0,0,0,0,0,0,36.48295,34.65881,216.7264,123.7045,34.65881,0,34.65881,247.2763,58.8752,0.2031663,48.96875,0,81,123.7045
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,85.38822,85.38822,81,0,22.761,85.38822,0,0,0,0,0,4.619181,4.388222,0,0,182.0676,154.8974,0,4.619181,-4.619181,242.4073,57.71591,0.2031663,93.92705,0,81,154.8974
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,82.26784,82.26784,81,0,22.761,82.26784,4.719815,0,0,0,3.88289,1.334566,1.267838,0,0,187.2,150.2782,2.548324,0,2.548324,244.8248,58.29152,0.2031683,90.49462,3.106312,81,154.1611
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,184.6517,152.5717,93.90177,0,93.90177,333.9079,79.50172,0.2031149,0,20.16142,81,177.7735
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,94.6818,94.6818,81,0,22.761,94.6818,52.17466,0,0,0,49.39991,14.40189,13.6818,0,0,90.74994,237.0833,34.99801,0,34.99801,367.1099,87.40695,0.2031418,104.15,39.51992,81,286.4832
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,75.3545,75.3545,80.14796,0,22.54543,75.3545,67.29018,0,0,0,50.70618,0,0,4.793462,4.553789,55.75193,268.5815,55.25996,0,55.25996,419.5341,99.88888,0.2031858,82.88995,40.56494,81,319.2877
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,82.11824,0,0,82.61021,0,0,0,0,0.4919606,318.3155,0.4919606,0,0.4919606,420.0009,100,0.2031845,0,66.08817,0,400.9257
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,67.18647,67.18647,20.25,0,7.39125,67.18647,102.2411,19.28541,0,0,68.69221,49.40681,46.93647,0,0,0,318.7582,0,0,0,420.0009,100,0.2031845,73.90511,54.95377,81,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,34.11988,34.11988,0,0,0,34.11988,320.9286,73.58481,0,0,109.5005,35.91566,34.11988,0,0,0,318.7582,0,0,0,420.0009,100,0.2031845,37.53187,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031845,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031845,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,69.0389,69.0389,20.25,0,7.39125,69.0389,102.3078,19.27546,0,0,70.6322,51.35674,48.78891,0,0,0,318.7582,0,0,0,420.0009,100,0.2031845,75.94279,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,64.29075,64.29075,31.86562,0,10.33,64.29075,53.08962,0,0,0,34.13172,34.13172,32.42513,0,0,0,318.7582,0,0,0,420.0009,100,0.2031845,70.71983,27.30537,81,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031845,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031845,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031845,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,102.5747,102.5747,81,0,22.761,102.5747,0,0,0,0,0,22.71021,21.5747,0,0,0,318.7582,0,22.71021,-22.71021,396.0622,94.30033,0.2031845,112.8322,0,81,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,21.66216,21.66216,0,0,0,21.66216,0,0,3.552714E-15,0,0,22.80227,21.66216,0,0,25.23356,296.048,0,22.80227,-22.80227,372.0265,88.57755,0.2031845,23.82837,0,0,296.048
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,30.37195,30.37195,0,0,0,30.37195,0,0,3.552714E-15,0,0,31.97047,30.37195,0,0,50.56942,273.2458,0,31.97047,-31.97047,338.3266,80.5538,0.2031845,33.40914,0,0,273.2458
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,12.76476,12.76476,0,0,0,12.76476,0,0,0,0,0,13.43659,12.76476,0,0,86.09216,241.2753,0,13.43659,-13.43659,324.1632,77.18157,0.2031845,14.04123,0,0,241.2753
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.0217,227.8387,0,0,0,324.1632,77.18157,0.2031845,0,0,0,227.8387
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,73.56985,73.56985,81,0,22.761,73.56985,0,0,0,0,0,0,0,7.430151,7.058644,101.0217,227.8387,7.058644,0,7.058644,330.8596,78.77595,0.2031924,80.92683,0,81,227.8387
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,28.33895,28.33895,81,0,22.761,28.33895,0,0,0,0,0,0,0,52.66105,50.028,93.96306,234.1915,50.028,0,50.028,378.3204,90.0761,0.203248,31.17284,0,81,234.1915
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,22.02446,22.02446,0,0,0,22.02446,0,0,3.552714E-15,0,0,23.18364,22.02446,0,0,43.93506,279.2167,0,23.18364,-23.18364,353.8827,84.25761,0.203248,24.2269,0,0,279.2167
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,39.46325,39.46325,0,0,0,39.46325,0,0,7.105427E-15,0,0,41.54026,39.46325,0,0,69.69466,256.033,0,41.54026,-41.54026,310.0954,73.83209,0.203248,43.40957,0,0,256.033
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,59.40372,59.40372,0,0,0,59.40372,0,0,7.105427E-15,0,0,62.53023,59.40372,0,0,115.8505,214.4928,0,62.53023,-62.53023,244.1828,58.13863,0.203248,65.34409,0,0,214.4928
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,63.28406,63.28406,81,0,22.761,63.28406,0.474752,0,0,0,0.3004423,0,0,17.71594,16.83014,185.3285,151.9625,17.13058,0,17.13058,260.4343,62.00803,0.203267,69.61246,0.2403539,81,152.263
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,128.0657,128.0657,81,0,22.761,128.0657,1.983191,0,0,0,2.539788,49.54285,47.06571,0,0,168.198,167.3801,0,47.00307,-47.00307,210.8887,50.21149,0.203267,140.8723,2.03183,81,169.9199
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,115.0556,115.0556,81,0,22.761,115.0556,0.4951191,0,1.421085E-14,0,0.5696621,35.84797,34.05557,0,0,220.4236,120.377,0,35.27831,-35.27831,173.7021,41.35755,0.203267,126.5611,0.4557297,81,120.9467
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,98.51984,98.51984,81,0,22.761,98.51984,4.74264,0,1.421085E-14,0,4.672442,18.44194,17.51985,0,0,259.6217,85.09869,0,13.7695,-13.7695,159.1877,37.90176,0.203267,108.3718,3.737954,81,89.77113
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,0,17.64563,0,0,72.31579,68.7,274.9211,71.32919,86.34563,0,86.34563,241.1024,57.40522,0.203232,0,14.1165,81,88.97482
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,40.77419,40.77419,81,0,22.761,40.77419,31.34736,0,0,0,12.78163,0,0,40.22581,38.21452,188.5755,149.0403,50.99615,0,50.99615,289.4816,68.92405,0.2032842,44.8516,10.2253,81,161.8219
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,64.23907,64.23907,81,0,22.761,64.23907,31.27806,0,0,0,20.09273,0,0,16.76094,15.92289,137.5794,194.9368,36.01562,0,36.01562,323.649,77.05914,0.2033172,70.66297,16.07419,81,215.0295
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,45.39,45.39,81,0,22.761,45.39,23.55494,0,0,0,10.69159,0,0,35.61,33.8295,101.5638,227.3508,44.52109,0,44.52109,365.8854,87.1154,0.2033628,49.929,8.553269,81,238.0424
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.19523,4.19523,0,0,0,4.19523,108.3986,0,0,0,4.54757,4.416031,4.19523,0,0,57.04266,267.4198,0.1315389,0,0.1315389,366.0102,87.14511,0.2033625,4.614753,3.638056,0,271.9674
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,64.96701,64.96701,81,0,22.761,64.96701,26.86791,0,0,0,17.45528,0,0,16.03299,15.23134,56.91112,267.5382,32.68661,0,32.68661,397.0195,94.52825,0.2033927,71.46371,13.96422,81,284.9935
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,63.62057,63.62057,77.7008,0,21.9263,63.62057,14.78015,0,0,0,9.403215,0,0,14.08023,13.37621,24.22451,296.9562,22.77943,0,22.77943,418.6299,99.67359,0.2034146,69.98263,7.522572,81,306.3594
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,4.479157,0,0,5.924233,0,0,0,0,1.445076,317.4577,1.445076,0,1.445076,420.0009,100,0.2034111,0,4.739387,0,323.3819
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,112.6769,112.6769,81,0,22.761,112.6769,0,0,0,0,0,33.34409,31.67689,0,0,0,318.7582,0,33.34409,-33.34409,384.8531,91.6315,0.2034111,123.9446,0,81,318.7582
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,160.8054,149.7,81,0,22.761,149.7,0,0,11.1054,27.18594,0,72.31579,68.7,0,0,37.04899,285.4141,0,72.31579,-72.31579,308.6255,73.48212,0.2034111,176.8859,0,81,285.4141
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,58.18335,58.18335,81,0,22.761,58.18335,0,0,0,0,0,0,0,22.81665,21.67582,117.3999,213.0983,21.67582,0,21.67582,329.189,78.37818,0.203435,64.00169,0,81,213.0983
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.72405,232.6066,68.7,0,68.7,394.3636,93.8959,0.2034429,0,0,81,232.6066
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,56.03261,56.03261,0,0,0,56.03261,0,0,0,0,0,58.9817,56.03261,0,0,27.02405,294.4366,0,58.9817,-58.9817,332.1914,79.09303,0.2034429,61.63587,0,0,294.4366
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,66.88454,66.88454,81,0,22.761,66.88454,0,0,0,0,0,0,0,14.11545,13.40968,92.55927,235.4549,13.40968,0,13.40968,344.9129,82.12196,0.2034577,73.57301,0,81,235.4549
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,10.49223,10.49223,0,0,0,10.49223,0,0,1.776357E-15,0,0,11.04445,10.49223,0,0,79.14959,247.5236,0,11.04445,-11.04445,333.2711,79.3501,0.2034577,11.54145,0,0,247.5236
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,11.16592,11.16592,0,0,0,11.16592,0,0,0,0,0,11.7536,11.16592,0,0,91.4212,236.4791,0,11.7536,-11.7536,320.8817,76.40025,0.2034577,12.28252,0,0,236.4791
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.4808,224.7255,0,0,0,320.8817,76.40025,0.2034577,0,0,0,224.7255
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.4808,224.7255,0,0,0,320.8817,76.40025,0.2034577,0,0,0,224.7255
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,25.8469,25.8469,0,0,0,25.8469,0,0,0,0,0,27.20726,25.8469,0,0,104.4808,224.7255,0,27.20726,-27.20726,292.2027,69.57194,0.2034577,28.43159,0,0,224.7255
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,17.08385,17.08385,0,0,0,17.08385,0,0,3.552714E-15,0,0,17.983,17.08385,0,0,134.7111,197.5183,0,17.983,-17.983,273.247,65.05867,0.2034577,18.79223,0,0,197.5183
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,102.0679,102.0679,81,0,22.761,102.0679,1.22391,0,0,0,1.24922,22.17676,21.06792,0,0,154.6922,179.5353,0,20.92754,-20.92754,251.1874,59.8064,0.2034577,112.2747,0.9993758,81,180.7845
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,77.9421,77.9421,81,0,22.761,77.9421,15.95535,4.440892E-16,0,0,12.43594,0,0,3.0579,2.905005,177.945,158.6077,15.34094,0,15.34094,265.7411,63.27156,0.2034704,85.73631,9.948749,81,171.0437
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,162.604,172.4146,99.748,0,99.748,360.3704,85.8023,0.2034029,0,24.8384,81,203.4626
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,62.43019,62.43019,0,0,0,62.43019,61.08347,0,7.105427E-15,0,38.13453,65.716,62.43019,0,0,62.85604,262.1878,0,27.58147,-27.58147,331.2969,78.88007,0.2034029,68.67321,30.50762,0,300.3223
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,56.60453,56.60453,0,0,0,56.60453,112.8953,0,0,0,63.90385,59.58371,56.60453,0,0,93.50212,234.6063,4.320135,0,4.320135,335.3954,79.85588,0.2033924,62.26498,51.12308,0,298.5102
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,95.40253,95.40253,81,0,22.761,95.40253,39.28167,0,0,0,37.4757,15.16055,14.40253,0,0,89.18198,238.4944,22.31515,0,22.31515,356.5654,84.89635,0.2034094,104.9428,29.98056,81,275.9702
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,135.6395,135.6395,81,0,22.761,135.6395,53.53141,0,0,0,72.60974,57.51526,54.6395,0,0,66.86683,258.5781,15.09448,0,15.09448,370.8853,88.30584,0.2034199,149.2034,58.08779,81,331.1878
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,112.2544,112.2544,81,0,22.761,112.2544,56.22611,0,0,0,63.11628,32.89936,31.25439,0,0,51.77235,272.1631,30.21691,0,30.21691,399.5515,95.13113,0.2034428,123.4798,50.49302,81,335.2794
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,9.970863,9.970863,0,0,0,9.970863,454.1801,13.23458,0,0,45.28567,10.49565,9.970863,0,0,21.55544,299.3583,21.55544,0,21.55544,420.0009,100,0.2033906,10.96795,36.22854,0,344.644
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,47.33253,47.33253,0,0,0,47.33253,49.47641,0,0,0,23.41844,49.82372,47.33253,0,0,0,318.7582,0,26.40528,-26.40528,392.1672,93.37296,0.2033906,52.06579,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,63.35767,63.35767,70.99174,0,20.22891,63.35767,33.62393,0,0,0,21.30334,0,0,7.634065,7.252361,29.3392,292.3529,28.5557,0,28.5557,419.2575,99.82303,0.2034147,69.69344,17.04267,81,313.6563
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,45.99646,45.99646,0,0,0,45.99646,22.81343,0,7.105427E-15,0,10.49337,48.41733,45.99646,0,0,0.7834961,318.0531,0,37.92396,-37.92396,379.2822,90.3051,0.2034147,50.59611,8.394697,0,328.5464
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,70.58134,70.58134,81,0,22.761,70.58134,0,0,0,0,0,0,0,10.41866,9.897723,42.92123,280.1291,9.897723,0,9.897723,388.672,92.54076,0.2034256,77.63948,0,81,280.1291
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,113.2082,113.2082,81,0,22.761,113.2082,0,0,0,0,0,33.90335,32.20818,0,0,33.02351,289.0371,0,33.90335,-33.90335,352.9347,84.03191,0.2034256,124.529,0,81,289.0371
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,76.022,76.022,81,0,22.761,76.022,0,0,0,0,0,0,0,4.978002,4.729101,70.69389,255.1337,4.729101,0,4.729101,357.4211,85.10011,0.2034308,83.6242,0,81,255.1337
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,54.78925,54.78925,0,0,0,54.78925,0,0,7.105427E-15,0,0,57.67289,54.78925,0,0,65.96479,259.3899,0,57.67289,-57.67289,296.6286,70.62571,0.2034308,60.26817,0,0,259.3899
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,118.976,118.976,81,0,22.761,118.976,0,0,1.421085E-14,0,0,39.97472,37.97599,0,0,130.0458,201.717,0,39.97472,-39.97472,254.4915,60.5931,0.2034308,130.8736,0,81,201.717
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,47.54181,47.54181,81,0,22.761,47.54181,0,0,0,0,0,0,0,33.45819,31.78529,174.4621,161.7423,31.78529,0,31.78529,284.6457,67.77264,0.2034658,52.29599,0,81,161.7423
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,49.60124,49.60124,81,0,22.761,49.60124,0,0,0,0,0,0,0,31.39876,29.82882,142.6768,190.3491,29.82882,0,29.82882,312.9438,74.51028,0.2034986,54.56136,0,81,190.3491
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,7.913648,7.913648,80.22944,0,22.56605,7.913648,0,0,0,0,0,0,0,72.31579,68.7,112.848,217.195,68.7,0,68.7,378.1183,90.028,0.2035328,8.705012,0,81,217.195
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,27.49449,27.49449,0,0,0,27.49449,0,0,3.552714E-15,0,0,28.94157,27.49449,0,0,44.14803,279.025,0,28.94157,-28.94157,347.6112,82.76442,0.2035328,30.24394,0,0,279.025
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,25.30569,25.30569,0,0,0,25.30569,0,0,0,0,0,26.63757,25.30569,0,0,76.30533,250.0834,0,26.63757,-26.63757,319.5328,76.07908,0.2035328,27.83627,0,0,250.0834
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,54.45086,54.45086,0,0,0,54.45086,0,0,7.105427E-15,0,0,57.31669,54.45086,0,0,105.9026,223.4459,0,57.31669,-57.31669,259.1157,61.69409,0.2035328,59.89595,0,0,223.4459
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,71.77728,71.77728,81,0,22.761,71.77728,0,0,0,0,0,0,0,9.222723,8.761587,169.5878,166.1292,8.761587,0,8.761587,267.4276,63.67312,0.2035424,78.955,0,81,166.1292
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,23.78466,23.78466,81,0,22.761,23.78466,0.9303386,0,0,0,0.2212779,0,0,57.21534,54.35457,160.8263,174.0146,54.57585,0,54.57585,319.2029,76.00053,0.2036022,26.16313,0.1770223,81,174.2359
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,4.862632,4.862632,77.17842,0,21.79414,4.862632,47.16253,0,0,0,2.29334,0,0,72.31579,68.7,106.2504,223.1329,70.99334,0,70.99334,386.553,92.03625,0.2036206,5.348896,1.834672,81,225.4262
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,35.25708,287.0269,4.822773,0,4.822773,391.1283,93.1256,0.2036089,0,3.858219,0,291.8496
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,105.0766,105.0766,81,0,22.761,105.0766,9.856381,0,0,0,10.35675,25.3438,24.07661,0,0,30.4343,291.3673,0,14.98705,-14.98705,375.3306,89.36425,0.2036089,115.5843,8.285401,81,301.7241
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,53.06599,53.06599,0,0,0,53.06599,15.3564,0,7.105427E-15,0,8.149026,55.85894,53.06599,0,0,47.08658,276.3803,0,47.70991,-47.70991,325.0399,77.3903,0.2036089,58.37259,6.51922,0,284.5293
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,100.0976,228.6704,13.24484,0,13.24484,337.6051,80.382,0.2035769,0,10.59587,0,241.9152
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,90.11845,90.11845,81,0,22.761,90.11845,7.234227,1.776357E-15,0,0,6.519373,9.598368,9.118449,0,0,86.85275,240.5907,0,3.078994,-3.078994,334.3595,79.60925,0.2035769,99.13029,5.215498,81,247.1101
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,81.48401,81.48401,81,0,22.761,81.48401,15.41106,0,0,0,12.55755,0.5094802,0.4840062,0,0,90.27386,237.5117,12.04807,0,12.04807,345.7893,82.33063,0.203586,89.63241,10.04604,81,250.0693
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,28.40993,28.40993,0,0,0,28.40993,85.16615,0,0,0,24.19565,29.90519,28.40993,0,0,78.22579,248.355,0,5.709548,-5.709548,339.7709,80.89768,0.203586,31.25093,19.35652,0,272.5507
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,84.56973,242.6455,13.62853,0,13.62853,352.7001,83.97604,0.2035531,0,10.90282,0,256.274
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,70.94121,254.9111,8.626897,0,8.626897,360.8843,85.92466,0.2035323,0,6.901517,0,263.538
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,92.97897,92.97897,81,0,22.761,92.97897,4.068625,0,1.421085E-14,0,3.782966,12.60944,11.97897,0,0,62.31431,262.6754,0,8.826475,-8.826475,351.5804,83.70944,0.2035323,102.2769,3.026372,81,266.4583
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,129.8763,129.8763,81,0,22.761,129.8763,0,0,0,0,0,51.4487,48.87627,0,0,72.12151,253.8489,0,51.4487,-51.4487,297.3487,70.79716,0.2035323,142.8639,0,81,253.8489
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,18.22948,18.22948,81,0,22.761,18.22948,0,0,0,0,0,0,0,62.77052,59.632,129.2867,202.4002,59.632,0,59.632,353.9206,84.26663,0.2035908,20.05242,0,81,202.4002
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.103503,1.103503,0,0,0,1.103503,0,0,2.220446E-16,0,0,1.161582,1.103503,0,0,69.65473,256.069,0,1.161582,-1.161582,352.6961,83.97511,0.2035908,1.213853,0,0,256.069
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,20.79388,20.79388,0,0,0,20.79388,0,0,3.552714E-15,0,0,21.88829,20.79388,0,0,70.94538,254.9074,0,21.88829,-21.88829,329.6238,78.48171,0.2035908,22.87327,0,0,254.9074
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,80.70627,80.70627,81,0,22.761,80.70627,0,0,0,0,0,0,0,0.2937315,0.2790449,95.26571,233.0191,0.2790449,0,0.2790449,329.8886,78.54475,0.2035911,88.77689,0,81,233.0191
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.98666,233.2702,68.7,0,68.7,395.0631,94.06246,0.2035988,0,0,81,233.2702
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,32.73064,32.73064,0,0,0,32.73064,0,0,7.105427E-15,0,0,34.45331,32.73064,0,0,26.28666,295.1002,0,34.45331,-34.45331,358.7462,85.41558,0.2035988,36.00371,0,0,295.1002
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.56812,260.6469,0,0,0,358.7462,85.41558,0.2035988,0,0,0,260.6469
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,107.458,107.458,81,0,22.761,107.458,0,0,0,0,0,27.85049,26.45797,0,0,64.56812,260.6469,0,27.85049,-27.85049,329.3892,78.42583,0.2035988,118.2038,0,81,260.6469
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,15.8625,15.8625,81,0,22.761,15.8625,0,0,0,0,0,0,0,65.1375,61.88063,95.51311,232.7964,61.88063,0,61.88063,388.0943,92.40321,0.2036518,17.44875,0,81,232.7964
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,68.93512,68.93512,81,0,22.761,68.93512,0,1.776357E-15,0,0,0,0,0,12.06488,11.46164,33.63248,288.489,11.46164,0,11.46164,398.9677,94.99213,0.2036643,75.82863,0,81,288.489
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,66.61571,66.61571,81,0,22.761,66.61571,0,0,0,0,0,0,0,14.38429,13.66508,22.17085,298.8045,13.66508,0,13.66508,411.9315,98.07874,0.2036792,73.27728,0,81,298.8045
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,78.7832,78.7832,81,0,22.761,78.7832,5.928654,0,0,0,4.670783,0,0,2.216803,2.105963,8.505771,311.103,6.776746,0,6.776746,418.3605,99.60945,0.203685,86.66151,3.736627,81,315.7738
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,115.6647,115.6647,81,0,22.761,115.6647,24.75601,0,0,0,28.63396,36.48912,34.66466,0,0,1.729025,317.2021,0,7.855158,-7.855158,410.0805,97.63802,0.203685,127.2311,22.90717,81,345.8361
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,81.32143,81.32143,39.96176,0,12.37833,81.32143,66.39513,1.24345E-14,0,0,53.99347,43.5365,41.35967,0,0,10.45698,309.347,10.45698,0,10.45698,420.0009,100,0.2036929,89.45358,43.19478,81,363.3404
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,114.2694,114.2694,52.80035,0,15.62649,114.2694,56.62431,0,0,0,64.70425,64.70425,61.46904,0,0,0,318.7582,0,0,0,420.0009,100,0.2036929,125.6963,51.7634,81,383.4625
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,91.72863,91.72863,23.02863,0,8.094243,91.72863,79.99606,1.0635,0,0,73.37929,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036929,100.9015,58.70343,81,392.1375
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,121.8823,121.8823,53.18227,0,15.72311,121.8823,75.06765,19.17837,0,0,91.49416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036929,134.0705,73.19533,81,410.2524
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,101.8803,101.8803,33.18027,0,10.66261,101.8803,96.3224,25.81773,0,0,98.13352,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036929,112.0683,78.50682,81,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,31.66707,31.66707,0,0,0,31.66707,329.5146,71.01387,0,0,104.3476,33.33376,31.66707,0,0,0,318.7582,0,0,0,420.0009,100,0.2036929,34.83377,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,100.875,100.875,32.17495,0,10.40826,100.875,89.91116,18.38205,0,0,90.69784,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036929,110.9624,72.55827,81,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,27.14787,27.14787,0,0,0,27.14787,253.7866,40.32096,0,0,68.89766,28.57671,27.14787,0,0,0,318.7582,0,0,0,420.0009,100,0.2036929,29.86266,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,78.59284,78.59284,40.02909,0,12.39536,78.59284,51.65027,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.2036929,86.45213,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,112.2316,112.2316,81,0,22.761,112.2316,16.94184,0,1.421085E-14,0,19.0141,32.87537,31.23161,0,0,0,318.7582,0,13.86128,-13.86128,405.3898,96.52118,0.2036929,123.4548,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,188.7523,149.7,81,0,22.761,149.7,0,0,39.05233,57.92756,0,72.31579,68.7,0,0,15.40142,304.8969,0,72.31579,-72.31579,329.1622,78.3718,0.2036929,207.6276,0,81,304.8969
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,45.83602,45.83602,81,0,22.761,45.83602,0,0,0,0,0,0,0,35.16398,33.40578,95.7523,232.5812,33.40578,0,33.40578,360.8537,85.91739,0.2037293,50.41962,0,81,232.5812
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,11.55422,11.55422,0,0,0,11.55422,0,0,1.776357E-15,0,0,12.16234,11.55422,0,0,62.34652,262.6464,0,12.16234,-12.16234,348.0335,82.86495,0.2037293,12.70965,0,0,262.6464
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.86023,250.484,0,0,0,348.0335,82.86495,0.2037293,0,0,0,250.484
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,12.67617,12.67617,0,0,0,12.67617,0,0,1.776357E-15,0,0,13.34334,12.67617,0,0,75.86023,250.484,0,13.34334,-13.34334,333.9684,79.51612,0.2037293,13.94379,0,0,250.484
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,85.62846,85.62846,81,0,22.761,85.62846,0,0,0,0,0,4.872064,4.62846,0,0,90.68616,237.1407,0,4.872064,-4.872064,328.8328,78.29337,0.2037293,94.19131,0,81,237.1407
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.678657,2.678657,74.99445,0,21.24159,2.678657,0,0,0,0,0,0,0,72.31579,68.7,96.09957,232.2686,68.7,0,68.7,394.0073,93.81108,0.2037457,2.946523,0,81,232.2686
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,41.28809,41.28809,0,0,0,41.28809,0,0,7.105427E-15,0,0,43.46114,41.28809,0,0,27.39957,294.0986,0,43.46114,-43.46114,348.1953,82.90347,0.2037457,45.41689,0,0,294.0986
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,39.20153,39.20153,0,0,0,39.20153,0,0,7.105427E-15,0,0,41.26477,39.20153,0,0,75.68973,250.6375,0,41.26477,-41.26477,304.6984,72.54709,0.2037457,43.12169,0,0,250.6375
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,26.54819,26.54819,0,0,0,26.54819,0,0,3.552714E-15,0,0,27.94546,26.54819,0,0,121.5395,209.3727,0,27.94546,-27.94546,275.2413,65.5335,0.2037457,29.20301,0,0,209.3727
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,12.24545,12.24545,0,0,0,12.24545,0,0,0,0,0,12.88995,12.24545,0,0,152.59,181.4272,0,12.88995,-12.88995,261.6541,62.29846,0.2037457,13.47,0,0,181.4272
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,16.29557,16.29557,0,0,0,16.29557,0,0,3.552714E-15,0,0,17.15323,16.29557,0,0,166.9122,168.5373,0,17.15323,-17.15323,243.573,57.99345,0.2037457,17.92512,0,0,168.5373
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,15.41994,15.41994,0,0,0,15.41994,18.04473,0,0,0,2.782488,16.23152,15.41994,0,0,185.9713,151.3841,0,13.44903,-13.44903,229.3965,54.61809,0.2037457,16.96194,2.22599,0,154.1665
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,91.31741,91.31741,81,0,22.761,91.31741,29.92015,0,0,0,27.3223,10.86043,10.31741,0,0,200.9147,137.935,16.46187,0,16.46187,245.0135,58.33644,0.203758,100.4492,21.85784,81,165.2573
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,51.17857,51.17857,81,0,22.761,51.17857,104.5202,0,0,0,53.49192,0,0,29.82143,28.33036,184.4528,152.7507,81.82228,0,81.82228,322.637,76.81818,0.2037628,56.29642,42.79353,81,206.2426
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,44.72417,44.72417,66.54043,0,19.10273,44.72417,178.1275,0,0,0,79.66604,0,0,21.81625,20.72544,102.6305,226.3908,100.3915,0,100.3915,417.8767,99.49426,0.2036751,49.19659,63.73283,81,306.0568
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,18.04424,18.04424,0,0,0,18.04424,415.6328,53.7648,0,0,74.99777,18.99393,18.04424,0,0,2.239036,316.7431,2.239036,0,2.239036,420.0009,100,0.2036697,19.84866,59.99822,0,391.7409
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,61.38097,61.38097,0,0,0,61.38097,144.8706,24.31142,0,0,88.92297,64.61155,61.38097,0,0,0,318.7582,0,0,0,420.0009,100,0.2036697,67.51907,71.13837,0,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,21.20656,21.20656,0,0,0,21.20656,548.5723,94.01061,0,0,116.3333,22.32269,21.20656,0,0,0,318.7582,0,0,0,420.0009,100,0.2036697,23.32722,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,95.81088,95.81088,27.11088,0,9.127053,95.81088,83.72816,7.904905,0,0,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036697,105.392,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,147.2173,147.2173,78.51727,0,22.13287,147.2173,61.94866,18.88334,0,12.23899,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036697,161.939,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,43.12471,43.12471,0,0,0,43.12471,157.4967,22.52555,0,0,67.91999,45.39444,43.12471,0,0,0,318.7582,0,0,0,420.0009,100,0.2036697,47.43718,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,48.81815,48.81815,0,0,0,48.81815,90.29462,0,0,0,44.08016,51.38753,48.81815,0,0,0,318.7582,0,7.307366,-7.307366,412.2982,98.16604,0.2036697,53.69997,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,47.95768,47.95768,0,0,0,47.95768,33.73661,0,0,0,16.1793,50.48177,47.95768,0,0,8.119296,311.4509,0,34.30247,-34.30247,376.1402,89.55701,0.2036697,52.75345,12.94344,0,327.6302
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.23315,277.1484,0,0,0,376.1402,89.55701,0.2036697,0,0,0,277.1484
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,25.98525,25.98525,0,0,0,25.98525,0,0,3.552714E-15,0,0,27.35289,25.98525,0,0,46.23315,277.1484,0,27.35289,-27.35289,347.3077,82.69215,0.2036697,28.58377,0,0,277.1484
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,141.1138,141.1138,81,0,22.761,141.1138,0,0,0,5.525205,0,63.27771,60.11382,0,0,76.62526,249.7955,0,63.27771,-63.27771,280.6072,66.8111,0.2036697,155.2252,0,81,249.7955
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,61.4763,61.4763,81,0,22.761,61.4763,0,0,0,0,0,0,0,19.5237,18.54752,146.9338,186.5178,18.54752,0,18.54752,298.2029,71.00055,0.2036899,67.62393,0,81,186.5178
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.3863,203.2106,68.7,0,68.7,363.3774,86.51826,0.2036975,0,0,81,203.2106
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.68631,265.0406,0,0,0,363.3774,86.51826,0.2036975,0,0,0,265.0406
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,85.19997,85.19997,81,0,22.761,85.19997,0,0,0,0,0,4.421014,4.199963,0,0,59.68631,265.0406,0,4.421014,-4.421014,358.7173,85.40871,0.2036975,93.71996,0,81,265.0406
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,24.62649,24.62649,0,0,0,24.62649,0,0,3.552714E-15,0,0,25.92262,24.62649,0,0,64.59854,260.6195,0,25.92262,-25.92262,331.3925,78.9028,0.2036975,27.08914,0,0,260.6195
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,30.60488,30.60488,0,0,0,30.60488,0,0,3.552714E-15,0,0,32.21566,30.60488,0,0,93.40145,234.6969,0,32.21566,-32.21566,297.4341,70.81751,0.2036975,33.66536,0,0,234.6969
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,70.60062,70.60062,81,0,22.761,70.60062,0,0,0,0,0,0,0,10.39939,9.879416,129.1966,202.4813,9.879416,0,9.879416,306.8066,73.04904,0.2037082,77.66068,0,81,202.4813
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,7.617334,7.617334,79.93312,0,22.49108,7.617334,0,0,0,0,0,0,0,72.31579,68.7,119.3172,211.3727,68.7,0,68.7,371.9811,88.56676,0.2037409,8.379067,0,81,211.3727
