Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,54.42384,54.42384,0,0,0,54.42384,0,0,7.105427E-15,0,0,57.28825,54.42384,0,0,50.61721,273.2027,0,57.28825,-57.28825,311.594,74.1889,0.2037409,59.86623,0,0,273.2027
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,114.5455,114.5455,81,0,22.761,114.5455,4.90008,0,1.421085E-14,0,5.612823,35.31107,33.54552,0,0,114.2708,215.9145,0,29.69825,-29.69825,280.2893,66.73542,0.2037409,126.0001,4.490258,81,221.5273
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,91.40731,91.40731,81,0,22.761,91.40731,30.51471,0,0,0,27.89268,10.95506,10.40731,0,0,147.2689,186.2162,16.93761,0,16.93761,296.3578,70.56123,0.2037535,100.548,22.31414,81,214.1089
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,48.99125,48.99125,81,0,22.761,48.99125,115.6807,0,0,0,56.67342,0,0,32.00875,30.40832,130.3313,201.4601,87.08174,0,87.08174,378.9707,90.23095,0.2037457,53.89037,45.33874,81,258.1335
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,86.4217,86.4217,62.4421,0,18.06585,86.4217,79.25233,0,0,0,68.49122,25.24169,23.9796,0,0,43.24953,279.8336,43.24953,0,43.24953,420.0009,100,0.2037778,95.06387,54.79297,81,348.3249
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,69.71226,0,0,69.71226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037778,0,55.76981,0,388.4705
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037778,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,27.42736,27.42736,0,0,0,27.42736,284.0188,49.02797,0,0,77.89887,28.8709,27.42736,0,0,0,318.7582,0,0,0,420.0009,100,0.2037778,30.1701,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,158.9619,149.7,81,0,22.761,149.7,53.62969,7.967852,9.261862,25.15805,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2037778,174.858,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,50.64164,50.64164,0,0,0,50.64164,154.2554,24.8105,0,0,78.11749,53.307,50.64164,0,0,0,318.7582,0,0,0,420.0009,100,0.2037778,55.70581,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,10.19223,10.19223,0,0,0,10.19223,584.4809,48.84298,0,0,59.57165,10.72866,10.19223,0,0,0,318.7582,0,0,0,420.0009,100,0.2037778,11.21145,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,85.77874,85.77874,48.67562,0,14.58293,85.77874,45.53099,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.2037778,94.35661,31.24473,81,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,60.99662,60.99662,0,0,0,60.99662,20.85024,0,1.421085E-14,0,12.71794,64.20697,60.99662,0,0,0,318.7582,0,51.48903,-51.48903,365.7267,87.0776,0.2037778,67.09628,10.17436,0,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,34.87769,34.87769,0,0,0,34.87769,0,0,7.105427E-15,0,0,36.71335,34.87769,0,0,57.21003,267.2692,0,36.71335,-36.71335,327.0274,77.8635,0.2037778,38.36546,0,0,267.2692
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,68.34226,68.34226,81,0,22.761,68.34226,0,0,0,0,0,0,0,12.65773,12.02485,98.00265,230.5558,12.02485,0,12.02485,338.4352,80.57964,0.2037908,75.17649,0,81,230.5558
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.9778,241.3782,0,0,0,338.4352,80.57964,0.2037908,0,0,0,241.3782
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.9778,241.3782,0,0,0,338.4352,80.57964,0.2037908,0,0,0,241.3782
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.9778,241.3782,0,0,0,338.4352,80.57964,0.2037908,0,0,0,241.3782
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,63.56527,63.56527,81,0,22.761,63.56527,0,0,0,0,0,0,0,17.43473,16.56299,85.9778,241.3782,16.56299,0,16.56299,354.1482,84.32082,0.2038087,69.9218,0,81,241.3782
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,48.19284,48.19284,0,0,0,48.19284,0,0,7.105427E-15,0,0,50.72931,48.19284,0,0,69.41481,256.2849,0,50.72931,-50.72931,300.6748,71.58909,0.2038087,53.01213,0,0,256.2849
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,41.02111,41.02111,0,0,0,41.02111,0,0,7.105427E-15,0,0,43.18012,41.02111,0,0,125.7807,205.5556,0,43.18012,-43.18012,255.1589,60.75201,0.2038087,45.12322,0,0,205.5556
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.7586,162.3755,0,0,0,255.1589,60.75201,0.2038087,0,0,0,162.3755
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,63.37148,63.37148,81,0,22.761,63.37148,0,0,0,0,0,0,0,17.62852,16.7471,173.7586,162.3755,16.7471,0,16.7471,271.0466,64.53478,0.2038268,69.70863,0,81,162.3755
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,110.8902,110.8902,81,0,22.761,110.8902,0,0,0,0,0,31.46336,29.89019,0,0,157.0115,177.4479,0,31.46336,-31.46336,237.8813,56.6383,0.2038268,121.9792,0,81,177.4479
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,191.9708,145.9845,68.7,0,68.7,303.0559,72.15602,0.2038343,0,0,81,145.9845
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,7.256592,7.256592,79.57238,0,22.39981,7.256592,48.94593,0,0,0,3.551806,0,0,72.31579,68.7,123.2708,207.8145,72.25181,0,72.25181,371.6,88.47601,0.2038571,7.982252,2.841445,81,211.3663
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,30.97825,30.97825,0,0,0,30.97825,76.6347,0,3.552714E-15,0,23.74008,32.60868,30.97825,0,0,51.019,272.8411,0,8.868596,-8.868596,362.2516,86.25022,0.2038571,34.07607,18.99207,0,296.5812
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0,0,0,48.4406,0,0,0,0,60.873,263.9725,48.4406,0,48.4406,408.2064,97.19181,0.2037415,0,38.75248,0,312.4131
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,71.99372,71.99372,20.25,0,7.39125,71.99372,97.28523,3.139793,0,0,70.03926,54.46707,51.74372,0,0,12.43239,307.5691,12.43239,0,12.43239,420.0009,100,0.2037118,79.19309,56.03141,81,377.6083
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,81.0801,0,0,81.0801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037118,0,64.86408,0,399.8383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,15.34397,15.34397,0,0,0,15.34397,750.1803,98.95589,0,0,115.1074,16.15155,15.34397,0,0,0,318.7582,0,0,0,420.0009,100,0.2037118,16.87837,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037118,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,113.1407,113.1407,44.44073,0,13.51151,113.1407,104.8924,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2037118,124.4548,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037118,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,62.67741,62.67741,20.25,0,7.39125,62.67741,129.4349,36.46601,0,0,81.12644,44.66043,42.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.2037118,68.94515,64.90115,81,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,66.95443,66.95443,20.42933,0,7.43662,66.95443,73.14496,0,0,0,48.97379,48.97379,46.5251,0,0,0,318.7582,0,0,0,420.0009,100,0.2037118,73.64987,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,9.59382,9.59382,0,0,0,9.59382,193.4216,8.457761,0,0,18.55652,10.09876,9.59382,0,0,0,318.7582,0,0,0,420.0009,100,0.2037118,10.5532,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,85.49847,85.49847,81,0,22.761,85.49847,0,0,0,0,0,4.735226,4.498465,0,0,0,318.7582,0,4.735226,-4.735226,415.0095,98.81158,0.2037118,94.04831,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,26.5057,26.5057,0,0,0,26.5057,0,0,3.552714E-15,0,0,27.90074,26.5057,0,0,5.261363,314.023,0,27.90074,-27.90074,385.5995,91.80923,0.2037118,29.15627,0,0,314.023
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,17.93438,17.93438,0,0,0,17.93438,0,0,0,0,0,18.8783,17.93438,0,0,36.26218,286.1223,0,18.8783,-18.8783,365.7,87.07127,0.2037118,19.72782,0,0,286.1223
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.23806,267.244,0,0,0,365.7,87.07127,0.2037118,0,0,0,267.244
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,64.91708,64.91708,81,0,22.761,64.91708,0,0,0,0,0,0,0,16.08291,15.27877,57.23806,267.244,15.27877,0,15.27877,380.1948,90.52238,0.2037283,71.4088,0,81,267.244
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,29.20081,29.20081,0,0,0,29.20081,0,0,3.552714E-15,0,0,30.7377,29.20081,0,0,41.9593,280.9949,0,30.7377,-30.7377,347.7944,82.80802,0.2037283,32.1209,0,0,280.9949
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,23.59999,23.59999,0,0,0,23.59999,0,0,3.552714E-15,0,0,24.84209,23.59999,0,0,76.11229,250.2572,0,24.84209,-24.84209,321.6085,76.5733,0.2037283,25.95999,0,0,250.2572
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.7146,225.4151,0,0,0,321.6085,76.5733,0.2037283,0,0,0,225.4151
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,119.0957,119.0957,81,0,22.761,119.0957,0,0,0,0,0,40.10077,38.09573,0,0,103.7146,225.4151,0,40.10077,-40.10077,279.3386,66.50906,0.2037283,131.0053,0,81,225.4151
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,46.82489,46.82489,81,0,22.761,46.82489,0,7.105427E-15,0,0,0,0,0,34.17511,32.46635,148.271,185.3143,32.46635,0,32.46635,310.1389,73.84245,0.2037633,51.50738,0,81,185.3143
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,54.96147,54.96147,81,0,22.761,54.96147,0,0,0,0,0,0,0,26.03853,24.7366,115.8047,214.534,24.7366,0,24.7366,333.6061,79.42986,0.20379,60.45762,0,81,214.534
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,50.52565,50.52565,81,0,22.761,50.52565,0,-3.552714E-15,0,0,0,0,0,30.47435,28.95063,91.06807,236.797,28.95063,0,28.95063,361.0711,85.96913,0.2038212,55.57821,0,81,236.797
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,72.53712,72.53712,81,0,22.761,72.53712,1.74243,0,0,0,1.263909,0,0,8.462886,8.039742,62.11744,262.8525,9.30365,0,9.30365,369.8973,88.0706,0.2038308,79.79082,1.011127,81,264.1165
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,81.92149,81.92149,81,0,22.761,81.92149,25.30699,0,0,0,20.73186,0.9699932,0.9214935,0,0,52.81379,271.2258,19.76187,0,19.76187,388.6451,92.53435,0.2038454,90.11364,16.58549,81,291.9577
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,0,0,0,0,0,12.56861,0,0,45.62053,0,0,0,0,33.05192,289.0115,33.05192,0,33.05192,420.0009,100,0.2037666,0,36.49642,0,334.632
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,81.34233,0,0,81.34233,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037666,0,65.07387,0,400.1006
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,54.29295,54.29295,0,0,0,54.29295,146.3744,22.32051,0,0,79.47099,57.15047,54.29295,0,0,0,318.7582,0,0,0,420.0009,100,0.2037666,59.72225,63.57679,0,398.2292
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,75.38313,75.38313,20.25,0,7.39125,75.38313,146.4731,52.38116,0,0,110.416,58.03487,55.13313,0,0,0,318.7582,0,0,0,420.0009,100,0.2037666,82.92144,88.33282,81,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,88.01729,88.01729,20.25,0,7.39125,88.01729,128.9935,42.20258,0,0,113.5366,71.33398,67.76729,0,0,0,318.7582,0,0,0,420.0009,100,0.2037666,96.81902,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,50.47909,50.47909,0,0,0,50.47909,185.1275,40.31481,0,0,93.4507,53.13589,50.47909,0,0,0,318.7582,0,0,0,420.0009,100,0.2037666,55.527,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037666,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,110.4937,110.4937,61.64313,0,17.86371,110.4937,46.53807,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.2037666,121.543,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037666,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,54.82098,54.82098,0,0,0,54.82098,26.92225,0,0,0,14.75904,57.70629,54.82098,0,0,0,318.7582,0,42.94725,-42.94725,374.7305,89.22136,0.2037666,60.30307,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,131.3446,131.3446,81,0,22.761,131.3446,0,0,0,0,0,52.9943,50.34459,0,0,47.71917,275.811,0,52.9943,-52.9943,318.8696,75.92117,0.2037666,144.479,0,81,275.811
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,108.7304,108.7304,81,0,22.761,108.7304,0,0,0,0,0,29.18987,27.73038,0,0,106.6017,222.8167,0,29.18987,-29.18987,288.1007,68.59528,0.2037666,119.6034,0,81,222.8167
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,123.0344,123.0344,81,0,22.761,123.0344,0,0,0,0,0,44.24676,42.03442,0,0,139.0349,193.6268,0,44.24676,-44.24676,241.4606,57.49049,0.2037666,135.3379,0,81,193.6268
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,102.504,102.504,81,0,22.761,102.504,0,0,0,0,0,22.63583,21.50404,0,0,188.198,149.3801,0,22.63583,-22.63583,217.6003,51.80949,0.2037666,112.7544,0,81,149.3801
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,33.32671,33.32671,81,0,22.761,33.32671,0,-7.105427E-15,0,0,0,0,0,47.67329,45.28963,213.3489,126.7442,45.28963,0,45.28963,260.5658,62.03936,0.2038154,36.65938,0,81,126.7442
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,19.46433,19.46433,81,0,22.761,19.46433,0,-7.105427E-15,0,0,0,0,0,61.53567,58.45888,168.0593,167.5049,58.45888,0,58.45888,316.0248,75.24384,0.2038756,21.41077,0,81,167.5049
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,44.2062,44.2062,81,0,22.761,44.2062,0,0,0,0,0,0,0,36.7938,34.95411,109.6004,220.1179,34.95411,0,34.95411,349.1852,83.13916,0.2039131,48.62682,0,81,220.1179
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,24.72708,24.72708,0,0,0,24.72708,0,0,0,0,0,26.02851,24.72708,0,0,74.64629,251.5766,0,26.02851,-26.02851,321.7487,76.60668,0.2039131,27.19979,0,0,251.5766
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,52.41698,52.41698,0,0,0,52.41698,0,0,7.105427E-15,0,0,55.17577,52.41698,0,0,103.5668,225.5481,0,55.17577,-55.17577,263.5883,62.759,0.2039131,57.65868,0,0,225.5481
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,40.29571,40.29571,0,0,0,40.29571,0,0,7.105427E-15,0,0,42.41654,40.29571,0,0,164.8733,170.3723,0,42.41654,-42.41654,218.8774,52.11356,0.2039131,44.32528,0,0,170.3723
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,53.90921,53.90921,0,0,0,53.90921,0,0,7.105427E-15,0,0,56.74654,53.90921,0,0,212.0027,127.9557,0,56.74654,-56.74654,159.0613,37.87165,0.2039131,59.30013,0,0,127.9557
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,19.57612,19.57612,0,0,0,19.57612,0,0,0,0,0,20.60644,19.57612,0,0,275.0544,71.20921,0,20.60644,-20.60644,137.3402,32.69998,0.2039131,21.53373,0,0,71.20921
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,54.00871,54.00871,81,0,22.761,54.00871,3.351502,0,0,0,1.810103,0,0,26.99129,25.64172,297.9505,50.60278,27.45183,0,27.45183,163.3833,38.9007,0.203942,59.40958,1.448083,81,52.41288
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,67.08514,67.08514,81,0,22.761,67.08514,17.74391,0,0,0,11.90353,0,0,13.91486,13.21912,270.4987,75.30942,25.12264,0,25.12264,187.2167,44.57531,0.2039649,73.79366,9.522821,81,87.21294
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,62.4758,62.4758,81,0,22.761,62.4758,56.9985,0,0,0,35.61027,0,0,18.5242,17.59799,245.376,97.9198,53.20826,0,53.20826,237.6945,56.59381,0.2040099,68.72338,28.48822,81,133.5301
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,49.27886,49.27886,81,0,22.761,49.27886,166.7825,0,0,0,82.18851,0,0,31.72114,30.13508,192.1678,145.8072,112.3236,0,112.3236,344.254,81.96507,0.203942,54.20675,65.7508,81,227.9957
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,68.60006,68.60006,72.51366,0,20.61396,68.60006,110.3856,0,0,0,75.7246,0,0,3.913604,3.717924,79.84418,246.8985,79.44252,0,79.44252,419.6198,99.90927,0.2039245,75.46007,60.57968,81,322.623
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,60.67915,60.67915,0,0,0,60.67915,142.5404,22.21783,0,0,86.49228,63.87278,60.67915,0,0,0.4016594,318.3967,0.4016594,0,0.4016594,420.0009,100,0.2039235,66.74706,69.19382,0,404.889
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,54.05361,54.05361,0,0,0,54.05361,169.9969,34.99095,0,0,91.88948,56.89853,54.05361,0,0,0,318.7582,0,0,0,420.0009,100,0.2039235,59.45897,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,32.91141,32.91141,0,0,0,32.91141,328.5623,73.49088,0,0,108.1345,34.64359,32.91141,0,0,0,318.7582,0,0,0,420.0009,100,0.2039235,36.20255,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,62.38285,62.38285,0,0,0,62.38285,82.99864,0,0,0,51.77692,65.66616,62.38285,0,0,0,318.7582,0,13.88924,-13.88924,405.3603,96.51416,0.2039235,68.62113,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,24.6729,24.6729,0,0,0,24.6729,213.0326,11.15736,0,0,52.56133,25.97148,24.6729,0,0,15.43249,304.869,15.43249,0,15.43249,420.0009,100,0.2038869,27.1402,42.04906,0,357.4303
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,34.11356,34.11356,0,0,0,34.11356,64.03102,0,0,0,21.84326,35.90901,34.11356,0,0,0,318.7582,0,14.06575,-14.06575,405.1742,96.46986,0.2038869,37.52491,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,15.62861,304.6925,10.46078,0,10.46078,415.0982,98.83271,0.2038621,0,8.368628,0,315.1533
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,15.16797,15.16797,0,0,0,15.16797,0,0,0,0,0,15.96628,15.16797,0,0,5.167826,314.1072,0,15.96628,-15.96628,398.2683,94.82559,0.2038621,16.68476,0,0,314.1072
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,57.1926,57.1926,0,0,0,57.1926,0,0,7.105427E-15,0,0,60.20274,57.1926,0,0,22.90814,298.1409,0,60.20274,-60.20274,334.809,79.71627,0.2038621,62.91186,0,0,298.1409
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.80006,237.9382,0,0,0,334.809,79.71627,0.2038621,0,0,0,237.9382
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,88.70596,88.70596,81,0,22.761,88.70596,0,0,0,0,0,8.111528,7.705952,0,0,89.80006,237.9382,0,8.111528,-8.111528,326.2587,77.68049,0.2038621,97.57655,0,81,237.9382
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.81287,229.8266,68.7,0,68.7,391.4333,93.19821,0.2038695,0,0,81,229.8266
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,38.1115,38.1115,0,0,0,38.1115,0,0,0,0,0,40.11737,38.1115,0,0,30.11287,291.6566,0,40.11737,-40.11737,349.1458,83.1298,0.2038695,41.92265,0,0,291.6566
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,19.86483,19.86483,0,0,0,19.86483,0,0,3.552714E-15,0,0,20.91035,19.86483,0,0,74.68773,251.5393,0,20.91035,-20.91035,327.1044,77.88184,0.2038695,21.85131,0,0,251.5393
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,42.49335,42.49335,0,0,0,42.49335,0,0,0,0,0,44.72985,42.49335,0,0,97.92144,230.6289,0,44.72985,-44.72985,279.955,66.65582,0.2038695,46.74269,0,0,230.6289
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,86.07188,86.07188,81,0,22.761,86.07188,0,0,0,0,0,5.338817,5.071876,0,0,147.6213,185.8991,0,5.338817,-5.338817,274.3274,65.31592,0.2038695,94.67906,0,81,185.8991
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,44.90351,44.90351,81,0,22.761,44.90351,0,0,0,0,0,0,0,36.09649,34.29167,153.5533,180.5603,34.29167,0,34.29167,306.8593,73.0616,0.2039061,49.39386,0,81,180.5603
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.142144,1.142144,73.45793,0,20.85286,1.142144,0,0,0,0,0,0,0,72.31579,68.7,119.2616,211.4228,68.7,0,68.7,372.0339,88.57932,0.2039171,1.256358,0,81,211.4228
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,106.5046,106.5046,81,0,22.761,106.5046,0,0,0,0,0,26.84691,25.50457,0,0,50.56162,273.2528,0,26.84691,-26.84691,343.7347,81.84144,0.2039171,117.155,0,81,273.2528
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,0,0,0,0,0,0,0,0,2.720808,0,0,0,0,80.39153,246.4059,2.720808,0,2.720808,346.3159,82.45601,0.2039107,0,2.176647,0,249.1267
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,70.15115,70.15115,81,0,22.761,70.15115,24.77228,0,0,0,17.37804,0,0,10.84884,10.3064,77.67072,248.8546,27.68444,0,27.68444,372.5797,88.70927,0.2039344,77.16628,13.90243,81,266.2326
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,49.98627,273.7706,28.87415,0,28.87415,399.9721,95.23127,0.2038662,0,23.09932,0,302.6447
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,131.5286,131.5286,81,0,22.761,131.5286,50.32838,0,0,0,66.19623,53.18804,50.52864,0,0,21.11213,299.7573,13.00819,0,13.00819,412.3128,98.16951,0.2038757,144.6815,52.95698,81,365.9536
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,34.10313,34.10313,0,0,0,34.10313,226.5165,33.24724,0,0,77.24921,35.89804,34.10313,0,0,8.103938,311.4647,8.103938,0,8.103938,420.0009,100,0.2038565,37.51345,61.79937,0,388.7139
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,118.0051,118.0051,81,0,22.761,118.0051,28.95239,0,0,0,34.1653,38.95274,37.0051,0,0,0,318.7582,0,4.787442,-4.787442,414.9544,98.79848,0.2038565,129.8056,27.33224,81,352.9235
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,172.1074,149.7,81,0,22.761,149.7,45.36898,0,22.40736,39.6181,67.91737,72.31579,68.7,0,0,5.31938,313.9708,0,4.398425,-4.398425,410.3181,97.69459,0.2038565,189.3181,54.33389,81,381.8882
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,84.36569,84.36569,22.32675,0,7.916669,84.36569,89.504,0,0,0,75.51067,65.30415,62.03894,0,0,10.20652,309.5724,10.20652,0,10.20652,420.0009,100,0.2038392,92.80227,60.40854,81,385.083
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,100.8653,100.8653,56.4216,0,16.54267,100.8653,46.38152,7.105427E-15,0,0,46.78287,46.78287,44.44373,0,0,0,318.7582,0,0,0,420.0009,100,0.2038392,110.9519,37.4263,81,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,58.31584,58.31584,0,0,0,58.31584,64.93161,0,7.105427E-15,0,37.86541,61.38509,58.31584,0,0,0,318.7582,0,23.51968,-23.51968,395.2089,94.09718,0.2038392,64.14742,30.29233,0,356.6236
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,87.71918,87.71918,76.68471,0,21.66923,87.71918,43.03303,0,0,0,37.74822,11.61524,11.03448,0,0,26.13298,295.2386,26.13298,0,26.13298,420.0009,100,0.2038583,96.4911,30.19858,81,332.9868
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,19.64289,0,0,19.64289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038583,0,15.71431,0,338.4011
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,75.15659,75.15659,75.15659,0,21.28262,75.15659,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038583,82.67225,0,81,318.7582
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,68.52115,68.52115,68.52115,0,19.60385,68.52115,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038583,75.37327,0,81,318.7582
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,65.42593,65.42593,65.42593,0,18.82076,65.42593,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038583,71.96853,0,81,318.7582
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,110.1067,110.1067,81,0,22.761,110.1067,0,0,0,0,0,30.63864,29.1067,0,0,0,318.7582,0,30.63864,-30.63864,387.7049,92.3105,0.2038583,121.1174,0,81,318.7582
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,30.28938,30.28938,0,0,0,30.28938,0,0,3.552714E-15,0,0,31.88356,30.28938,0,0,34.04293,288.1196,0,31.88356,-31.88356,354.0966,84.30856,0.2038583,33.31832,0,0,288.1196
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,28.7808,28.7808,0,0,0,28.7808,0,0,3.552714E-15,0,0,30.29558,28.7808,0,0,69.46911,256.236,0,30.29558,-30.29558,322.1623,76.70516,0.2038583,31.65888,0,0,256.236
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,131.2381,131.2381,81,0,22.761,131.2381,0,0,0,0,0,52.88219,50.23808,0,0,103.1309,225.9404,0,52.88219,-52.88219,266.4196,63.43311,0.2038583,144.3619,0,81,225.9404
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,161.8889,173.0583,68.7,0,68.7,331.5941,78.95083,0.2038656,0,0,81,173.0583
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.18885,234.8883,68.7,0,68.7,396.7687,94.46854,0.2038729,0,0,81,234.8883
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,8.373554,8.373554,0,0,0,8.373554,0,0,1.776357E-15,0,0,8.814267,8.373554,0,0,24.48885,296.7183,0,8.814267,-8.814267,387.4776,92.25639,0.2038729,9.21091,0,0,296.7183
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,76.1429,76.1429,81,0,22.761,76.1429,0,0,0,0,0,0,0,4.857099,4.614244,34.28248,287.904,4.614244,0,4.614244,391.8551,93.29865,0.2038778,83.75719,0,81,287.904
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.66824,292.0568,0,0,0,391.8551,93.29865,0.2038778,0,0,0,292.0568
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,29.66824,292.0568,6.486854,0,6.486854,398.0091,94.76387,0.2038625,0,5.189483,0,298.5437
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,5.360378,0,0,28.54176,0,0,0,0,23.18138,297.895,23.18138,0,23.18138,420.0009,100,0.2038079,0,22.83341,0,326.4367
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,73.20783,73.20783,30.0366,0,9.86726,73.20783,62.07451,0,0,0,45.4434,45.4434,43.17123,0,0,0,318.7582,0,0,0,420.0009,100,0.2038079,80.52862,36.35472,81,364.2016
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,85.15267,85.15267,20.25,0,7.39125,85.15267,90.42115,8.677423,0,0,76.99603,68.3186,64.90267,0,0,0,318.7582,0,0,0,420.0009,100,0.2038079,93.66794,61.59682,81,395.7542
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,118.7539,118.7539,62.28443,0,18.02596,118.7539,50.0544,0,1.421085E-14,0,59.44156,59.44156,56.46948,0,0,0,318.7582,0,0,0,420.0009,100,0.2038079,130.6293,47.55325,81,378.1998
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,115.9023,115.9023,47.20233,0,14.21019,115.9023,62.69806,0.3527277,0,0,72.66852,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2038079,127.4926,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,70.59003,70.59003,20.25,0,7.39125,70.59003,137.1762,43.84324,0,0,96.83275,52.98951,50.34003,0,0,0,318.7582,0,0,0,420.0009,100,0.2038079,77.64904,77.46619,81,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,77.84583,77.84583,20.25,0,7.39125,77.84583,116.614,30.15196,0,0,90.77916,60.6272,57.59584,0,0,0,318.7582,0,0,0,420.0009,100,0.2038079,85.63042,72.62332,81,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,34.31241,34.31241,0,0,0,34.31241,290.3821,63.51879,0,0,99.63712,36.11833,34.31241,0,0,0,318.7582,0,0,0,420.0009,100,0.2038079,37.74366,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038079,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,99.2781,99.2781,50.9833,0,15.16677,99.2781,51.20629,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.2038079,109.2059,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,54.44692,54.44692,0,0,0,54.44692,38.0143,0,0,0,20.69761,57.31255,54.44692,0,0,0,318.7582,0,36.61493,-36.61493,381.4053,90.81061,0.2038079,59.89161,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.68326,282.1433,0,0,0,381.4053,90.81061,0.2038079,0,0,0,282.1433
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,18.98165,18.98165,0,0,0,18.98165,0,0,0,0,0,19.98068,18.98165,0,0,40.68326,282.1433,0,19.98068,-19.98068,360.3438,85.79597,0.2038079,20.87982,0,0,282.1433
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,24.99283,24.99283,0,0,0,24.99283,0,0,3.552714E-15,0,0,26.30825,24.99283,0,0,62.88402,262.1626,0,26.30825,-26.30825,332.6125,79.19329,0.2038079,27.49212,0,0,262.1626
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,93.54355,93.54355,81,0,22.761,93.54355,0,0,0,0,0,13.20373,12.54355,0,0,92.1154,235.8544,0,13.20373,-13.20373,318.6945,75.8795,0.2038079,102.8979,0,81,235.8544
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,85.84019,85.84019,81,0,22.761,85.84019,0,0,0,0,0,5.09493,4.840184,0,0,106.7862,222.6506,0,5.09493,-5.09493,313.324,74.60081,0.2038079,94.4242,0,81,222.6506
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,43.67269,43.67269,81,0,22.761,43.67269,0,0,0,0,0,0,0,37.32731,35.46095,112.4473,217.5557,35.46095,0,35.46095,346.9652,82.6106,0.2038456,48.03996,0,81,217.5557
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,56.55244,56.55244,0,0,0,56.55244,0,0,7.105427E-15,0,0,59.52889,56.55244,0,0,76.98631,249.4706,0,59.52889,-59.52889,284.2162,67.6704,0.2038456,62.20769,0,0,249.4706
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,42.06858,42.06858,0,0,0,42.06858,0,0,0,0,0,44.28271,42.06858,0,0,143.1295,189.9417,0,44.28271,-44.28271,237.5382,56.55659,0.2038456,46.27543,0,0,189.9417
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,11.09794,11.09794,0,0,0,11.09794,0,0,1.776357E-15,0,0,11.68204,11.09794,0,0,192.3325,145.659,0,11.68204,-11.68204,225.2242,53.62471,0.2038456,12.20773,0,0,145.659
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,29.89531,29.89531,0,0,0,29.89531,0,0,3.552714E-15,0,0,31.46875,29.89531,0,0,205.3126,133.9769,0,31.46875,-31.46875,192.0533,45.72687,0.2038456,32.88485,0,0,133.9769
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,31.80076,31.80076,0,0,0,31.80076,0,0,0,0,0,33.47448,31.80076,0,0,240.2779,102.5082,0,33.47448,-33.47448,156.7681,37.32565,0.2038456,34.98083,0,0,102.5082
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,30.36367,30.36367,0,0,0,30.36367,0,0,3.552714E-15,0,0,31.96176,30.36367,0,0,277.4717,69.03367,0,31.96176,-31.96176,123.0774,29.30408,0.2038456,33.40004,0,0,69.03367
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,20.51098,20.51098,0,0,0,20.51098,9.029278,0,3.552714E-15,0,1.851994,21.59051,20.51098,0,0,312.9848,37.07191,0,19.73852,-19.73852,102.2712,24.35023,0.2038456,22.56208,1.481595,0,38.92391
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,13.77947,13.77947,0,0,0,13.77947,119.9027,0,0,0,16.52196,14.50471,13.77947,0,0,334.9165,17.3334,2.017252,0,2.017252,104.1849,24.80588,0.2038409,15.15742,13.21757,0,33.85536
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,104.7026,104.7026,81,0,22.761,104.7026,42.54792,0,0,7.517128,44.54879,24.95012,23.70261,0,0,332.8992,19.14892,19.59867,0,19.59867,122.7778,29.23276,0.2038552,115.1729,35.63903,81,63.69771
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,67.76661,67.76661,81,0,22.761,67.76661,107.5766,0,0,0,72.90099,0,0,13.23339,12.57172,313.3006,36.78773,85.47272,0,85.47272,203.8644,48.53904,0.2038512,74.54327,58.32079,81,109.6887
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,86.15392,86.15392,81,0,22.761,86.15392,102.2706,0,0,0,88.1101,5.42518,5.153922,0,0,227.8278,113.7132,82.68491,0,82.68491,282.3062,67.21562,0.2038538,94.76931,70.48808,81,201.8233
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,31.45612,31.45612,69.49761,0,19.8509,31.45612,334.1138,0,0,0,105.0993,0,0,38.04149,36.13942,145.1429,188.1296,141.2387,0,141.2387,416.2969,99.11812,0.2036817,34.60173,84.0794,81,293.2289
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,31.93257,31.93257,0,0,0,31.93257,316.537,63.5609,0,0,101.0784,33.61323,31.93257,0,0,3.904258,315.2444,3.904258,0,3.904258,420.0009,100,0.2036726,35.12582,80.86271,0,416.3228
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036726,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,11.07322,11.07322,0,0,0,11.07322,733.2455,69.53784,0,0,81.19386,11.65602,11.07322,0,0,0,318.7582,0,0,0,420.0009,100,0.2036726,12.18054,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,77.37865,77.37865,25.74281,0,8.780931,77.37865,70.24356,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.2036726,85.11652,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,36.01937,36.01937,0,0,0,36.01937,61.46875,7.105427E-15,0,0,22.14066,37.91513,36.01937,0,0,0,318.7582,0,15.77447,-15.77447,403.3731,96.04102,0.2036726,39.62131,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,39.6889,39.6889,0,0,0,39.6889,38.69209,0,0,0,15.35646,41.77778,39.6889,0,0,17.52719,302.9838,0,26.42132,-26.42132,375.5226,89.40996,0.2036726,43.65778,12.28517,0,318.3402
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,22.08404,22.08404,0,0,0,22.08404,0,0,0,0,0,23.24636,22.08404,0,0,46.88421,276.5624,0,23.24636,-23.24636,351.0188,83.57573,0.2036726,24.29244,0,0,276.5624
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,12.02947,12.02947,0,0,0,12.02947,0,0,1.776357E-15,0,0,12.6626,12.02947,0,0,72.71349,253.3161,0,12.6626,-12.6626,337.6712,80.39774,0.2036726,13.23241,0,0,253.3161
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.78305,240.6535,0,0,0,337.6712,80.39774,0.2036726,0,0,0,240.6535
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,18.56827,18.56827,0,0,0,18.56827,0,0,0,0,0,19.54555,18.56827,0,0,86.78305,240.6535,0,19.54555,-19.54555,317.0684,75.49232,0.2036726,20.4251,0,0,240.6535
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,37.36811,37.36811,0,0,0,37.36811,0,0,7.105427E-15,0,0,39.33486,37.36811,0,0,108.5003,221.1079,0,39.33486,-39.33486,275.6058,65.6203,0.2036726,41.10493,0,0,221.1079
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,21.28603,21.28603,0,0,0,21.28603,0,0,0,0,0,22.40635,21.28603,0,0,152.2057,181.7731,0,22.40635,-22.40635,251.9874,59.99689,0.2036726,23.41463,0,0,181.7731
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,63.17052,63.17052,81,0,22.761,63.17052,0,0,0,0,0,0,0,17.82948,16.93801,177.1017,159.3667,16.93801,0,16.93801,268.0562,63.82279,0.2036905,69.48757,0,81,159.3667
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,22.90224,22.90224,81,0,22.761,22.90224,0,0,0,0,0,0,0,58.09776,55.19287,160.1637,174.6109,55.19287,0,55.19287,320.4168,76.28957,0.2037491,25.19246,0,81,174.6109
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,36.51257,36.51257,81,0,22.761,36.51257,0,-7.105427E-15,0,0,0,0,0,44.48743,42.26307,104.9708,224.2845,42.26307,0,42.26307,360.5111,85.8358,0.2037938,40.16382,0,81,224.2845
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,9.332582,9.332582,0,0,0,9.332582,0,0,1.776357E-15,0,0,9.82377,9.332582,0,0,62.70772,262.3213,0,9.82377,-9.82377,350.1559,83.37029,0.2037938,10.26584,0,0,262.3213
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,85.31618,85.31618,81,0,22.761,85.31618,0,0,0,0,0,4.543354,4.316186,0,0,73.62302,252.4975,0,4.543354,-4.543354,345.3668,82.23003,0.2037938,93.84781,0,81,252.4975
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,36.15271,36.15271,0,0,0,36.15271,0,0,7.105427E-15,0,0,38.05548,36.15271,0,0,78.67119,247.9541,0,38.05548,-38.05548,305.2528,72.67909,0.2037938,39.76798,0,0,247.9541
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,27.49323,27.49323,0,0,0,27.49323,10.25857,0,3.552714E-15,0,2.820412,28.94024,27.49323,0,0,120.9551,209.8987,0,26.11983,-26.11983,277.7201,66.1237,0.2037938,30.24255,2.25633,0,212.7191
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,43.01977,43.01977,0,0,0,43.01977,52.7051,0,0,0,22.67361,45.28397,43.01977,0,0,149.9771,183.7788,0,22.61035,-22.61035,253.8867,60.44909,0.2037938,47.32174,18.13889,0,206.4525
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,83.78149,83.78149,81,0,22.761,83.78149,62.46612,0,0,0,52.33505,2.927892,2.781497,0,0,175.0997,161.1685,49.40716,0,49.40716,300.7584,71.609,0.2038298,92.15965,41.86804,81,213.5035
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,81.92712,81.92712,81,0,22.761,81.92712,88.65934,0,0,0,72.63604,0.9759125,0.9271169,0,0,125.6926,205.6349,71.66013,0,71.66013,368.7412,87.79534,0.2038581,90.11983,58.10883,81,278.271
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,69.9988,69.9988,45.66958,0,13.8224,69.9988,113.7764,0,0,0,79.64214,25.60971,24.32923,0,0,54.03242,270.1291,54.03242,0,54.03242,420.0009,100,0.2038137,76.99869,63.71371,81,349.7712
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,158.176,149.7,81,0,22.761,149.7,54.73775,9.626625,8.475999,24.2936,81.94241,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2038137,173.9936,65.55393,81,400.7007
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,61.73389,61.73389,0,0,0,61.73389,122.8576,10.86171,0,0,75.84475,64.98304,61.73389,0,0,0,318.7582,0,0,0,420.0009,100,0.2038137,67.90727,60.6758,0,394.603
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038137,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038137,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038137,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,120.4522,120.4522,81,0,22.761,120.4522,27.11185,0,1.421085E-14,0,32.65684,41.52869,39.45225,0,0,0,318.7582,0,8.871847,-8.871847,410.6491,97.7734,0.2038137,132.4975,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,80.34504,80.34504,72.5147,0,20.61422,80.34504,22.52793,1.065814E-14,0,0,18.10007,8.242463,7.83034,0,0,9.857608,309.8864,9.857608,0,9.857608,420.0009,100,0.2038209,88.37955,14.48006,81,327.9865
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038209,0,0,0,318.7582
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,20.73571,20.73571,0,0,0,20.73571,0,0,3.552714E-15,0,0,21.82706,20.73571,0,0,0,318.7582,0,21.82706,-21.82706,396.9931,94.52197,0.2038209,22.80928,0,0,318.7582
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,87.99106,87.99106,81,0,22.761,87.99106,0,0,0,0,0,7.359005,6.991055,0,0,24.25229,296.9312,0,7.359005,-7.359005,389.236,92.67506,0.2038209,96.79016,0,81,296.9312
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,57.74721,57.74721,0,0,0,57.74721,0,0,7.105427E-15,0,0,60.78654,57.74721,0,0,32.42897,289.5721,0,60.78654,-60.78654,325.1614,77.41922,0.2038209,63.52193,0,0,289.5721
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,15.45117,15.45117,0,0,0,15.45117,0,0,0,0,0,16.26439,15.45117,0,0,99.96957,228.7856,0,16.26439,-16.26439,308.0172,73.33729,0.2038209,16.99628,0,0,228.7856
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.580934,2.580934,0,0,0,2.580934,0,0,0,0,0,2.716773,2.580934,0,0,118.0411,212.5212,0,2.716773,-2.716773,305.1535,72.65545,0.2038209,2.839028,0,0,212.5212
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,23.06889,23.06889,0,0,0,23.06889,0,0,3.552714E-15,0,0,24.28304,23.06889,0,0,121.0597,209.8045,0,24.28304,-24.28304,279.5569,66.56104,0.2038209,25.37578,0,0,209.8045
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.55346,47.55346,0,0,0,47.55346,0,0,7.105427E-15,0,0,50.05627,47.55346,0,0,148.0409,185.5214,0,50.05627,-50.05627,226.793,53.99822,0.2038209,52.3088,0,0,185.5214
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,55.18613,55.18613,0,0,0,55.18613,0,0,0,0,0,58.09067,55.18613,0,0,203.659,135.4651,0,58.09067,-58.09067,165.56,39.41898,0.2038209,60.70475,0,0,135.4651
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,91.57983,91.57983,81,0,22.761,91.57983,0,0,0,0,0,11.13667,10.57984,0,0,268.2042,77.37449,0,11.13667,-11.13667,153.821,36.62396,0.2038209,100.7378,0,81,77.37449
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,34.50024,34.50024,81,0,22.761,34.50024,0,0,0,0,0,0,0,46.49976,44.17477,280.5782,66.23782,44.17477,0,44.17477,195.7288,46.60201,0.2038675,37.95027,0,81,66.23782
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,108.6923,108.6923,81,0,22.761,108.6923,0,0,0,0,0,29.14979,27.6923,0,0,236.4035,105.9951,0,29.14979,-29.14979,165.0022,39.28617,0.2038675,119.5615,0,81,105.9951
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,33.44729,33.44729,81,0,22.761,33.44729,8.171653,0,0,0,2.733196,0,0,47.55271,45.17508,268.7921,76.84532,47.90827,0,47.90827,210.452,50.10752,0.2039171,36.79202,2.186557,81,79.57851
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,23.77201,23.77201,81,0,22.761,23.77201,114.6847,0,0,0,27.26286,0,0,57.22799,54.36659,220.8839,119.9628,81.62946,0,81.62946,287.8925,68.5457,0.2039221,26.14921,21.81029,81,147.2256
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,67.38602,67.38602,81,0,22.761,67.38602,71.27455,0,0,0,48.02908,0,0,13.61398,12.93328,139.2544,193.4293,60.96236,0,60.96236,345.7265,82.31567,0.2039704,74.12463,38.42327,81,241.4584
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,0,0,0,48.14847,0,0,0,0,78.29202,248.2954,48.14847,0,48.14847,391.4041,93.19128,0.2038581,0,38.51878,0,296.4439
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,16.6139,0,0,46.75745,0,0,0,0,30.14356,291.629,30.14356,0,30.14356,420.0009,100,0.2037879,0,37.40596,0,338.3865
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,58.63299,58.63299,0,0,0,58.63299,124.8379,11.47724,0,0,73.19617,61.71894,58.63299,0,0,0,318.7582,0,0,0,420.0009,100,0.2037879,64.49629,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,54.79992,54.79992,0,0,0,54.79992,211.566,58.25388,0,0,115.938,57.68412,54.79992,0,0,0,318.7582,0,0,0,420.0009,100,0.2037879,60.27991,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,63.2047,63.2047,20.25,0,7.39125,63.2047,162.9538,57.77898,0,0,102.9945,45.21548,42.9547,0,0,0,318.7582,0,0,0,420.0009,100,0.2037879,69.52518,82.39556,81,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,63.33412,63.33412,20.25,0,7.39125,63.33412,160.351,56.20517,0,0,101.5569,45.35171,43.08412,0,0,0,318.7582,0,0,0,420.0009,100,0.2037879,69.66753,81.2455,81,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037879,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,88.30651,88.30651,53.34381,0,15.76398,88.30651,41.67625,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.2037879,97.13717,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,6.805925,6.805925,0,0,0,6.805925,229.3014,8.441949,0,0,15.60608,7.164132,6.805925,0,0,0,318.7582,0,0,0,420.0009,100,0.2037879,7.486517,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,157.9493,149.7,81,0,22.761,149.7,0,0,8.24926,24.04419,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2037879,173.7442,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,79.51833,79.51833,81,0,22.761,79.51833,0,0,0,0,0,0,0,1.481666,1.407583,80.35088,246.4424,1.407583,0,1.407583,345.1086,82.16856,0.2037893,87.47017,0,81,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,148.6603,148.6603,81,0,22.761,148.6603,0,0,0,13.82634,0,71.22137,67.66031,0,0,78.94329,247.7093,0,71.22137,-71.22137,270.0347,64.29385,0.2037893,163.5263,0,81,247.7093
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,23.43491,23.43491,81,0,22.761,23.43491,0,0,0,0,0,0,0,57.56509,54.68683,158.0782,176.4879,54.68683,0,54.68683,321.9152,76.64632,0.2038469,25.77841,0,81,176.4879
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.3913,225.706,68.7,0,68.7,387.0898,92.16405,0.2038541,0,0,81,225.706
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,83.87209,83.87209,81,0,22.761,83.87209,0,0,0,0,0,3.023252,2.872089,0,0,34.69132,287.536,0,3.023252,-3.023252,383.903,91.40529,0.2038541,92.2593,0,81,287.536
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,20.11207,20.11207,0,0,0,20.11207,0,0,3.552714E-15,0,0,21.1706,20.11207,0,0,38.05049,284.5128,0,21.1706,-21.1706,361.5872,86.09202,0.2038541,22.12328,0,0,284.5128
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,35.22063,35.22063,0,0,0,35.22063,0,0,7.105427E-15,0,0,37.07435,35.22063,0,0,61.57338,263.3422,0,37.07435,-37.07435,322.5074,76.78732,0.2038541,38.74269,0,0,263.3422
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,3.989831,3.989831,0,0,0,3.989831,0,0,4.440892E-16,0,0,4.199822,3.989831,0,0,102.7671,226.2678,0,4.199822,-4.199822,318.0804,75.73328,0.2038541,4.388814,0,0,226.2678
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,47.78395,47.78395,0,0,0,47.78395,0,0,7.105427E-15,0,0,50.29889,47.78395,0,0,107.4336,222.068,0,50.29889,-50.29889,265.0607,63.10957,0.2038541,52.56234,0,0,222.068
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,41.2841,41.2841,0,0,0,41.2841,0,0,0,0,0,43.45695,41.2841,0,0,163.3212,171.7691,0,43.45695,-43.45695,219.2531,52.20301,0.2038541,45.41251,0,0,171.7691
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,28.70478,28.70478,0,0,0,28.70478,0,0,3.552714E-15,0,0,30.21556,28.70478,0,0,211.6067,128.3122,0,30.21556,-30.21556,187.4031,44.61969,0.2038541,31.57526,0,0,128.3122
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,63.82856,63.82856,81,0,22.761,63.82856,1.782571,0,0,0,1.13779,0,0,17.17144,16.31287,245.1796,98.0966,17.45065,0,17.45065,203.9582,48.56138,0.2038721,70.21142,0.9102318,81,99.2344
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.5994568,0.5994568,72.91525,0,20.71556,0.5994568,1584.266,0,0,0,9.496987,0,0,72.31579,68.7,227.7289,113.8022,78.19699,0,78.19699,278.1424,66.22424,0.2038591,0.6594024,7.59759,81,123.2992
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,134.5665,134.5665,81,0,22.761,134.5665,5.297976,0,0,0,7.129298,56.38574,53.56645,0,0,149.5319,184.1795,0,49.25644,-49.25644,226.2215,53.86216,0.2038591,148.0231,5.703438,81,191.3088
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,11.90839,11.90839,81,0,22.761,11.90839,211.9917,0,0,0,25.2448,0,0,69.09161,65.63702,204.2613,134.923,90.88183,0,90.88183,312.4396,74.39024,0.2038426,13.09923,20.19584,81,160.1678
