Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,0,16.77671,0,0,72.31579,68.7,113.3795,216.7167,85.47672,0,85.47672,393.5299,93.69742,0.2038109,0,13.42137,81,233.4934
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,72.20467,72.20467,71.21931,0,20.28649,72.20467,40.08051,3.552714E-15,0,0,28.94001,1.037227,0.9853658,0,0,27.90278,293.6457,27.90278,0,27.90278,420.0009,100,0.2038309,79.42515,23.152,81,322.5857
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,12.77452,0,0,12.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038309,0,10.21961,0,331.5327
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,15.51001,15.51001,0,0,0,15.51001,156.2334,7.905485,0,0,24.23182,16.32633,15.51001,0,0,0,318.7582,0,0,0,420.0009,100,0.2038309,17.06102,19.38545,0,342.9901
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,23.50245,0,0,23.50245,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038309,0,18.80196,0,342.2607
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,8.54201,8.54201,0,0,0,8.54201,185.3565,6.841583,0,0,15.83317,8.99159,8.54201,0,0,0,318.7582,0,0,0,420.0009,100,0.2038309,9.396211,12.66654,0,334.5914
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,96.11557,96.11557,78.21298,0,22.05589,96.11557,19.60642,0,0,0,18.84482,18.84482,17.90258,0,0,0,318.7582,0,0,0,420.0009,100,0.2038309,105.7271,15.07586,81,337.6031
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,69.91878,69.91878,59.28493,0,17.26709,69.91878,16.00933,0,0,0,11.19353,11.19353,10.63385,0,0,0,318.7582,0,0,0,420.0009,100,0.2038309,76.91066,8.954822,81,329.9518
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038309,0,0,0,318.7582
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,29.40151,29.40151,0,0,0,29.40151,0,0,3.552714E-15,0,0,30.94896,29.40151,0,0,0,318.7582,0,30.94896,-30.94896,387.3778,92.23262,0.2038309,32.34166,0,0,318.7582
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,147.3596,147.3596,81,0,22.761,147.3596,0,0,2.842171E-14,12.39554,0,69.8522,66.35958,0,0,34.38773,287.8093,0,69.8522,-69.8522,313.7471,74.70154,0.2038309,162.0955,0,81,287.8093
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,92.61317,92.61317,81,0,22.761,92.61317,0,0,0,0,0,12.22438,11.61316,0,0,112.0013,217.9571,0,12.22438,-12.22438,300.8615,71.63354,0.2038309,101.8745,0,81,217.9571
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,40.25212,40.25212,81,0,22.761,40.25212,0,0,0,0,0,0,0,40.74788,38.71049,125.5839,205.7327,38.71049,0,38.71049,337.5854,80.37733,0.2038715,44.27733,0,81,205.7327
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,51.35545,51.35545,0,0,0,51.35545,0,0,0,0,0,54.05837,51.35545,0,0,86.87344,240.5721,0,54.05837,-54.05837,280.6029,66.81009,0.2038715,56.49099,0,0,240.5721
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,107.3589,107.3589,81,0,22.761,107.3589,0,0,0,0,0,27.74622,26.35891,0,0,146.9383,186.5138,0,27.74622,-27.74622,251.3559,59.84651,0.2038715,118.0948,0,81,186.5138
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,59.99688,59.99688,81,0,22.761,59.99688,0,0,0,0,0,0,0,21.00311,19.95296,177.7674,158.7675,19.95296,0,19.95296,270.2849,64.35342,0.2038923,65.99657,0,81,158.7675
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,72.79631,72.79631,81,0,22.761,72.79631,0,0,0,0,0,0,0,8.203693,7.793509,157.8145,176.7252,7.793509,0,7.793509,277.6785,66.11378,0.2039005,80.07594,0,81,176.7252
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,84.42487,84.42487,81,0,22.761,84.42487,0,0,0,0,0,3.605128,3.424872,0,0,150.021,183.7394,0,3.605128,-3.605128,273.8783,65.20899,0.2039005,92.86736,0,81,183.7394
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,67.21204,67.21204,81,0,22.761,67.21204,0,0,0,0,0,0,0,13.78797,13.09857,154.0267,180.1342,13.09857,0,13.09857,286.3047,68.16766,0.2039142,73.93324,0,81,180.1342
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,80.99359,80.99359,81,0,22.761,80.99359,0,0,0,0,0,0,0,0.006411034,0.006090482,140.9281,191.9229,0.006090482,0,0.006090482,286.3105,68.16903,0.2039142,89.09295,0,81,191.9229
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,50.25546,50.25546,81,0,22.761,50.25546,3.073305,0,0,0,1.544503,0,0,30.74454,29.20731,140.922,191.9284,30.75181,0,30.75181,315.4842,75.11514,0.2039458,55.28101,1.235603,81,193.4729
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,62.17394,62.17394,81,0,22.761,62.17394,19.60874,0,0,0,12.19153,0,0,18.82606,17.88476,110.1702,219.6051,30.07628,0,30.07628,344.0171,81.90867,0.2039732,68.39133,9.753221,81,231.7966
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.4947776,0.4947776,0,0,0,0.4947776,3995.485,0,0,0,19.76877,0.5208185,0.4947776,0,0,80.0939,246.6737,19.24795,0,19.24795,362.2773,86.25632,0.2039286,0.5442554,15.81501,0,266.4425
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,71.13883,71.13883,81,0,22.761,71.13883,61.92382,0,0,0,44.05188,0,0,9.861167,9.368109,60.84595,263.9969,53.41999,0,53.41999,412.956,98.32265,0.20397,78.25272,35.24151,81,308.0488
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,93.50118,93.50118,45.05489,0,13.66689,93.50118,62.4827,0,0,0,58.42206,50.9961,48.4463,0,0,7.425961,312.0749,7.425961,0,7.425961,420.0009,100,0.2039753,102.8513,46.73765,81,370.4969
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,63.72417,0,0,63.72417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039753,0,50.97934,0,382.4824
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039753,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,124.1669,124.1669,55.4669,0,16.30112,124.1669,62.0811,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2039753,136.5836,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,42.49282,42.49282,0,0,0,42.49282,79.55867,0,7.105427E-15,0,33.80673,44.72929,42.49282,0,0,0,318.7582,0,10.92256,-10.92256,408.4875,97.25872,0.2039753,46.74211,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,28.0387,0,0,40.17488,0,0,0,0,12.13618,307.8357,12.13618,0,12.13618,420.0009,100,0.2039472,0,32.13991,0,348.0106
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039472,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,36.90643,36.90643,0,0,0,36.90643,52.1868,0,7.105427E-15,0,19.26028,38.84887,36.90643,0,0,0,318.7582,0,19.58859,-19.58859,399.3527,95.08378,0.2039472,40.59707,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,42.52481,42.52481,0,0,0,42.52481,0,0,7.105427E-15,0,0,44.76295,42.52481,0,0,21.76509,299.1696,0,44.76295,-44.76295,352.1684,83.84944,0.2039472,46.77729,0,0,299.1696
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,127.8917,127.8917,81,0,22.761,127.8917,0,0,1.421085E-14,0,0,49.35965,46.89167,0,0,71.50172,254.4067,0,49.35965,-49.35965,300.1387,71.46146,0.2039472,140.6808,0,81,254.4067
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,24.60286,24.60286,81,0,22.761,24.60286,0,0,0,0,0,0,0,56.39714,53.57729,126.3458,205.047,53.57729,0,53.57729,350.9666,83.56331,0.2040031,27.06314,0,81,205.047
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.76849,253.2666,0,0,0,350.9666,83.56331,0.2040031,0,0,0,253.2666
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,71.1348,71.1348,81,0,22.761,71.1348,0,0,0,0,0,0,0,9.865203,9.371943,72.76849,253.2666,9.371943,0,9.371943,359.8576,85.68021,0.2040128,78.24828,0,81,253.2666
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,36.75726,36.75726,0,0,0,36.75726,0,0,7.105427E-15,0,0,38.69185,36.75726,0,0,63.39654,261.7013,0,38.69185,-38.69185,319.0728,75.96957,0.2040128,40.43298,0,0,261.7013
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,32.48173,32.48173,0,0,0,32.48173,0,0,0,0,0,34.1913,32.48173,0,0,106.3875,223.0095,0,34.1913,-34.1913,283.032,67.38844,0.2040128,35.72991,0,0,223.0095
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,52.90814,52.90814,0,0,0,52.90814,0,0,7.105427E-15,0,0,55.69278,52.90814,0,0,144.3778,188.8182,0,55.69278,-55.69278,224.3267,53.41101,0.2040128,58.19896,0,0,188.8182
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,43.06646,43.06646,0,0,0,43.06646,0,0,7.105427E-15,0,0,45.33311,43.06646,0,0,206.2587,133.1254,0,45.33311,-45.33311,176.5414,42.03358,0.2040128,47.3731,0,0,133.1254
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,23.85013,23.85013,0,0,0,23.85013,0,0,0,0,0,25.1054,23.85013,0,0,256.6288,87.7923,0,25.1054,-25.1054,150.078,35.73278,0.2040128,26.23515,0,0,87.7923
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.5237,62.6869,0,0,0,150.078,35.73278,0.2040128,0,0,0,62.6869
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,52.69939,52.69939,0,0,0,52.69939,0,0,7.105427E-15,0,0,55.47304,52.69939,0,0,284.5237,62.6869,0,55.47304,-55.47304,91.60424,21.81049,0.2040128,57.96933,0,0,62.6869
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,11.39029,11.39029,81,0,22.761,11.39029,64.28853,0,0,0,7.32265,0,0,69.60971,66.12923,346.1604,7.213854,73.45187,0,73.45187,161.2868,38.40154,0.2040365,12.52932,5.85812,81,14.5365
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,48.83779,48.83779,81,0,22.761,48.83779,66.16166,0,0,0,32.31189,0,0,32.16221,30.5541,272.7085,73.32054,62.86599,0,62.86599,220.9267,52.60149,0.2040846,53.72157,25.84951,81,105.6324
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,61.53229,61.53229,81,0,22.761,61.53229,96.29541,0,0,0,59.25277,0,0,19.46771,18.49432,209.8425,129.8999,77.74709,0,77.74709,294.6841,70.16273,0.2040983,67.68552,47.40222,81,189.1527
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,83.89982,83.89982,81,0,22.761,83.89982,107.6653,0,0,0,90.33101,3.052439,2.899817,0,0,132.0955,199.8723,87.27857,0,87.27857,377.4838,89.87691,0.20409,92.2898,72.26481,81,290.2033
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,47.77719,0,0,92.59407,0,0,0,0,44.81688,278.423,44.81688,0,44.81688,420.0009,100,0.2039867,0,74.07526,0,371.0171
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,136.8252,136.8252,68.12524,0,19.50368,136.8252,82.89011,41.0988,0,0.8077649,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2039867,150.5078,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,24.73993,24.73993,0,0,0,24.73993,475.6151,91.62479,0,0,117.6668,26.04203,24.73993,0,0,0,318.7582,0,0,0,420.0009,100,0.2039867,27.21392,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,86.3485,86.3485,20.25,0,7.39125,86.3485,127.062,40.13876,0,0,109.7161,69.57737,66.0985,0,0,0,318.7582,0,0,0,420.0009,100,0.2039867,94.98335,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,112.1526,112.1526,43.45263,0,13.26152,112.1526,73.90905,10.57515,0,0,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2039867,123.3679,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,54.98697,54.98697,0,0,0,54.98697,128.0574,12.53388,0,0,70.41489,57.88102,54.98697,0,0,0,318.7582,0,0,0,420.0009,100,0.2039867,60.48566,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,52.08493,52.08493,0,0,0,52.08493,94.00867,0,0,0,48.96436,54.82625,52.08493,0,0,0,318.7582,0,5.861891,-5.861891,413.8219,98.52882,0.2039867,57.29343,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,180.511,149.7,81,0,22.761,149.7,11.95378,0,30.81099,48.86209,17.8948,72.31579,68.7,0,0,6.513212,312.8963,0,54.42099,-54.42099,356.4571,84.87057,0.2039867,198.5621,14.31584,81,330.7911
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,69.67367,69.67367,81,0,22.761,69.67367,0,0,0,0,0,0,0,11.32633,10.76001,66.98097,258.4753,10.76001,0,10.76001,366.6649,87.301,0.2039979,76.64104,0,81,258.4753
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,34.86951,34.86951,0,0,0,34.86951,0,0,0,0,0,36.70475,34.86951,0,0,56.22096,268.1594,0,36.70475,-36.70475,327.9747,78.08907,0.2039979,38.35647,0,0,268.1594
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,155.0439,149.7,81,0,22.761,149.7,0,0,5.343945,20.84834,0,72.31579,68.7,0,0,97.00402,231.4546,0,72.31579,-72.31579,251.7472,59.93969,0.2039979,170.5483,0,81,231.4546
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,177.3549,159.1388,68.7,0,68.7,316.9218,75.45741,0.2040049,0,0,81,159.1388
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,26.273,26.273,81,0,22.761,26.273,0,0,0,0,0,0,0,54.727,51.99065,108.6549,220.9688,51.99065,0,51.99065,366.2444,87.20087,0.2040588,28.9003,0,81,220.9688
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,67.08962,67.08962,81,0,22.761,67.08962,0,0,0,0,0,0,0,13.91038,13.21486,56.66425,267.7604,13.21486,0,13.21486,378.7811,90.18581,0.2040725,73.79858,0,81,267.7604
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,42.19607,42.19607,0,0,0,42.19607,0,0,0,0,0,44.41691,42.19607,0,0,43.44939,279.6538,0,44.41691,-44.41691,331.9616,79.03831,0.2040725,46.41568,0,0,279.6538
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,21.77409,21.77409,0,0,0,21.77409,0,0,3.552714E-15,0,0,22.92009,21.77409,0,0,92.80151,235.2369,0,22.92009,-22.92009,307.8017,73.28597,0.2040725,23.95149,0,0,235.2369
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,53.21608,53.21608,0,0,0,53.21608,0,0,7.105427E-15,0,0,56.01693,53.21608,0,0,118.2683,212.3168,0,56.01693,-56.01693,248.7547,59.22718,0.2040725,58.53769,0,0,212.3168
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,69.7165,69.7165,81,0,22.761,69.7165,0,0,0,0,0,0,0,11.2835,10.71932,180.5093,156.2999,10.71932,0,10.71932,258.9239,61.64843,0.2040836,76.68815,0,81,156.2999
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,45.55653,45.55653,81,0,22.761,45.55653,0,0,0,0,0,0,0,35.44347,33.6713,169.79,165.9472,33.6713,0,33.6713,290.8673,69.25398,0.2041184,50.11218,0,81,165.9472
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,58.2251,58.2251,81,0,22.761,58.2251,0,0,0,0,0,0,0,22.7749,21.63615,136.1187,196.2514,21.63615,0,21.63615,311.3932,74.14108,0.2041408,64.04761,0,81,196.2514
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,56.0249,56.0249,81,0,22.761,56.0249,10.02554,0,0,0,5.616798,0,0,24.9751,23.72634,114.4825,215.7239,29.34314,0,29.34314,339.2305,80.76901,0.2041693,61.6274,4.493439,81,221.3407
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,0,0,0,0,0,0,0,0,23.44769,0,0,0,0,85.1394,242.1328,23.44769,0,23.44769,361.4749,86.06529,0.2041154,0,18.75815,0,265.5805
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,15.04548,15.04548,0,0,0,15.04548,196.9629,0,0,0,29.63402,15.83735,15.04548,0,0,61.6917,263.2357,13.79667,0,13.79667,374.5636,89.18163,0.2040837,16.55003,23.70722,0,292.8697
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,0,0,0,36.61211,0,0,0,0,47.89503,275.6527,36.61211,0,36.61211,409.2969,97.45145,0.2039996,0,29.28969,0,312.2648
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,69.02627,69.02627,28.78926,0,9.551682,69.02627,77.70617,0,0,0,53.63767,42.35475,40.23701,0,0,11.28292,308.6036,11.28292,0,11.28292,420.0009,100,0.2040007,75.92889,42.91014,81,362.2413
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,92.50416,92.50416,57.43253,0,16.79843,92.50416,39.90902,0,0,0,36.9175,36.9175,35.07162,0,0,0,318.7582,0,0,0,420.0009,100,0.2040007,101.7546,29.534,81,355.6757
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040007,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,42.44341,42.44341,0,0,0,42.44341,91.59846,0,0,0,38.87751,44.67727,42.44341,0,0,0,318.7582,0,5.799761,-5.799761,413.8874,98.54441,0.2040007,46.68774,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,70.66464,70.66464,28.95439,0,9.59346,70.66464,71.25163,1.065814E-14,0,0,50.34971,43.90553,41.71025,0,0,6.444179,312.9585,6.444179,0,6.444179,420.0009,100,0.2040053,77.73111,40.27977,81,363.3082
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,25.87049,25.87049,0,0,0,25.87049,179.531,19.21347,0,0,46.44556,27.2321,25.87049,0,0,0,318.7582,0,0,0,420.0009,100,0.2040053,28.45754,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040053,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040053,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,97.77898,97.77898,81,0,22.761,97.77898,0,0,0,0,0,17.66208,16.77897,0,0,0,318.7582,0,17.66208,-17.66208,401.3834,95.56728,0.2040053,107.5569,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,104.4486,104.4486,81,0,22.761,104.4486,0,0,0,0,0,24.68279,23.44865,0,0,19.62453,301.0962,0,24.68279,-24.68279,375.3654,89.37254,0.2040053,114.8935,0,81,301.0962
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.04985,276.4134,0,0,0,375.3654,89.37254,0.2040053,0,0,0,276.4134
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.04985,276.4134,0,0,0,375.3654,89.37254,0.2040053,0,0,0,276.4134
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,81.05431,81.05431,81,0,22.761,81.05431,0,0,0,0,0,0.05717596,0.05431717,0,0,47.04985,276.4134,0,0.05717596,-0.05717596,375.3052,89.35819,0.2040053,89.15975,0,81,276.4134
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,76.36758,76.36758,81,0,22.761,76.36758,0,0,0,0,0,0,0,4.632421,4.400801,47.11338,276.3562,4.400801,0,4.400801,379.4801,90.35223,0.2040098,84.00433,0,81,276.3562
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,23.0852,23.0852,0,0,0,23.0852,0,0,3.552714E-15,0,0,24.30021,23.0852,0,0,42.71258,280.3169,0,24.30021,-24.30021,353.8654,84.25351,0.2040098,25.39372,0,0,280.3169
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,14.03055,14.03055,0,0,0,14.03055,0,0,0,0,0,14.769,14.03055,0,0,69.71281,256.0167,0,14.769,-14.769,338.2975,80.54688,0.2040098,15.43361,0,0,256.0167
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,92.4453,92.4453,81,0,22.761,92.4453,0,0,0,0,0,12.04768,11.4453,0,0,86.12282,241.2477,0,12.04768,-12.04768,325.5982,77.52322,0.2040098,101.6898,0,81,241.2477
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.5304728,0.5304728,72.84626,0,20.6981,0.5304728,0,0,0,0,0,0,0,72.31579,68.7,99.50912,229.2,68.7,0,68.7,390.7727,93.04094,0.2040185,0.5835201,0,81,229.2
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,11.00909,11.00909,0,0,0,11.00909,0,0,1.776357E-15,0,0,11.58852,11.00909,0,0,30.80913,291.03,0,11.58852,-11.58852,378.5574,90.13252,0.2040185,12.11,0,0,291.03
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,35.41312,35.41312,0,0,0,35.41312,0,0,7.105427E-15,0,0,37.27697,35.41312,0,0,43.68526,279.4415,0,37.27697,-37.27697,339.264,80.77698,0.2040185,38.95443,0,0,279.4415
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,55.82713,55.82713,0,0,0,55.82713,4.65911,0,0,0,2.601047,58.7654,55.82713,0,0,85.10411,242.1645,0,56.16436,-56.16436,280.0616,66.68119,0.2040185,61.40985,2.080838,0,244.7656
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,22.65773,22.65773,0,0,0,22.65773,58.84453,0,3.552714E-15,0,13.33283,23.85024,22.65773,0,0,147.509,186.0002,0,10.51741,-10.51741,268.9753,64.0416,0.2040185,24.9235,10.66627,0,199.333
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,75.09566,75.09566,81,0,22.761,75.09566,34.63774,0,0,0,26.01144,0,0,5.904338,5.609121,159.195,175.4828,31.62056,0,31.62056,298.9731,71.18394,0.2040427,82.60522,20.80915,81,201.4942
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,22.8904,22.8904,81,0,22.761,22.8904,202.5887,0,0,0,46.37336,0,0,58.1096,55.20412,127.5744,203.9413,101.5775,0,101.5775,395.338,94.12791,0.2040018,25.17944,37.09869,81,250.3146
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,90.25683,90.25683,63.9906,0,18.45762,90.25683,59.43658,0,0,0,53.64557,27.64866,26.26623,0,0,25.99691,295.361,25.99691,0,25.99691,420.0009,100,0.2040201,99.28251,42.91646,81,349.0066
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,84.67769,84.67769,20.25,0,7.39125,84.67769,80.82294,0.6203739,0,0,68.439,67.81862,64.42769,0,0,0,318.7582,0,0,0,420.0009,100,0.2040201,93.14546,54.7512,81,387.1972
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,51.60287,0,0,51.60287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040201,0,41.2823,0,370.3611
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,101.1531,101.1531,37.59705,0,11.78006,101.1531,66.13847,0,0,0,66.90112,66.90112,63.55606,0,0,0,318.7582,0,0,0,420.0009,100,0.2040201,111.2684,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,83.24596,83.24596,28.56631,0,9.495275,83.24596,69.14153,0,1.421085E-14,0,57.55754,57.55754,54.67966,0,0,0,318.7582,0,0,0,420.0009,100,0.2040201,91.57056,46.04603,81,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,75.88266,75.88266,20.25,0,7.39125,75.88266,87.68851,7.979679,0,0,66.54037,58.5607,55.63266,0,0,0,318.7582,0,0,0,420.0009,100,0.2040201,83.47092,53.2323,81,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040201,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040201,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040201,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,50.17702,50.17702,0,0,0,50.17702,0,0,7.105427E-15,0,0,52.81792,50.17702,0,0,0,318.7582,0,52.81792,-52.81792,364.3259,86.74408,0.2040201,55.19473,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,36.27462,36.27462,0,0,0,36.27462,0,0,0,0,0,38.18382,36.27462,0,0,58.68658,265.9403,0,38.18382,-38.18382,324.0766,77.16094,0.2040201,39.90209,0,0,265.9403
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,50.52501,50.52501,0,0,0,50.52501,0,0,7.105427E-15,0,0,53.18422,50.52501,0,0,101.113,227.7565,0,53.18422,-53.18422,268.0155,63.81309,0.2040201,55.57751,0,0,227.7565
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,57.92185,57.92185,0,0,0,57.92185,0,0,7.105427E-15,0,0,60.97037,57.92185,0,0,160.2066,174.5723,0,60.97037,-60.97037,203.7471,48.51112,0.2040201,63.71404,0,0,174.5723
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,52.87964,52.87964,0,0,0,52.87964,0,0,7.105427E-15,0,0,55.66278,52.87964,0,0,227.9515,113.6019,0,55.66278,-55.66278,145.0734,34.54121,0.2040201,58.16761,0,0,113.6019
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,93.57806,93.57806,81,0,22.761,93.57806,0,0,0,0,0,13.24006,12.57806,0,0,289.799,57.93912,0,13.24006,-13.24006,131.1171,31.2183,0.2040201,102.9359,0,81,57.93912
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,7.166469,7.166469,79.48226,0,22.37701,7.166469,0,0,0,0,0,0,0,72.31579,68.7,304.5102,44.69906,68.7,0,68.7,196.2917,46.73602,0.2040497,7.883115,0,81,44.69906
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,47.6148,47.6148,81,0,22.761,47.6148,0,0,0,0,0,0,0,33.3852,31.71594,235.8102,106.5291,31.71594,0,31.71594,226.3801,53.8999,0.2040823,52.37627,0,81,106.5291
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,106.1856,106.1856,81,0,22.761,106.1856,0,0,0,0,0,26.51116,25.1856,0,0,204.0942,135.0734,0,26.51116,-26.51116,198.4348,47.2463,0.2040823,116.8042,0,81,135.0734
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,41.21645,41.21645,81,0,22.761,41.21645,0,0,0,0,0,0,0,39.78355,37.79437,233.5511,108.5623,37.79437,0,37.79437,234.2897,55.78315,0.2041212,45.3381,0,81,108.5623
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,33.65388,33.65388,81,0,22.761,33.65388,0,0,0,0,0,0,0,47.34612,44.97882,195.7567,142.5772,44.97882,0,44.97882,276.9604,65.94281,0.2041674,37.01926,0,81,142.5772
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,44.5273,44.5273,81,0,22.761,44.5273,15.31405,0,0,0,6.818934,0,0,36.4727,34.64906,150.7779,183.0581,41.468,0,41.468,316.3004,75.30946,0.2042078,48.98003,5.455148,81,189.8771
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,48.14008,48.14008,81,0,22.761,48.14008,61.71533,0,0,0,29.70981,0,0,32.85992,31.21692,109.3099,220.3793,60.92673,0,60.92673,374.1006,89.07138,0.2042596,52.95409,23.76785,81,250.0891
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,77.63118,77.63118,69.41873,0,19.83094,77.63118,73.45998,0,0,0,57.02785,8.644687,8.212453,0,0,48.38316,275.2134,48.38316,0,48.38316,420.0009,100,0.2042936,85.3943,45.62228,81,332.2412
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,83.96245,83.96245,20.25,0,7.39125,83.96245,99.93029,16.83818,0,0,83.90392,67.06573,63.71245,0,0,0,318.7582,0,0,0,420.0009,100,0.2042936,92.3587,67.12314,81,402.6621
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,87.98657,87.98657,20.25,0,7.39125,87.98657,108.331,24.0151,0,0,95.31676,71.30166,67.73657,0,0,0,318.7582,0,0,0,420.0009,100,0.2042936,96.78523,76.2534,81,414.075
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,34.17153,34.17153,0,0,0,34.17153,334.8293,78.44628,0,0,114.4163,35.97003,34.17153,0,0,0,318.7582,0,0,0,420.0009,100,0.2042936,37.58868,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,58.78711,58.78711,0,0,0,58.78711,193.426,51.82839,0,0,113.7096,61.88117,58.78711,0,0,0,318.7582,0,0,0,420.0009,100,0.2042936,64.66582,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2042936,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,106.7963,106.7963,38.87836,0,12.10423,106.7963,66.94291,0,0,0,71.49253,71.49253,67.91791,0,0,0,318.7582,0,0,0,420.0009,100,0.2042936,117.4759,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,17.21665,17.21665,0,0,0,17.21665,399.8698,50.7214,0,0,68.84419,18.1228,17.21665,0,0,0,318.7582,0,0,0,420.0009,100,0.2042936,18.93832,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,55.7227,55.7227,0,0,0,55.7227,83.56985,0,0,0,46.56738,58.65548,55.7227,0,0,0,318.7582,0,12.0881,-12.0881,407.2589,96.9662,0.2042936,61.29497,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,112.0326,112.0326,81,0,22.761,112.0326,17.44962,0,1.421085E-14,0,19.54927,32.66594,31.03264,0,0,13.43122,306.6701,0,13.11667,-13.11667,393.4327,93.67426,0.2042936,123.2359,15.63942,81,326.2194
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,100.4405,100.4405,81,0,22.761,100.4405,0,0,0,0,0,20.46365,19.44047,0,0,28.00529,293.5535,0,20.46365,-20.46365,371.8621,88.53842,0.2042936,110.4845,0,81,293.5535
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,122.6257,122.6257,81,0,22.761,122.6257,0,0,0,0,0,43.81648,41.62566,0,0,50.74268,273.0898,0,43.81648,-43.81648,325.6755,77.54163,0.2042936,134.8882,0,81,273.0898
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,40.52876,40.52876,81,0,22.761,40.52876,0,0,0,0,0,0,0,40.47124,38.44768,99.42767,229.2733,38.44768,0,38.44768,362.1501,86.22605,0.204333,44.58163,0,81,229.2733
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.97998,263.8763,0,0,0,362.1501,86.22605,0.204333,0,0,0,263.8763
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.97998,263.8763,0,0,0,362.1501,86.22605,0.204333,0,0,0,263.8763
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,42.90124,42.90124,0,0,0,42.90124,0,0,7.105427E-15,0,0,45.1592,42.90124,0,0,60.97998,263.8763,0,45.1592,-45.1592,314.5482,74.89227,0.204333,47.19136,0,0,263.8763
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,33.90918,33.90918,0,0,0,33.90918,0,0,0,0,0,35.69387,33.90918,0,0,111.1569,218.717,0,35.69387,-35.69387,276.9235,65.93404,0.204333,37.30009,0,0,218.717
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,39.60434,39.60434,0,0,0,39.60434,0,0,7.105427E-15,0,0,41.68878,39.60434,0,0,150.8167,183.0232,0,41.68878,-41.68878,232.9797,55.47124,0.204333,43.56477,0,0,183.0232
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,30.37428,30.37428,0,0,0,30.37428,0,0,3.552714E-15,0,0,31.97293,30.37428,0,0,197.1376,141.3344,0,31.97293,-31.97293,199.2773,47.44688,0.204333,33.41171,0,0,141.3344
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,34.66427,34.66427,0,0,0,34.66427,0,0,0,0,0,36.4887,34.66427,0,0,232.6631,109.3615,0,36.4887,-36.4887,160.8148,38.28916,0.204333,38.1307,0,0,109.3615
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,84.56398,84.56398,81,0,22.761,84.56398,0,0,0,0,0,3.751558,3.56398,0,0,273.2061,72.87276,0,3.751558,-3.751558,156.8603,37.34762,0.204333,93.02038,0,81,72.87276
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,35.83715,35.83715,81,0,22.761,35.83715,0,-7.105427E-15,0,0,0,0,0,45.16285,42.90471,277.3745,69.12121,42.90471,0,42.90471,197.5633,47.03878,0.2043768,39.42087,0,81,69.12121
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,54.8731,54.8731,81,0,22.761,54.8731,3.871889,0,0,0,2.124625,0,0,26.1269,24.82055,234.4698,107.7354,26.94518,0,26.94518,223.1257,53.12507,0.2044037,60.36041,1.6997,81,109.8601
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,76.92312,76.92312,81,0,22.761,76.92312,12.15033,0,0,0,9.346415,0,0,4.076879,3.873035,207.5246,131.9861,13.21945,0,13.21945,235.6668,56.11103,0.2044142,84.61543,7.477131,81,141.3325
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,63.95632,63.95632,81,0,22.761,63.95632,11.11031,0,0,0,7.105748,0,0,17.04368,16.19149,194.3051,143.8836,23.29724,0,23.29724,257.7685,61.37333,0.2044357,70.35195,5.684598,81,150.9893
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,100.1435,100.1435,81,0,22.761,100.1435,30.05166,0,0,0,30.09478,20.15102,19.14347,0,0,171.0079,164.8511,9.943757,0,9.943757,267.202,63.61939,0.2044426,110.1578,24.07582,81,194.9459
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,28.72358,28.72358,81,0,22.761,28.72358,73.69939,0,0,0,21.1691,0,0,52.27642,49.66261,161.0641,173.8005,70.8317,0,70.8317,334.3988,79.61861,0.2044716,31.59593,16.93528,81,194.9696
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,72.31579,0,20.56389,0,0,0,0,0,16.06211,0,0,72.31579,68.7,90.23243,237.549,84.76212,0,84.76212,414.8112,98.76438,0.2044416,0,12.84969,81,253.6112
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,103.3737,103.3737,52.06335,0,15.44003,103.3737,57.53998,0,0,0,59.48121,54.01089,51.31035,0,0,5.470315,313.8349,5.470315,0,5.470315,420.0009,100,0.2044454,113.7111,47.58496,81,373.3162
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,22.31248,22.31248,0,0,0,22.31248,361.6848,57.21402,0,0,80.70084,23.48682,22.31248,0,0,0,318.7582,0,0,0,420.0009,100,0.2044454,24.54372,64.56067,0,399.459
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,99.03494,99.03494,51.00767,0,15.17294,99.03494,51.04767,7.105427E-15,0,0,50.55503,50.55503,48.02728,0,0,0,318.7582,0,0,0,420.0009,100,0.2044454,108.9384,40.44402,81,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,194.434,149.7,81,0,22.761,149.7,34.45375,0,44.73402,64.17742,51.57727,72.31579,68.7,0,0,0,318.7582,0,20.73852,-20.73852,398.1405,94.79517,0.2044454,213.8774,41.26182,81,370.3355
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,84.65397,84.65397,71.75869,0,20.42295,84.65397,43.25464,3.552714E-15,0,0,36.61677,13.57397,12.89527,0,0,23.0428,298.0197,23.0428,0,23.0428,420.0009,100,0.2044615,93.11936,29.29342,81,334.6365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,111.0896,111.0896,81,0,22.761,111.0896,15.1291,0,1.421085E-14,0,16.80687,31.6733,30.08964,0,0,0,318.7582,0,14.86643,-14.86643,404.3302,96.26891,0.2044615,122.1986,13.44549,81,335.5651
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.51826,303.8918,0,0,0,404.3302,96.26891,0.2044615,0,0,0,303.8918
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,43.95002,43.95002,0,0,0,43.95002,0,0,7.105427E-15,0,0,46.26318,43.95002,0,0,16.51826,303.8918,0,46.26318,-46.26318,355.5646,84.65807,0.2044615,48.34502,0,0,303.8918
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,101.0861,101.0861,81,0,22.761,101.0861,0,0,0,0,0,21.14331,20.08615,0,0,67.92178,257.6286,0,21.14331,-21.14331,333.2776,79.35165,0.2044615,111.1948,0,81,257.6286
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,5.526863,5.526863,77.84265,0,21.96219,5.526863,0,0,0,0,0,0,0,72.31579,68.7,91.41435,236.4853,68.7,0,68.7,398.4521,94.86936,0.2044853,6.07955,0,81,236.4853
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,59.69213,59.69213,0,0,0,59.69213,0,0,7.105427E-15,0,0,62.83382,59.69213,0,0,22.71436,298.3153,0,62.83382,-62.83382,332.2195,79.09971,0.2044853,65.66135,0,0,298.3153
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,16.9679,16.9679,0,0,0,16.9679,0,0,0,0,0,17.86095,16.9679,0,0,92.52971,235.4815,0,17.86095,-17.86095,313.3924,74.61708,0.2044853,18.66469,0,0,235.4815
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.3752,217.6205,0,0,0,313.3924,74.61708,0.2044853,0,0,0,217.6205
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,67.07412,67.07412,81,0,22.761,67.07412,0,0,0,0,0,0,0,13.92588,13.22959,112.3752,217.6205,13.22959,0,13.22959,325.9431,77.60533,0.2044988,73.78153,0,81,217.6205
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,20.12073,20.12073,81,0,22.761,20.12073,0,0,0,0,0,0,0,60.87927,57.8353,99.14562,229.5272,57.8353,0,57.8353,380.8104,90.66897,0.2045571,22.1328,0,81,229.5272
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,9.426197,9.426197,0,0,0,9.426197,0,0,1.776357E-15,0,0,9.922313,9.426197,0,0,41.31032,281.5789,0,9.922313,-9.922313,370.3514,88.17873,0.2045571,10.36882,0,0,281.5789
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,100.5407,100.5407,81,0,22.761,100.5407,0,0,0,0,0,20.56916,19.5407,0,0,52.33511,271.6566,0,20.56916,-20.56916,348.6696,83.0164,0.2045571,110.5948,0,81,271.6566
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,26.70415,26.70415,0,0,0,26.70415,0,0,3.552714E-15,0,0,28.10963,26.70415,0,0,75.18974,251.0875,0,28.10963,-28.10963,319.0394,75.96162,0.2045571,29.37457,0,0,251.0875
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,24.5887,24.5887,0,0,0,24.5887,31.4022,0,0,0,7.721393,25.88284,24.5887,0,0,106.4227,222.9778,0,18.16145,-18.16145,299.8956,71.40357,0.2045571,27.04757,6.177114,0,230.6992
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,57.46511,57.46511,0,0,0,57.46511,34.70688,0,7.105427E-15,0,19.94435,60.48959,57.46511,0,0,126.6021,204.8164,0,40.54525,-40.54525,257.1571,61.22777,0.2045571,63.21162,15.95548,0,224.7607
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,91.65415,91.65415,81,0,22.761,91.65415,23.40598,0,0,0,21.45255,11.2149,10.65416,0,0,171.6523,164.2711,10.23765,0,10.23765,266.8694,63.54021,0.2045642,100.8196,17.16204,81,185.7237
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,80.78976,80.78976,81,0,22.761,80.78976,55.8855,0,0,0,45.14977,0,0,0.2102398,0.1997278,161.4147,173.485,45.34949,0,45.34949,309.8918,73.7836,0.2045958,88.86874,36.11981,81,218.6348
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,29.82309,29.82309,74.42694,0,21.09802,29.82309,231.7458,0,0,0,69.11375,0,0,44.60385,42.37366,116.0652,214.2996,111.4874,0,111.4874,415.658,98.96599,0.2045117,32.8054,55.291,81,283.4133
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,53.41213,53.41213,0,0,0,53.41213,175.692,33.03981,0,0,93.84087,56.22329,53.41213,0,0,4.577764,314.6382,4.577764,0,4.577764,420.0009,100,0.2045013,58.75334,75.07269,0,408.4791
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,9.926722,9.926722,0,0,0,9.926722,939.8685,82.84894,0,0,93.29812,10.44918,9.926722,0,0,0,318.7582,0,0,0,420.0009,100,0.2045013,10.91939,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,26.90098,26.90098,0,0,0,26.90098,265.4991,43.10505,0,0,71.42187,28.31682,26.90098,0,0,0,318.7582,0,0,0,420.0009,100,0.2045013,29.59108,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,12.87719,12.87719,0,0,0,12.87719,603.701,64.18481,0,0,77.73974,13.55494,12.87719,0,0,0,318.7582,0,0,0,420.0009,100,0.2045013,14.16491,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,32.78313,32.78313,0,0,0,32.78313,153.4826,15.80784,0,0,50.3164,34.50856,32.78313,0,0,0,318.7582,0,0,0,420.0009,100,0.2045013,36.06145,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,11.89398,11.89398,0,0,0,11.89398,331.4355,26.90088,0,0,39.42086,12.51997,11.89398,0,0,0,318.7582,0,0,0,420.0009,100,0.2045013,13.08337,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,41.67974,41.67974,0,0,0,41.67974,31.76597,0,0,0,13.23997,43.87341,41.67974,0,0,0,318.7582,0,30.63344,-30.63344,387.7104,92.31181,0.2045013,45.84772,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.03716,288.1248,0,0,0,387.7104,92.31181,0.2045013,0,0,0,288.1248
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,69.13198,69.13198,81,0,22.761,69.13198,0,0,0,0,0,0,0,11.86802,11.27462,34.03716,288.1248,11.27462,0,11.27462,398.4064,94.85847,0.2045127,76.04517,0,81,288.1248
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76253,298.2719,0,0,0,398.4064,94.85847,0.2045127,0,0,0,298.2719
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,172.2325,149.7,81,0,22.761,149.7,0,0,22.53249,39.75574,0,72.31579,68.7,0,0,22.76253,298.2719,0,72.31579,-72.31579,322.1789,76.7091,0.2045127,189.4557,0,81,298.2719
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,11.47049,11.47049,81,0,22.761,11.47049,0,0,0,0,0,0,0,69.52951,66.05303,103.1134,225.9562,66.05303,0,66.05303,384.8423,91.62893,0.2045523,12.61754,0,81,225.9562
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,67.53588,67.53588,81,0,22.761,67.53588,0,0,0,0,0,0,0,13.46412,12.79091,37.06038,285.4039,12.79091,0,12.79091,396.9768,94.5181,0.2045652,74.28947,0,81,285.4039
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,84.27335,84.27335,81,0,22.761,84.27335,0,0,0,0,0,3.44563,3.273349,0,0,24.26947,296.9157,0,3.44563,-3.44563,393.3448,93.65334,0.2045652,92.70068,0,81,296.9157
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,43.99178,43.99178,0,0,0,43.99178,0,0,7.105427E-15,0,0,46.30714,43.99178,0,0,28.09794,293.4701,0,46.30714,-46.30714,344.5328,82.03145,0.2045652,48.39096,0,0,293.4701
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,111.9137,111.9137,81,0,22.761,111.9137,0,0,0,0,0,32.54077,30.91373,0,0,79.55032,247.1629,0,32.54077,-32.54077,310.2318,73.86456,0.2045652,123.1051,0,81,247.1629
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,58.09513,58.09513,81,0,22.761,58.09513,0,0,0,0,0,0,0,22.90487,21.75962,115.7067,214.6222,21.75962,0,21.75962,330.8748,78.77956,0.2045873,63.90464,0,81,214.6222
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,100.912,100.912,81,0,22.761,100.912,0,0,0,0,0,20.95999,19.91199,0,0,93.94711,234.2058,0,20.95999,-20.95999,308.781,73.51914,0.2045873,111.0032,0,81,234.2058
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.368446,2.368446,74.68423,0,21.16311,2.368446,0,0,0,0,0,0,0,72.31579,68.7,117.236,213.2458,68.7,0,68.7,373.9556,89.03686,0.2046011,2.605291,0,81,213.2458
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,55.46244,55.46244,0,0,0,55.46244,10.01932,0,0,0,5.556959,58.38152,55.46244,0,0,48.53599,275.0758,0,52.82456,-52.82456,318.2736,75.77927,0.2046011,61.00869,4.445567,0,280.6328
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,107.2299,222.2513,32.95744,0,32.95744,349.5398,83.22359,0.2045264,0,26.36595,0,255.2087
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,86.08227,86.08227,81,0,22.761,86.08227,67.96932,0,0,0,58.50953,5.349752,5.082264,0,0,74.2725,251.913,53.15978,0,53.15978,399.9716,95.23113,0.2045632,94.69049,46.80762,81,310.4225
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,84.38298,84.38298,28.53231,0,9.486674,84.38298,94.69079,0,0,0,79.90291,58.79018,55.85068,0,0,21.11272,299.7568,21.11272,0,21.11272,420.0009,100,0.2045412,92.82128,63.92233,81,379.6597
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,139.1291,139.1291,70.42913,0,20.08657,139.1291,63.68847,16.29343,0,3.342043,88.60921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045412,153.042,70.88737,81,407.3674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,126.2837,126.2837,57.58374,0,16.83669,126.2837,81.93723,31.1576,0,0,103.4734,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2045412,138.9121,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045412,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,25.20098,25.20098,0,0,0,25.20098,318.9551,53.85246,0,0,80.37981,26.52734,25.20098,0,0,0,318.7582,0,0,0,420.0009,100,0.2045412,27.72107,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,129.0025,129.0025,61.96504,0,17.94515,129.0025,54.70107,0,0,0,70.56574,70.56574,67.03745,0,0,0,318.7582,0,0,0,420.0009,100,0.2045412,141.9027,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.756369,1.756369,0,0,0,1.756369,3347.702,56.94918,0,0,58.79799,1.848809,1.756369,0,0,0,318.7582,0,0,0,420.0009,100,0.2045412,1.932006,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2045412,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,106.3864,106.3864,81,0,22.761,106.3864,9.83673,0,0,0,10.46494,26.72252,25.38639,0,0,0,318.7582,0,16.25758,-16.25758,402.8639,95.91977,0.2045412,117.025,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,87.95799,87.95799,81,0,22.761,87.95799,0,0,0,0,0,7.324205,6.957995,0,0,18.06398,302.5006,0,7.324205,-7.324205,395.1435,94.08159,0.2045412,96.75379,0,81,302.5006
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,84.4015,84.4015,81,0,22.761,84.4015,0,0,0,0,0,3.58053,3.401504,0,0,26.20198,295.1765,0,3.58053,-3.58053,391.3692,93.18297,0.2045412,92.84165,0,81,295.1765
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,30.87905,30.87905,0,0,0,30.87905,0,0,3.552714E-15,0,0,32.50426,30.87905,0,0,30.18035,291.5959,0,32.50426,-32.50426,357.1068,85.02525,0.2045412,33.96695,0,0,291.5959
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,47.18043,47.18043,0,0,0,47.18043,0,0,0,0,0,49.66361,47.18043,0,0,66.2962,259.0916,0,49.66361,-49.66361,304.7567,72.56097,0.2045412,51.89847,0,0,259.0916
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.478,209.428,0,0,0,304.7567,72.56097,0.2045412,0,0,0,209.428
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.478,209.428,0,0,0,304.7567,72.56097,0.2045412,0,0,0,209.428
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,51.45669,51.45669,0,0,0,51.45669,0,0,7.105427E-15,0,0,54.16494,51.45669,0,0,121.478,209.428,0,54.16494,-54.16494,247.6618,58.96699,0.2045412,56.60236,0,0,209.428
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,36.93877,36.93877,0,0,0,36.93877,0,0,0,0,0,38.88291,36.93877,0,0,181.6613,155.2631,0,38.88291,-38.88291,206.6757,49.20839,0.2045412,40.63264,0,0,155.2631
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,28.24814,28.24814,0,0,0,28.24814,0,0,3.552714E-15,0,0,29.73488,28.24814,0,0,224.8645,116.3802,0,29.73488,-29.73488,175.3323,41.74571,0.2045412,31.07295,0,0,116.3802
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,21.54077,21.54077,0,0,0,21.54077,0,0,3.552714E-15,0,0,22.6745,21.54077,0,0,257.9032,86.64531,0,22.6745,-22.6745,151.4313,36.055,0.2045412,23.69485,0,0,86.64531
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,20.61952,20.61952,0,0,0,20.61952,0,0,0,0,0,21.70476,20.61952,0,0,283.0971,63.97081,0,21.70476,-21.70476,128.5525,30.60768,0.2045412,22.68147,0,0,63.97081
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,10.62913,10.62913,0,0,0,10.62913,0,0,0,0,0,11.18856,10.62913,0,0,307.2135,42.26605,0,11.18856,-11.18856,116.7587,27.79964,0.2045412,11.69204,0,0,42.26605
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,18.50667,18.50667,0,0,0,18.50667,27.29892,0,3.552714E-15,0,5.052122,19.48071,18.50667,0,0,319.6453,31.0775,0,14.42859,-14.42859,101.5497,24.17844,0.2045412,20.35734,4.041698,0,36.12962
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,101.3416,101.3416,81,0,22.761,101.3416,27.5177,0,0,9.360752,27.88687,21.41217,20.34156,0,0,335.677,16.64891,6.474698,0,6.474698,107.6921,25.64092,0.2045457,111.4757,22.3095,81,44.53578
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,329.2023,22.47614,124.7492,0,124.7492,226.0396,53.81884,0.2044255,0,44.83938,81,78.52536
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,27.97338,27.97338,81,0,22.761,27.97338,304.4097,0,0,0,85.15367,0,0,53.02662,50.37529,204.4531,134.7504,135.529,0,135.529,354.6137,84.43166,0.2043083,30.77072,68.12294,81,219.9041
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,107.4463,107.4463,78.48518,0,22.12475,107.4463,92.52019,0,0,0,99.40947,30.48534,28.96107,0,0,68.92413,256.7265,68.92413,0,68.92413,420.0009,100,0.2042762,118.1909,79.52758,81,356.136
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,85.93852,85.93852,20.25,0,7.39125,85.93852,118.5675,32.74934,0,0,101.8951,69.14581,65.68852,0,0,0,318.7582,0,0,0,420.0009,100,0.2042762,94.53237,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,24.09386,24.09386,0,0,0,24.09386,428.9119,77.97946,0,0,103.3414,25.36195,24.09386,0,0,0,318.7582,0,0,0,420.0009,100,0.2042762,26.50324,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,180.5834,149.7,81,0,22.761,149.7,63.88983,23.32729,30.88336,48.9417,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2042762,198.6417,76.51447,81,414.4013
