Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,75.84942,75.84942,20.25,0,7.39125,75.84942,114.3627,28.21776,0,0,86.74346,58.5257,55.59942,0,0,0,318.7582,0,0,0,420.0009,100,0.2042762,83.43436,69.39477,81,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,65.76021,65.76021,20.25,0,7.39125,65.76021,114.3495,27.29102,0,0,75.1965,47.90548,45.51021,0,0,0,318.7582,0,0,0,420.0009,100,0.2042762,72.33623,60.1572,81,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,119.7624,119.7624,71.44216,0,20.34287,119.7624,42.47027,0,0,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.2042762,131.7386,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2042762,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2042762,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,25.85192,25.85192,0,0,0,25.85192,0,0,3.552714E-15,0,0,27.21255,25.85192,0,0,0,318.7582,0,27.21255,-27.21255,391.3163,93.17036,0.2042762,28.43711,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,27.40644,27.40644,0,0,0,27.40644,0,0,3.552714E-15,0,0,28.84889,27.40644,0,0,30.23617,291.5457,0,28.84889,-28.84889,360.9069,85.93004,0.2042762,30.14709,0,0,291.5457
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,43.76894,43.76894,0,0,0,43.76894,0,0,7.105427E-15,0,0,46.07257,43.76894,0,0,62.29049,262.6968,0,46.07257,-46.07257,312.3422,74.36703,0.2042762,48.14583,0,0,262.6968
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,23.42898,23.42898,0,0,0,23.42898,0,0,0,0,0,24.66208,23.42898,0,0,113.4822,216.6242,0,24.66208,-24.66208,286.346,68.17749,0.2042762,25.77187,0,0,216.6242
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.8845,191.9621,0,0,0,286.346,68.17749,0.2042762,0,0,0,191.9621
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.814132,1.814132,0,0,0,1.814132,0,0,2.220446E-16,0,0,1.909613,1.814132,0,0,140.8845,191.9621,0,1.909613,-1.909613,284.3331,67.69823,0.2042762,1.995545,0,0,191.9621
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,41.1736,41.1736,0,0,0,41.1736,0,0,7.105427E-15,0,0,43.34064,41.1736,0,0,143.0063,190.0525,0,43.34064,-43.34064,238.6481,56.82086,0.2042762,45.29096,0,0,190.0525
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,29.42119,29.42119,0,0,0,29.42119,0,0,3.552714E-15,0,0,30.96968,29.42119,0,0,191.1626,146.7119,0,30.96968,-30.96968,206.0032,49.04828,0.2042762,32.36331,0,0,146.7119
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,78.54097,78.54097,81,0,22.761,78.54097,0,0,0,0,0,0,0,2.459027,2.336076,225.5733,115.7422,2.336076,0,2.336076,208.2194,49.57594,0.2042785,86.39507,0,81,115.7422
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.912069,2.912069,75.22786,0,21.30065,2.912069,0,0,0,0,0,0,0,72.31579,68.7,223.2373,117.8447,68.7,0,68.7,273.3939,65.09366,0.2042942,3.203276,0,81,117.8447
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.382073,1.382073,73.69786,0,20.91356,1.382073,0,0,0,0,0,0,0,72.31579,68.7,154.5373,179.6747,68.7,0,68.7,338.5685,80.61137,0.2043051,1.52028,0,81,179.6747
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,66.06363,66.06363,81,0,22.761,66.06363,8.756308,0,0,0,5.784734,0,0,14.93637,14.18956,85.83727,241.5047,19.97429,0,19.97429,357.5177,85.1231,0.2043234,72.66999,4.627788,81,247.2894
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,71.29653,71.29653,81,0,22.761,71.29653,39.66117,0,0,0,28.27704,0,0,9.703465,9.218291,65.86298,259.4815,37.49533,0,37.49533,393.0889,93.59241,0.2043522,78.42619,22.62163,81,287.7586
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,17.81503,0,0,46.18267,0,0,0,0,28.36764,293.2274,28.36764,0,28.36764,420.0009,100,0.2042884,0,36.94614,0,339.41
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,59.946,59.946,0,0,0,59.946,108.4847,1.931174,0,0,65.03223,63.10106,59.946,0,0,0,318.7582,0,0,0,420.0009,100,0.2042884,65.94061,52.02578,0,383.7905
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,72.40109,72.40109,20.25,0,7.39125,72.40109,113.3079,27.14027,0,0,82.03616,54.89589,52.15109,0,0,0,318.7582,0,0,0,420.0009,100,0.2042884,79.6412,65.62892,81,400.7944
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,32.89307,32.89307,0,0,0,32.89307,290.8462,61.04396,0,0,95.66824,34.62428,32.89307,0,0,0,318.7582,0,0,0,420.0009,100,0.2042884,36.18237,76.5346,0,414.4265
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,52.91705,52.91705,0,0,0,52.91705,136.2616,16.40347,0,0,72.10563,55.70216,52.91705,0,0,0,318.7582,0,0,0,420.0009,100,0.2042884,58.20876,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.171052,0.171052,0,0,0,0.171052,37414.3,63.81786,0,0,63.99792,0.1800548,0.171052,0,0,0,318.7582,0,0,0,420.0009,100,0.2042884,0.1881572,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,114.4604,114.4604,48.01048,0,14.41465,114.4604,61.11047,0,0,0,69.94727,69.94727,66.44991,0,0,0,318.7582,0,0,0,420.0009,100,0.2042884,125.9064,55.95782,81,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,27.46174,27.46174,0,0,0,27.46174,208.8421,28.44459,0,0,57.35168,28.90709,27.46174,0,0,0,318.7582,0,0,0,420.0009,100,0.2042884,30.20791,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,74.50032,74.50032,44.21516,0,13.45444,74.50032,42.79057,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.2042884,81.95035,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,55.94413,55.94413,0,0,0,55.94413,21.26789,0,0,0,11.89813,58.88856,55.94413,0,0,0,318.7582,0,46.99043,-46.99043,370.4686,88.20663,0.2042884,61.53854,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.21158,271.7678,0,0,0,370.4686,88.20663,0.2042884,0,0,0,271.7678
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,32.71763,32.71763,0,0,0,32.71763,0,0,0,0,0,34.43961,32.71763,0,0,52.21158,271.7678,0,34.43961,-34.43961,334.166,79.56319,0.2042884,35.9894,0,0,271.7678
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,87.93784,87.93784,81,0,22.761,87.93784,0,0,0,0,0,7.302982,6.937833,0,0,90.47782,237.3282,0,7.302982,-7.302982,326.468,77.73032,0.2042884,96.73161,0,81,237.3282
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,41.4272,41.4272,81,0,22.761,41.4272,0,0,0,0,0,0,0,39.5728,37.59415,98.59225,230.0252,37.59415,0,37.59415,362.133,86.22196,0.2043263,45.56993,0,81,230.0252
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,70.90459,70.90459,81,0,22.761,70.90459,0,0,0,0,0,0,0,10.09541,9.590641,60.99809,263.86,9.590641,0,9.590641,371.2314,88.38827,0.2043359,77.99505,0,81,263.86
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,81.01316,81.01316,81,0,22.761,81.01316,0,0,0,0,0,0.01385632,0.0131635,0,0,51.40745,272.4915,0,0.01385632,-0.01385632,371.2169,88.38479,0.2043359,89.11448,0,81,272.4915
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,16.87584,16.87584,0,0,0,16.87584,0,0,3.552714E-15,0,0,17.76404,16.87584,0,0,51.42284,272.4777,0,17.76404,-17.76404,352.4919,83.92648,0.2043359,18.56343,0,0,272.4777
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,58.43806,58.43806,0,0,0,58.43806,0,0,0,0,0,61.51375,58.43806,0,0,71.16068,254.7136,0,61.51375,-61.51375,287.6507,68.48813,0.2043359,64.28187,0,0,254.7136
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,109.6327,109.6327,81,0,22.761,109.6327,0,0,0,0,0,30.13973,28.63275,0,0,139.5093,193.1999,0,30.13973,-30.13973,255.8806,60.92384,0.2043359,120.596,0,81,193.1999
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,59.90525,59.90525,81,0,22.761,59.90525,0,0,0,0,0,0,0,21.09475,20.04001,172.9979,163.0601,20.04001,0,20.04001,274.8923,65.45041,0.2043561,65.89577,0,81,163.0601
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,89.29459,89.29459,81,0,22.761,89.29459,0,0,0,0,0,8.731145,8.294587,0,0,152.9579,181.0961,0,8.731145,-8.731145,265.6888,63.25912,0.2043561,98.22404,0,81,181.0961
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,50.10482,50.10482,81,0,22.761,50.10482,0,0,0,0,0,0,0,30.89518,29.35043,162.6591,172.365,29.35043,0,29.35043,293.5331,69.88869,0.2043856,55.1153,0,81,172.365
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,15.84114,15.84114,81,0,22.761,15.84114,45.00636,0,0,0,7.129519,0,0,65.15886,61.90092,133.3087,198.7804,69.03044,0,69.03044,359.0211,85.48105,0.2044182,17.42525,5.703615,81,205.9099
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,0,0,0,0,0,0,0,0,20.90389,0,0,0,0,64.27827,260.9078,20.90389,0,20.90389,378.8523,90.20274,0.2043713,0,16.72311,0,281.8117
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,137.6415,137.6415,81,0,22.761,137.6415,27.45647,0,0,1.705699,37.7915,59.62268,56.64154,0,0,43.37438,279.7213,0,21.83117,-21.83117,355.8402,84.72369,0.2043713,151.4057,30.2332,81,317.5128
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,123.3095,123.3095,81,0,22.761,123.3095,54.96042,0,0,0,67.77143,44.53633,42.30952,0,0,67.63123,257.8901,23.2351,0,23.2351,377.883,89.97195,0.2043873,135.6405,54.21714,81,325.6615
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,105.6135,105.6135,58.22759,0,16.99958,105.6135,89.26514,7.105427E-15,0,0,94.276,49.87986,47.38587,0,0,44.39614,278.8017,44.39614,0,44.39614,420.0009,100,0.2043535,116.1748,75.42081,81,373.0777
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,71.68363,71.68363,20.25,0,7.39125,71.68363,138.3742,45.05097,0,0,99.19164,54.14067,51.43363,0,0,0,318.7582,0,0,0,420.0009,100,0.2043535,78.852,79.35331,81,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,10.41766,10.41766,0,0,0,10.41766,669.7452,58.80582,0,0,69.77177,10.96596,10.41766,0,0,0,318.7582,0,0,0,420.0009,100,0.2043535,11.45942,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,12.14871,12.14871,0,0,0,12.14871,831.0542,88.17425,0,0,100.9624,12.78812,12.14871,0,0,0,318.7582,0,0,0,420.0009,100,0.2043535,13.36358,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2043535,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,109.8306,109.8306,41.13058,0,12.67404,109.8306,69.89861,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2043535,120.8136,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,152.015,149.7,81,0,22.761,149.7,31.72942,0,2.314956,17.51645,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.2043535,167.2164,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.2043148,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,94.33143,94.33143,81,0,22.761,94.33143,0,0,0,0,0,14.03308,13.33143,0,0,10.32797,309.463,0,14.03308,-14.03308,395.4107,94.14522,0.2043148,103.7646,0,81,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,7.965471,7.965471,0,0,0,7.965471,0,0,0,0,0,8.384706,7.965471,0,0,25.92029,295.43,0,8.384706,-8.384706,386.5724,92.04087,0.2043148,8.762018,0,0,295.43
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,53.06136,53.06136,0,0,0,53.06136,0,0,7.105427E-15,0,0,55.85406,53.06136,0,0,35.23663,287.0453,0,55.85406,-55.85406,327.6971,78.02296,0.2043148,58.36749,0,0,287.0453
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,58.69866,58.69866,0,0,0,58.69866,0,0,7.105427E-15,0,0,61.78807,58.69866,0,0,97.29669,231.1912,0,61.78807,-61.78807,262.5667,62.51577,0.2043148,64.56853,0,0,231.1912
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,8.411938,8.411938,0,0,0,8.411938,0,0,0,0,0,8.854671,8.411938,0,0,165.9501,169.4031,0,8.854671,-8.854671,253.2331,60.29348,0.2043148,9.253131,0,0,169.4031
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,38.16204,38.16204,0,0,0,38.16204,0,0,7.105427E-15,0,0,40.17057,38.16204,0,0,175.7886,160.5485,0,40.17057,-40.17057,210.8896,50.21171,0.2043148,41.97825,0,0,160.5485
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,29.04733,29.04733,0,0,0,29.04733,0,0,3.552714E-15,0,0,30.57614,29.04733,0,0,220.4226,120.3779,0,30.57614,-30.57614,178.6595,42.5379,0.2043148,31.95206,0,0,120.3779
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.3961,89.80175,0,0,0,178.6595,42.5379,0.2043148,0,0,0,89.80175
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,43.73524,43.73524,0,0,0,43.73524,0,0,0,0,0,46.0371,43.73524,0,0,254.3961,89.80175,0,46.0371,-46.0371,130.1322,30.98379,0.2043148,48.10876,0,0,89.80175
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.864069,1.864069,0,0,0,1.864069,0,0,2.220446E-16,0,0,1.962177,1.864069,0,0,305.5484,43.76465,0,1.962177,-1.962177,128.0638,30.49133,0.2043148,2.050475,0,0,43.76465
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,54.80986,54.80986,81,0,22.761,54.80986,0,0,0,0,0,0,0,26.19015,24.88064,307.7286,41.80247,24.88064,0,24.88064,151.6677,36.11128,0.2043398,60.29084,0,81,41.80247
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,282.848,64.19505,68.7,0,68.7,216.8422,51.629,0.2043464,0,0,81,64.19505
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,54.40513,54.40513,81,0,22.761,54.40513,9.472094,0,0,0,5.153305,0,0,26.59487,25.26513,214.148,126.025,30.41843,0,30.41843,245.6997,58.49981,0.2043752,59.84565,4.122644,81,131.1784
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,53.63784,53.63784,81,0,22.761,53.63784,44.48838,0,0,0,23.8626,0,0,27.36216,25.99405,183.7295,153.4016,49.85666,0,49.85666,292.9979,69.76126,0.2044176,59.00162,19.09008,81,177.2642
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,81.89833,81.89833,81,0,22.761,81.89833,63.65622,0,0,0,52.13338,0.9456143,0.8983336,0,0,133.8729,198.2726,51.18777,0,51.18777,341.5588,81.32337,0.2044527,90.08817,41.7067,81,250.406
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,0,0,0,0,3.282966,0,0,85.96809,0,0,0,0,82.68512,244.3416,82.68512,0,82.68512,420.0009,100,0.204268,0,68.77447,0,330.3097
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,94.18018,0,0,94.18018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204268,0,75.34414,0,412.9384
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204268,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,99.31888,99.31888,30.61888,0,10.01458,99.31888,104.9409,31.91034,0,0,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.204268,109.2508,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,106.7957,106.7957,38.09568,0,11.90621,106.7957,96.93884,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.204268,117.4753,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,71.86402,71.86402,20.25,0,7.39125,71.86402,100.1867,17.66768,0,0,71.99823,54.33055,51.61403,0,0,0,318.7582,0,0,0,420.0009,100,0.204268,79.05042,57.59858,81,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,70.08447,70.08447,20.25,0,7.39125,70.08447,77.78139,2.055344,0,0,54.51268,52.45734,49.83447,0,0,0,318.7582,0,0,0,420.0009,100,0.204268,77.09292,43.61015,81,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204268,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,38.34889,38.34889,0,0,0,38.34889,40.5645,0,0,0,15.55604,40.36726,38.34889,0,0,0,318.7582,0,24.81122,-24.81122,393.8475,93.77303,0.204268,42.18378,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,75.68072,75.68072,81,0,22.761,75.68072,0,0,0,0,0,0,0,5.319284,5.05332,27.56802,293.947,5.05332,0,5.05332,398.6415,94.91446,0.2042731,83.24879,0,81,293.947
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,8.642204,8.642204,0,0,0,8.642204,0,0,0,0,0,9.097057,8.642204,0,0,22.5147,298.495,0,9.097057,-9.097057,389.0524,92.63133,0.2042731,9.506425,0,0,298.495
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.62254,289.3979,0,0,0,389.0524,92.63133,0.2042731,0,0,0,289.3979
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,40.80334,40.80334,0,0,0,40.80334,0,0,7.105427E-15,0,0,42.95088,40.80334,0,0,32.62254,289.3979,0,42.95088,-42.95088,343.7782,81.85178,0.2042731,44.88367,0,0,289.3979
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,74.19224,74.19224,81,0,22.761,74.19224,0,0,0,0,0,0,0,6.807765,6.467376,80.34574,246.4471,6.467376,0,6.467376,349.9137,83.31261,0.2042795,81.61146,0,81,246.4471
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.87836,252.2677,0,0,0,349.9137,83.31261,0.2042795,0,0,0,252.2677
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,101.4373,101.4373,81,0,22.761,101.4373,0,0,0,0,0,21.51296,20.43731,0,0,73.87836,252.2677,0,21.51296,-21.51296,327.237,77.91342,0.2042795,111.581,0,81,252.2677
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,34.93113,34.93113,81,0,22.761,34.93113,0,0,0,0,0,0,0,46.06887,43.76543,97.78165,230.7547,43.76543,0,43.76543,368.7566,87.799,0.2043233,38.42424,0,81,230.7547
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,54.5321,54.5321,0,0,0,54.5321,0,0,7.105427E-15,0,0,57.40221,54.5321,0,0,54.01622,270.1436,0,57.40221,-57.40221,308.2493,73.39255,0.2043233,59.98531,0,0,270.1436
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,40.50982,40.50982,0,0,0,40.50982,0,0,0,0,0,42.64192,40.50982,0,0,117.7965,212.7414,0,42.64192,-42.64192,263.3008,62.69054,0.2043233,44.56081,0,0,212.7414
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.1764,170.0995,0,0,0,263.3008,62.69054,0.2043233,0,0,0,170.0995
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,70.00305,70.00305,81,0,22.761,70.00305,0,0,0,0,0,0,0,10.99694,10.4471,165.1764,170.0995,10.4471,0,10.4471,273.2118,65.05029,0.2043338,77.00336,0,81,170.0995
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,63.10928,63.10928,81,0,22.761,63.10928,12.07253,0,0,0,7.618889,0,0,17.89073,16.99619,154.7293,179.5019,24.61508,0,24.61508,296.5637,70.61026,0.204356,69.4202,6.095111,81,187.1208
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,34.20916,34.20916,81,0,22.761,34.20916,78.81768,0,0,0,26.96287,0,0,46.79084,44.45129,130.1142,201.6555,71.41416,0,71.41416,364.3131,86.74104,0.204383,37.63008,21.5703,81,228.6183
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,54.76044,54.76044,0,0,0,54.76044,113.3265,0,0,0,62.05809,57.64257,54.76044,0,0,58.70002,265.9282,4.415516,0,4.415516,368.502,87.7384,0.2043732,60.23648,49.64647,0,327.9863
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,65.30133,65.30133,33.68266,0,10.78971,65.30133,134.0973,0,0,0,87.56732,33.28281,31.61868,0,0,54.2845,269.9022,54.2845,0,54.2845,420.0009,100,0.2042934,71.83147,70.05386,81,357.4695
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,27.34267,27.34267,0,0,0,27.34267,310.7119,56.17519,0,0,84.95695,28.78176,27.34267,0,0,0,318.7582,0,0,0,420.0009,100,0.2042934,30.07694,67.96556,0,403.7152
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,32.46965,32.46965,0,0,0,32.46965,229.4438,40.32101,0,0,74.49958,34.17857,32.46965,0,0,0,318.7582,0,0,0,420.0009,100,0.2042934,35.71661,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,112.0893,112.0893,43.38934,0,13.2455,112.0893,64.91981,0.4523916,0,0,72.76818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2042934,123.2983,58.21455,81,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,49.88681,49.88681,0,0,0,49.88681,168.3096,31.45189,0,0,83.96432,52.51244,49.88681,0,0,0,318.7582,0,0,0,420.0009,100,0.2042934,54.8755,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,102.9633,102.9633,34.26331,0,10.93662,102.9633,80.94577,11.02865,0,0,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2042934,113.2596,66.67555,81,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,103.3347,103.3347,39.13356,0,12.16879,103.3347,65.39928,0,0,0,67.58013,67.58013,64.20113,0,0,0,318.7582,0,0,0,420.0009,100,0.2042934,113.6681,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,47.18665,47.18665,0,0,0,47.18665,79.96686,7.105427E-15,0,0,37.73368,49.67016,47.18665,0,0,0,318.7582,0,11.93648,-11.93648,407.4187,97.00426,0.2042934,51.90532,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,0,0,0,13.21298,0,0,0,0,13.26275,306.8217,13.21298,0,13.21298,419.9536,99.98875,0.204264,0,10.57038,0,320.0347
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,42.77477,42.77477,0,0,0,42.77477,0,0,7.105427E-15,0,0,45.02607,42.77477,0,0,0.04977697,318.7134,0,45.02607,-45.02607,372.492,88.68839,0.204264,47.05225,0,0,318.7134
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,95.24508,95.24508,81,0,22.761,95.24508,0,0,0,0,0,14.99482,14.24508,0,0,50.07875,273.6873,0,14.99482,-14.99482,356.686,84.92508,0.204264,104.7696,0,81,273.6873
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,28.44509,28.44509,0,0,0,28.44509,0,0,3.552714E-15,0,0,29.9422,28.44509,0,0,66.73966,258.6925,0,29.9422,-29.9422,325.1242,77.41037,0.204264,31.28959,0,0,258.6925
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,23.23368,23.23368,0,0,0,23.23368,0,0,3.552714E-15,0,0,24.4565,23.23368,0,0,100.0088,228.7503,0,24.4565,-24.4565,299.3448,71.27242,0.204264,25.55705,0,0,228.7503
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.1827,204.2938,0,0,0,299.3448,71.27242,0.204264,0,0,0,204.2938
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.1827,204.2938,0,0,0,299.3448,71.27242,0.204264,0,0,0,204.2938
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.1827,204.2938,0,0,0,299.3448,71.27242,0.204264,0,0,0,204.2938
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.1827,204.2938,0,0,0,299.3448,71.27242,0.204264,0,0,0,204.2938
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,9.865506,9.865506,0,0,0,9.865506,0,0,0,0,0,10.38474,9.865506,0,0,127.1827,204.2938,0,10.38474,-10.38474,288.3983,68.66612,0.204264,10.85206,0,0,204.2938
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,7.762939,7.762939,0,0,0,7.762939,0,0,1.776357E-15,0,0,8.171515,7.762939,0,0,138.7213,193.9091,0,8.171515,-8.171515,279.7848,66.61529,0.204264,8.539232,0,0,193.9091
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,53.318,53.318,0,0,0,53.318,0,0,7.105427E-15,0,0,56.12421,53.318,0,0,147.8007,185.7376,0,56.12421,-56.12421,220.6246,52.52957,0.204264,58.6498,0,0,185.7376
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,16.15238,16.15238,0,0,0,16.15238,0,0,0,0,0,17.00251,16.15238,0,0,210.161,129.6134,0,17.00251,-17.00251,202.7024,48.26239,0.204264,17.76762,0,0,129.6134
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,229.0526,112.6109,3.871095,0,3.871095,206.3749,49.13678,0.2042554,0,3.096876,0,116.4819
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,225.1815,116.0948,21.55213,0,21.55213,226.821,54.0049,0.2042075,0,17.2417,0,137.647
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,51.35039,51.35039,0,0,0,51.35039,82.632,0,7.105427E-15,0,42.43186,54.05304,51.35039,0,0,203.6294,135.4918,0,11.62118,-11.62118,214.5712,51.08828,0.2042075,56.48543,33.94548,0,177.9236
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,54.4041,54.4041,0,0,0,54.4041,153.7247,0,0,0,83.63251,57.26747,54.4041,0,0,216.5418,123.8706,26.36504,0,26.36504,239.5833,57.04353,0.2041488,59.84451,66.90601,0,207.5031
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,190.1768,147.5991,103.2297,0,103.2297,337.5156,80.36069,0.2039196,0,82.58375,0,250.8288
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,82.64094,82.64094,81,0,22.761,82.64094,92.2114,0,0,0,76.20437,1.7273,1.640935,0,0,86.94712,240.5058,74.47707,0,74.47707,408.1707,97.18331,0.2039401,90.90503,60.96349,81,316.7102
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,74.93284,74.93284,20.25,0,7.39125,74.93284,102.2901,6.617979,0,0,76.64891,57.56088,54.68284,0,0,12.47005,307.5352,12.47005,0,12.47005,420.0009,100,0.2039125,82.42612,61.31913,81,384.1841
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,30.46218,30.46218,0,0,0,30.46218,285.0496,54.76688,0,0,86.83234,32.06546,30.46218,0,0,0,318.7582,0,0,0,420.0009,100,0.2039125,33.5084,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,33.39896,33.39896,0,0,0,33.39896,197.4409,30.78641,0,0,65.94321,35.1568,33.39896,0,0,0,318.7582,0,0,0,420.0009,100,0.2039125,36.73885,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,14.95849,14.95849,0,0,0,14.95849,437.2054,49.65355,0,0,65.39933,15.74578,14.95849,0,0,0,318.7582,0,0,0,420.0009,100,0.2039125,16.45434,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039125,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,79.20152,79.20152,64.00327,0,18.46082,79.20152,20.19932,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.2039125,87.12167,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,34.09953,34.09953,0,0,0,34.09953,0,0,0,0,0,35.89424,34.09953,0,0,0,318.7582,0,35.89424,-35.89424,382.165,90.99149,0.2039125,37.50948,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,81.32083,81.32083,81,0,22.761,81.32083,0,0,0,0,0,0.3377136,0.3208279,0,0,39.88248,282.864,0,0.3377136,-0.3377136,381.809,90.90672,0.2039125,89.45291,0,81,282.864
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,59.03979,59.03979,0,0,0,59.03979,0,0,7.105427E-15,0,0,62.14715,59.03979,0,0,40.25772,282.5263,0,62.14715,-62.14715,316.3002,75.30941,0.2039125,64.94377,0,0,282.5263
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,17.3108,17.3108,0,0,0,17.3108,0,0,0,0,0,18.2219,17.3108,0,0,109.3101,220.3791,0,18.2219,-18.2219,297.0926,70.73619,0.2039125,19.04189,0,0,220.3791
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,6.287788,6.287788,0,0,0,6.287788,0,0,8.881784E-16,0,0,6.618724,6.287788,0,0,129.5567,202.1572,0,6.618724,-6.618724,290.1158,69.07507,0.2039125,6.916567,0,0,202.1572
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,21.00233,21.00233,0,0,0,21.00233,0,0,0,0,0,22.10772,21.00233,0,0,136.9108,195.5385,0,22.10772,-22.10772,266.8123,63.5266,0.2039125,23.10257,0,0,195.5385
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,49.24015,49.24015,0,0,0,49.24015,0,0,7.105427E-15,0,0,51.83174,49.24015,0,0,161.4749,173.4308,0,51.83174,-51.83174,212.1768,50.51819,0.2039125,54.16417,0,0,173.4308
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,29.43974,29.43974,0,0,0,29.43974,0,0,3.552714E-15,0,0,30.9892,29.43974,0,0,219.0658,121.599,0,30.9892,-30.9892,179.5113,42.74071,0.2039125,32.38372,0,0,121.599
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,7.007245,7.007245,0,0,0,7.007245,0,0,8.881784E-16,0,0,7.376048,7.007245,0,0,253.4982,90.60984,0,7.376048,-7.376048,171.7363,40.88951,0.2039125,7.70797,0,0,90.60984
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.6938,83.2338,0,0,0,171.7363,40.88951,0.2039125,0,0,0,83.2338
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,65.23847,65.23847,81,0,22.761,65.23847,0,0,0,0,0,0,0,15.76153,14.97345,261.6938,83.2338,14.97345,0,14.97345,185.9414,44.27166,0.2039275,71.76232,0,81,83.2338
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,54.2308,54.2308,81,0,22.761,54.2308,0,0,0,0,0,0,0,26.7692,25.43074,246.7204,96.7099,25.43074,0,25.43074,210.0671,50.01587,0.2039529,59.65388,0,81,96.7099
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,221.2896,119.5976,77.71215,0,77.71215,283.7913,67.56922,0.2039397,0,7.20972,81,128.6097
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,67.15625,67.15625,81,0,22.761,67.15625,51.1699,0,0,0,34.36378,0,0,13.84375,13.15156,143.5775,189.5385,47.51535,0,47.51535,328.8683,78.30182,0.2039763,73.87188,27.49103,81,223.9023
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,83.90317,83.90317,81,0,22.761,83.90317,73.60826,0,0,0,61.75967,3.055967,2.903169,0,0,96.06213,232.3023,58.7037,0,58.7037,384.5595,91.56161,0.2040165,92.29349,49.40773,81,294.062
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,62.29436,62.29436,0,0,0,62.29436,125.2533,0,0,0,78.02571,65.57301,62.29436,0,0,37.35843,285.1357,12.4527,0,12.4527,396.3732,94.37438,0.203989,68.5238,62.42057,0,363.1613
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,12.23773,12.23773,0,0,0,12.23773,813.5074,61.76731,0,0,99.55486,12.88182,12.23773,0,0,24.90572,296.3431,24.90572,0,24.90572,420.0009,100,0.2039339,13.4615,79.64389,0,395.8979
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,134.1077,134.1077,65.40766,0,18.81614,134.1077,85.69297,42.60506,0,0,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2039339,147.5184,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,44.02037,44.02037,0,0,0,44.02037,257.9216,67.20083,0,0,113.5381,46.33723,44.02037,0,0,0,318.7582,0,0,0,420.0009,100,0.2039339,48.42241,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,42.82466,42.82466,0,0,0,42.82466,244.4692,59.61452,0,0,104.6931,45.07859,42.82466,0,0,0,318.7582,0,0,0,420.0009,100,0.2039339,47.10712,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,70.6973,70.6973,20.25,0,7.39125,70.6973,116.2421,29.07762,0,0,82.18005,53.10243,50.44731,0,0,0,318.7582,0,0,0,420.0009,100,0.2039339,77.76704,65.74404,81,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,54.41857,54.41857,0,0,0,54.41857,129.6822,13.2885,0,0,70.57121,57.2827,54.41857,0,0,0,318.7582,0,0,0,420.0009,100,0.2039339,59.86042,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,90.78494,90.78494,46.96638,0,14.15049,90.78494,50.80666,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.2039339,99.86344,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,8.608513,8.608513,0,0,0,8.608513,232.4253,10.94677,0,0,20.00836,9.061593,8.608513,0,0,0,318.7582,0,0,0,420.0009,100,0.2039339,9.469364,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,123.8482,123.8482,81,0,22.761,123.8482,0,0,0,0,0,45.10341,42.84824,0,0,0,318.7582,0,45.10341,-45.10341,372.4577,88.68022,0.2039339,136.2331,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,63.89333,63.89333,81,0,22.761,63.89333,0,0,0,0,0,0,0,17.10667,16.25134,50.1149,273.6548,16.25134,0,16.25134,387.875,92.35101,0.2039501,70.28267,0,81,273.6548
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,55.64333,55.64333,0,0,0,55.64333,0,0,7.105427E-15,0,0,58.57193,55.64333,0,0,33.86357,288.281,0,58.57193,-58.57193,326.1348,77.65099,0.2039501,61.20767,0,0,288.281
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,58.57847,58.57847,0,0,0,58.57847,0,0,7.105427E-15,0,0,61.66154,58.57847,0,0,98.94349,229.7091,0,61.66154,-61.66154,261.1378,62.17555,0.2039501,64.43631,0,0,229.7091
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,45.43813,45.43813,0,0,0,45.43813,0,0,0,0,0,47.82961,45.43813,0,0,167.4563,168.0475,0,47.82961,-47.82961,210.721,50.17156,0.2039501,49.98195,0,0,168.0475
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.6003,120.2179,0,0,0,210.721,50.17156,0.2039501,0,0,0,120.2179
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,54.25734,54.25734,0,0,0,54.25734,0,0,7.105427E-15,0,0,57.11299,54.25734,0,0,220.6003,120.2179,0,57.11299,-57.11299,150.5186,35.83769,0.2039501,59.68307,0,0,120.2179
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,17.20657,17.20657,0,0,0,17.20657,0,0,3.552714E-15,0,0,18.11217,17.20657,0,0,284.0592,63.10494,0,18.11217,-18.11217,131.4267,31.29201,0.2039501,18.92722,0,0,63.10494
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,81.14459,81.14459,81,0,22.761,81.14459,0,0,0,0,0,0.1522034,0.1445932,0,0,304.1838,44.99276,0,0.1522034,-0.1522034,131.2663,31.25381,0.2039501,89.25906,0,81,44.99276
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.20971,42.20971,81,0,22.761,42.20971,0,0,0,0,0,0,0,38.79029,36.85078,304.353,44.84056,36.85078,0,36.85078,166.226,39.57754,0.2039868,46.43068,0,81,44.84056
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,52.07593,52.07593,81,0,22.761,52.07593,0,0,0,0,0,0,0,28.92407,27.47787,267.5022,78.00626,27.47787,0,27.47787,192.2938,45.78414,0.2040142,57.28352,0,81,78.00626
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,61.21613,61.21613,81,0,22.761,61.21613,0,0,0,0,0,0,0,19.78387,18.79467,240.0243,102.7363,18.79467,0,18.79467,210.124,50.02942,0.2040328,67.33775,0,81,102.7363
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,71.72912,71.72912,81,0,22.761,71.72912,1.626546,0,0,0,1.166707,0,0,9.270879,8.807335,221.2296,119.6516,9.974042,0,9.974042,219.5862,52.28232,0.2040424,78.90203,0.9333659,81,120.8183
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,211.2556,128.6282,82.5927,0,82.5927,297.9405,70.93807,0.2040184,0,11.11416,81,142.5209
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,112.4645,112.4645,81,0,22.761,112.4645,30.68777,0,0,0,34.51286,33.12056,31.46453,0,0,128.6629,202.9616,1.392293,0,1.392293,299.2614,71.25256,0.2040194,123.711,27.61028,81,237.4745
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,94.40378,94.40378,81,0,22.761,94.40378,65.81147,0,0,0,62.12852,14.10924,13.40378,0,0,127.2706,204.2147,48.01928,0,48.01928,344.8164,82.09898,0.2040521,103.8442,49.70281,81,266.3432
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,14.52043,0,0,93.77177,0,0,0,0,79.25134,247.432,79.25134,0,79.25134,420.0009,100,0.2038774,0,75.01742,0,341.2038
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.22942,3.22942,0,0,0,3.22942,3239.23,101.209,0,0,104.6084,3.39939,3.22942,0,0,0,318.7582,0,0,0,420.0009,100,0.2038774,3.552362,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,109.8022,109.8022,41.10218,0,12.66685,109.8022,72.76773,7.584771,0,0,79.90056,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2038774,120.7824,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,14.95717,14.95717,0,0,0,14.95717,755.3937,97.24115,0,0,112.9855,15.74439,14.95717,0,0,0,318.7582,0,0,0,420.0009,100,0.2038774,16.45289,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,15.12481,15.12481,0,0,0,15.12481,526.1932,63.66489,0,0,79.58575,15.92086,15.12481,0,0,0,318.7582,0,0,0,420.0009,100,0.2038774,16.63729,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,83.28194,83.28194,47.71314,0,14.33943,83.28194,44.95673,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.2038774,91.61014,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,91.21106,91.21106,79.28289,0,22.32657,91.21106,13.76584,0,0,0,12.55597,12.55597,11.92817,0,0,0,318.7582,0,0,0,420.0009,100,0.2038774,100.3322,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,8.253275,0,0,8.253275,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038774,0,6.60262,0,327.0115
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,50.022,50.022,0,0,0,50.022,0,0,7.105427E-15,0,0,52.65474,50.022,0,0,0,318.7582,0,52.65474,-52.65474,364.4979,86.78503,0.2038774,55.0242,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.635054,2.635054,0,0,0,2.635054,0,0,4.440892E-16,0,0,2.773741,2.635054,0,0,58.50526,266.1035,0,2.773741,-2.773741,361.5741,86.0889,0.2038774,2.89856,0,0,266.1035
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,42.22015,42.22015,0,0,0,42.22015,0,0,7.105427E-15,0,0,44.44226,42.22015,0,0,61.5872,263.3297,0,44.44226,-44.44226,314.7278,74.93505,0.2038774,46.44216,0,0,263.3297
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,47.64038,47.64038,0,0,0,47.64038,0,0,0,0,0,50.14777,47.64038,0,0,110.9675,218.8875,0,50.14777,-50.14777,261.8675,62.34927,0.2038774,52.40442,0,0,218.8875
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,68.29143,68.29143,81,0,22.761,68.29143,0,0,0,0,0,0,0,12.70857,12.07314,166.6872,168.7397,12.07314,0,12.07314,273.321,65.07631,0.2038895,75.12057,0,81,168.7397
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,70.22651,70.22651,81,0,22.761,70.22651,0,0,0,0,0,0,0,10.77349,10.23482,154.6141,179.6055,10.23482,0,10.23482,283.0306,67.38811,0.2038996,77.24916,0,81,179.6055
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,44.5129,44.5129,81,0,22.761,44.5129,0,0,0,0,0,0,0,36.4871,34.66275,144.3793,188.8169,34.66275,0,34.66275,315.9146,75.21761,0.203934,48.96419,0,81,188.8169
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.7165,220.0134,68.7,0,68.7,381.0891,90.73533,0.2039408,0,0,81,220.0134
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.008425,1.008425,0,0,0,1.008425,0,0,2.220446E-16,0,0,1.0615,1.008425,0,0,41.01652,281.8434,0,1.0615,-1.0615,379.9702,90.46893,0.2039408,1.109268,0,0,281.8434
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,34.46453,34.46453,0,0,0,34.46453,0,0,7.105427E-15,0,0,36.27845,34.46453,0,0,42.19596,280.7819,0,36.27845,-36.27845,341.7294,81.36398,0.2039408,37.91098,0,0,280.7819
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.50536,244.5034,0,0,0,341.7294,81.36398,0.2039408,0,0,0,244.5034
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.50536,244.5034,0,0,0,341.7294,81.36398,0.2039408,0,0,0,244.5034
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,11.86597,11.86597,0,0,0,11.86597,90.84031,0,0,0,10.77908,12.49049,11.86597,0,0,82.50536,244.5034,0,1.711411,-1.711411,339.9254,80.93446,0.2039408,13.05257,8.623266,0,255.2825
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,84.40693,242.792,24.19139,0,24.19139,362.8754,86.39873,0.2038876,0,19.35312,0,266.9834
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,45.45172,45.45172,0,0,0,45.45172,92.29935,0,0,0,41.95164,47.84392,45.45172,0,0,60.21553,264.5642,0,5.892276,-5.892276,356.6644,84.91991,0.2038876,49.99689,33.56131,0,306.5159
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,14.9316,14.9316,0,0,0,14.9316,422.6835,0,0,0,63.1134,15.71747,14.9316,0,0,66.7625,258.672,47.39593,0,47.39593,401.6281,95.62554,0.2037835,16.42476,50.49072,0,321.7854
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,15.23974,15.23974,0,0,0,15.23974,508.3802,42.06742,0,0,77.47584,16.04183,15.23974,0,0,19.36658,301.3283,19.36658,0,19.36658,420.0009,100,0.2037409,16.76372,61.98067,0,378.8041
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,15.99397,15.99397,0,0,0,15.99397,565.6383,73.63225,0,0,90.468,16.83575,15.99397,0,0,0,318.7582,0,0,0,420.0009,100,0.2037409,17.59336,72.3744,0,409.2262
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,52.46746,52.46746,0,0,0,52.46746,156.2954,26.77532,0,0,82.00423,55.22891,52.46746,0,0,0,318.7582,0,0,0,420.0009,100,0.2037409,57.71421,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037409,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,91.40755,91.40755,34.58656,0,11.0184,91.40755,65.43396,0,0,0,59.81158,59.81158,56.821,0,0,0,318.7582,0,0,0,420.0009,100,0.2037409,100.5483,47.84927,81,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037409,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,56.86127,56.86127,0,0,0,56.86127,46.12772,0,7.105427E-15,0,26.2288,59.85397,56.86127,0,0,0,318.7582,0,33.62516,-33.62516,384.5568,91.56096,0.2037409,62.5474,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,51.41333,51.41333,0,0,0,51.41333,28.10066,7.105427E-15,0,0,14.44749,54.1193,51.41333,0,0,37.36129,285.1331,0,39.67181,-39.67181,342.739,81.60437,0.2037409,56.55466,11.55799,0,299.5805
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,31.44776,31.44776,0,0,0,31.44776,0,0,0,0,0,33.1029,31.44776,0,0,81.44109,245.4613,0,33.1029,-33.1029,307.8455,73.29641,0.2037409,34.59253,0,0,245.4613
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.2221,212.3584,0,0,0,307.8455,73.29641,0.2037409,0,0,0,212.3584
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.2221,212.3584,0,0,0,307.8455,73.29641,0.2037409,0,0,0,212.3584
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.2221,212.3584,0,0,0,307.8455,73.29641,0.2037409,0,0,0,212.3584
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,16.03356,16.03356,0,0,0,16.03356,0,0,3.552714E-15,0,0,16.87744,16.03356,0,0,118.2221,212.3584,0,16.87744,-16.87744,290.0551,69.06061,0.2037409,17.63692,0,0,212.3584
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,52.96003,52.96003,0,0,0,52.96003,0,0,7.105427E-15,0,0,55.7474,52.96003,0,0,136.9748,195.4809,0,55.7474,-55.7474,231.2922,55.06947,0.2037409,58.25603,0,0,195.4809
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,88.6955,88.6955,81,0,22.761,88.6955,0,0,0,0,0,8.100528,7.695501,0,0,198.9164,139.7335,0,8.100528,-8.100528,222.7535,53.03645,0.2037409,97.56505,0,81,139.7335
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,14.11207,14.11207,81,0,22.761,14.11207,0,0,0,0,0,0,0,66.88793,63.54353,207.9169,131.633,63.54353,0,63.54353,283.0362,67.38944,0.2037854,15.52328,0,81,131.633
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,129.8395,129.8395,81,0,22.761,129.8395,0,0,0,0,0,51.40995,48.83946,0,0,144.3734,188.8222,0,51.40995,-51.40995,228.8454,54.48688,0.2037854,142.8234,0,81,188.8222
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,51.06968,51.06968,81,0,22.761,51.06968,0,0,0,0,0,0,0,29.93032,28.43381,201.4956,137.4122,28.43381,0,28.43381,255.82,60.90941,0.2038136,56.17664,0,81,137.4122
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,60.20042,60.20042,81,0,22.761,60.20042,0,0,0,0,0,0,0,20.79959,19.75961,173.0618,163.0026,19.75961,0,19.75961,274.5656,65.37264,0.2038332,66.22046,0,81,163.0026
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,63.47696,63.47696,81,0,22.761,63.47696,0,0,0,0,0,0,0,17.52304,16.64688,153.3022,180.7863,16.64688,0,16.64688,290.3583,69.13278,0.2038497,69.82466,0,81,180.7863
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,90.39021,90.39021,81,0,22.761,90.39021,0.01330264,3.552714E-15,0,0,0.01202429,9.884427,9.390205,0,0,136.6553,195.7685,0,9.872403,-9.872403,279.9518,66.65507,0.2038497,99.42923,0.009619428,81,195.7805
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,63.26656,63.26656,81,0,22.761,63.26656,6.090033,0,0,0,3.852954,0,0,17.73344,16.84677,147.6246,185.8961,20.69972,0,20.69972,299.5893,71.33065,0.203869,69.59322,3.082363,81,189.749
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,26.11141,26.11141,81,0,22.761,26.11141,29.78208,0,0,0,7.776521,0,0,54.88859,52.14416,126.9249,204.5258,59.92068,0,59.92068,356.4351,84.86533,0.2039212,28.72255,6.221217,81,212.3024
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,34.79362,34.79362,0,0,0,34.79362,88.44977,0,0,0,30.77488,36.62487,34.79362,0,0,67.0042,258.4544,0,5.849987,-5.849987,350.2686,83.39713,0.2039212,38.27299,24.61991,0,289.2293
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,59.42402,59.42402,0,0,0,59.42402,95.30721,7.105427E-15,0,0,56.63538,62.5516,59.42402,0,0,73.50419,252.6045,0,5.916223,-5.916223,344.0324,81.91231,0.2039212,65.36642,45.3083,0,309.2398
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,0,0,0,45.44708,0,0,0,0,80.07777,246.6882,45.44708,0,45.44708,387.1473,92.17774,0.2038217,0,36.35766,0,292.1353
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,24.66499,24.66499,0,0,0,24.66499,174.7636,0,0,0,43.10542,25.96314,24.66499,0,0,34.6307,287.5906,17.14228,0,17.14228,403.4099,96.04977,0.2037841,27.13148,34.48434,0,330.696
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,68.43656,68.43656,57.86717,0,16.90839,68.43656,41.81111,0,0,0,28.61409,11.12567,10.56939,0,0,17.48841,303.0186,17.48841,0,17.48841,420.0009,100,0.203796,75.28021,22.89127,81,331.6328
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,32.27343,32.27343,0,0,0,32.27343,136.0005,9.92001,0,0,43.89204,33.97203,32.27343,0,0,0,318.7582,0,0,0,420.0009,100,0.203796,35.50077,35.11363,0,362.6503
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,83.11706,83.11706,61.00971,0,17.70346,83.11706,27.99773,3.552714E-15,0,0,23.27089,23.27089,22.10735,0,0,0,318.7582,0,0,0,420.0009,100,0.203796,91.42876,18.61671,81,342.0291
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,5.269661,5.269661,0,0,0,5.269661,76.88293,0,0,0,4.05147,5.547012,5.269661,0,0,0,318.7582,0,1.495542,-1.495542,418.4244,99.62466,0.203796,5.796628,3.241176,0,322.8097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,46.81091,46.81091,0,0,0,46.81091,8.50947,0,7.105427E-15,0,3.98336,49.27464,46.81091,0,0,1.661713,317.2627,0,45.29128,-45.29128,370.6832,88.25773,0.203796,51.492,3.186688,0,321.246
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,49.45134,49.45134,0,0,0,49.45134,0,0,7.105427E-15,0,0,52.05404,49.45134,0,0,51.98536,271.9714,0,52.05404,-52.05404,315.8134,75.19352,0.203796,54.39647,0,0,271.9714
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,28.92772,28.92772,0,0,0,28.92772,0,0,3.552714E-15,0,0,30.45024,28.92772,0,0,109.8232,219.9174,0,30.45024,-30.45024,283.7161,67.55131,0.203796,31.8205,0,0,219.9174
