Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,78.2383,78.2383,81,0,22.761,78.2383,0,0,0,0,0,0,0,2.761702,2.623617,143.6568,189.4671,2.623617,0,2.623617,286.205,68.14392,0.2037986,86.06213,0,81,189.4671
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,137.8289,137.8289,81,0,22.761,137.8289,0,0,0,1.911826,0,59.81993,56.82893,0,0,141.0332,191.8284,0,59.81993,-59.81993,223.1493,53.13068,0.2037986,151.6118,0,81,191.8284
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,114.5074,114.5074,81,0,22.761,114.5074,0,0,0,0,0,35.27099,33.50744,0,0,207.4997,132.0085,0,35.27099,-35.27099,185.9704,44.27858,0.2037986,125.9582,0,81,132.0085
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,5.668901,5.668901,77.98469,0,21.99813,5.668901,0,0,0,0,0,0,0,72.31579,68.7,246.6897,96.73746,68.7,0,68.7,251.145,59.7963,0.2038225,6.235792,0,81,96.73746
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,127.5431,127.5431,81,0,22.761,127.5431,0,0,0,0,0,48.99269,46.54306,0,0,177.9897,158.5675,0,48.99269,-48.99269,199.5021,47.50041,0.2038225,140.2974,0,81,158.5675
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,17.49174,17.49174,81,0,22.761,17.49174,0,0,0,0,0,0,0,63.50826,60.33284,232.4261,109.5748,60.33284,0,60.33284,256.7389,61.12819,0.2038738,19.24092,0,81,109.5748
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,128.6826,128.6826,81,0,22.761,128.6826,0,0,0,0,0,50.19219,47.68258,0,0,172.0932,163.8743,0,50.19219,-50.19219,203.8317,48.53125,0.2038738,141.5508,0,81,163.8743
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,14.14002,14.14002,81,0,22.761,14.14002,0,0,0,0,0,0,0,66.85998,63.51698,227.8623,113.6821,63.51698,0,63.51698,264.0892,62.87825,0.2039181,15.55403,0,81,113.6821
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,24.20535,24.20535,81,0,22.761,24.20535,0,0,0,0,0,0,0,56.79465,53.95492,164.3453,170.8474,53.95492,0,53.95492,315.2753,75.0654,0.2039712,26.62589,0,81,170.8474
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.3904,219.4068,68.7,0,68.7,380.4498,90.58311,0.2039779,0,0,81,219.4068
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,81.95459,81.95459,81,0,22.761,81.95459,1.538615,0,0,0,1.260966,1.004829,0.9545876,0,0,41.69042,281.2368,0.2561367,0,0.2561367,380.6928,90.64097,0.2039781,90.15005,1.008772,81,282.4978
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,108.3395,108.3395,81,0,22.761,108.3395,10.64471,0,0,0,11.53242,28.77838,27.33946,0,0,41.43428,281.4674,0,17.24596,-17.24596,362.514,86.31268,0.2039781,119.1734,9.225936,81,292.9998
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,45.29792,45.29792,0,0,0,45.29792,74.68237,0,0,0,33.82956,47.68201,45.29792,0,0,60.59646,264.2214,0,13.85246,-13.85246,347.9122,82.83607,0.2039781,49.82771,27.06364,0,298.051
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,5.362673,5.362673,0,0,0,5.362673,1232.628,0,0,0,66.10181,5.644919,5.362673,0,0,75.98808,250.3689,60.45689,0,60.45689,405.2667,96.49187,0.2038462,5.898941,52.88145,0,316.4708
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,91.70865,91.70865,46.38569,0,14.00358,91.70865,68.95704,0,0,0,63.23957,47.70837,45.32295,0,0,15.53119,304.7802,15.53119,0,15.53119,420.0009,100,0.2038566,100.8795,50.59165,81,368.0197
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,42.31411,42.31411,0,0,0,42.31411,179.7653,31.52494,0,0,76.06611,44.54117,42.31411,0,0,0,318.7582,0,0,0,420.0009,100,0.2038566,46.54552,60.85288,0,394.8243
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,41.96862,41.96862,0,0,0,41.96862,183.3001,32.75103,0,0,76.92854,44.1775,41.96862,0,0,0,318.7582,0,0,0,420.0009,100,0.2038566,46.16549,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,91.87923,91.87923,42.14277,0,12.93012,91.87923,56.9815,0,0,0,52.35416,52.35416,49.73645,0,0,0,318.7582,0,0,0,420.0009,100,0.2038566,101.0671,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,69.16106,69.16106,37.03795,0,11.6386,69.16106,48.89138,0,0,0,33.8138,33.8138,32.12311,0,0,0,318.7582,0,0,0,420.0009,100,0.2038566,76.07716,27.05104,81,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,62.89605,62.89605,22.4792,0,7.955238,62.89605,67.64185,0,0,0,42.54405,42.54405,40.41685,0,0,0,318.7582,0,0,0,420.0009,100,0.2038566,69.18565,34.03524,81,361.3023
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,26.56822,26.56822,0,0,0,26.56822,54.6117,0,0,0,14.50935,27.96654,26.56822,0,0,0,318.7582,0,13.45719,-13.45719,405.8157,96.6226,0.2038566,29.22504,11.60748,0,333.2676
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,13.27371,13.27371,0,0,0,13.27371,29.94606,0,0,0,3.974953,13.97233,13.27371,0,0,14.95243,305.301,0,9.997374,-9.997374,395.2776,94.11352,0.2038566,14.60108,3.179963,0,309.276
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.06063,295.3036,0,0,0,395.2776,94.11352,0.2038566,0,0,0,295.3036
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.06063,295.3036,0,0,0,395.2776,94.11352,0.2038566,0,0,0,295.3036
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,29.82775,29.82775,0,0,0,29.82775,0,0,3.552714E-15,0,0,31.39763,29.82775,0,0,26.06063,295.3036,0,31.39763,-31.39763,362.1815,86.23353,0.2038566,32.81052,0,0,295.3036
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,93.18163,93.18163,81,0,22.761,93.18163,0,0,0,0,0,12.82277,12.18163,0,0,60.94688,263.906,0,12.82277,-12.82277,348.6652,83.01535,0.2038566,102.4998,0,81,263.906
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,76.1455,76.1455,81,0,22.761,76.1455,0,0,0,0,0,0,0,4.854499,4.611774,75.1944,251.0833,4.611774,0,4.611774,353.0403,84.05704,0.2038612,83.76005,0,81,251.0833
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.58263,255.2339,0,0,0,353.0403,84.05704,0.2038612,0,0,0,255.2339
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,70.4587,70.4587,81,0,22.761,70.4587,0,0,0,0,0,0,0,10.5413,10.01423,70.58263,255.2339,10.01423,0,10.01423,362.5406,86.31902,0.203871,77.50458,0,81,255.2339
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,50.17947,50.17947,0,0,0,50.17947,0,0,7.105427E-15,0,0,52.8205,50.17947,0,0,60.5684,264.2467,0,52.8205,-52.8205,306.8629,73.06245,0.203871,55.19742,0,0,264.2467
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,30.4402,30.4402,0,0,0,30.4402,0,0,0,0,0,32.04232,30.4402,0,0,119.2578,211.4262,0,32.04232,-32.04232,273.0873,65.02067,0.203871,33.48422,0,0,211.4262
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,10.17494,10.17494,0,0,0,10.17494,0,0,0,0,0,10.71047,10.17494,0,0,154.8604,179.3839,0,10.71047,-10.71047,261.7975,62.33262,0.203871,11.19244,0,0,179.3839
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,32.02281,32.02281,0,0,0,32.02281,0,0,7.105427E-15,0,0,33.70822,32.02281,0,0,166.7609,168.6734,0,33.70822,-33.70822,226.2659,53.87274,0.203871,35.22509,0,0,168.6734
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,28.37641,28.37641,0,0,0,28.37641,0,0,3.552714E-15,0,0,29.8699,28.37641,0,0,204.2145,134.9652,0,29.8699,-29.8699,194.7803,46.37617,0.203871,31.21405,0,0,134.9652
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,38.65619,38.65619,0,0,0,38.65619,2.593356,0,0,0,1.002493,40.69073,38.65619,0,0,237.4033,105.0953,0,39.68824,-39.68824,152.9452,36.41546,0.203871,42.52181,0.8019942,0,106.0978
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,79.14801,79.14801,81,0,22.761,79.14801,4.878072,0,0,0,3.860897,0,0,1.851992,1.759392,281.5013,65.40704,5.620288,0,5.620288,158.2771,37.68495,0.2038754,87.06281,3.088717,81,69.26793
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,275.881,70.46529,100.229,0,100.229,253.3627,60.32434,0.2038134,0,25.22323,81,101.9943
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,45.21765,45.21765,81,0,22.761,45.21765,59.9775,0,0,0,27.12042,0,0,35.78235,33.99323,175.652,160.6714,61.11365,0,61.11365,311.3402,74.12848,0.2038628,49.73941,21.69633,81,187.7918
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,77.6863,77.6863,81,0,22.761,77.6863,38.99781,0,0,0,30.29595,0,0,3.313701,3.148016,114.5383,215.6737,33.44397,0,33.44397,343.068,81.68269,0.2038863,85.45493,24.23676,81,245.9697
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,81.09438,245.7733,12.70706,0,12.70706,355.1229,84.55291,0.2038587,0,10.16565,0,258.4803
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,47.63975,47.63975,0,0,0,47.63975,71.18385,0,7.105427E-15,0,33.91181,50.1471,47.63975,0,0,68.38732,257.2096,0,16.23529,-16.23529,338.0094,80.47827,0.2038587,52.40372,27.12945,0,291.1215
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,163.9722,149.7,81,0,22.761,149.7,25.95834,0,14.27221,30.66944,38.85964,72.31579,68.7,0,0,86.42654,240.9743,0,33.45615,-33.45615,302.7436,72.08166,0.2038587,180.3694,31.08771,81,279.834
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,91.92437,91.92437,81,0,22.761,91.92437,19.60091,0,0,0,18.01801,11.49933,10.92437,0,0,123.6,207.5182,6.518681,0,6.518681,308.9277,73.55407,0.2038631,101.1168,14.41441,81,225.5362
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,89.30727,89.30727,81,0,22.761,89.30727,12.96637,0,0,0,11.57991,8.744495,8.30727,0,0,117.0814,213.385,2.835416,0,2.835416,311.6176,74.19453,0.203865,98.238,9.263928,81,224.9649
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,103.554,103.554,81,0,22.761,103.554,15.21655,0,0,0,15.75735,23.74107,22.55401,0,0,114.2459,215.9369,0,7.983714,-7.983714,303.2021,72.19082,0.203865,113.9094,12.60588,81,231.6942
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,71.49538,71.49538,81,0,22.761,71.49538,6.035793,0,0,0,4.315313,0,0,9.504618,9.029387,123.1167,207.9532,13.3447,0,13.3447,315.8619,75.20508,0.2038767,78.64492,3.45225,81,212.2685
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,5.671172,5.671172,77.98696,0,21.9987,5.671172,0,0,0,0,0,0,0,72.31579,68.7,109.772,219.9634,68.7,0,68.7,381.0365,90.72279,0.2039005,6.238289,0,81,219.9634
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,58.84946,58.84946,0,0,0,58.84946,0,0,7.105427E-15,0,0,61.9468,58.84946,0,0,41.07203,281.7934,0,61.9468,-61.9468,315.7388,75.17576,0.2039005,64.73441,0,0,281.7934
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.9018,219.8466,0,0,0,315.7388,75.17576,0.2039005,0,0,0,219.8466
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,48.39497,48.39497,0,0,0,48.39497,0,0,0,0,0,50.94207,48.39497,0,0,109.9018,219.8466,0,50.94207,-50.94207,262.0412,62.39063,0.2039005,53.23446,0,0,219.8466
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,36.74422,36.74422,0,0,0,36.74422,0,0,7.105427E-15,0,0,38.67812,36.74422,0,0,166.5041,168.9045,0,38.67812,-38.67812,221.2708,52.68343,0.2039005,40.41864,0,0,168.9045
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,42.73587,42.73587,0,0,0,42.73587,0,0,7.105427E-15,0,0,44.98513,42.73587,0,0,209.4798,130.2264,0,44.98513,-44.98513,173.8524,41.39334,0.2039005,47.00946,0,0,130.2264
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,50.75723,50.75723,0,0,0,50.75723,0,0,7.105427E-15,0,0,53.42866,50.75723,0,0,259.4633,85.24128,0,53.42866,-53.42866,117.5336,27.98414,0.2039005,55.83295,0,0,85.24128
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,64.98779,64.98779,81,0,22.761,64.98779,0,0,0,0,0,0,0,16.01221,15.2116,318.8285,31.81261,15.2116,0,15.2116,131.9646,31.42008,0.2039154,71.48656,0,81,31.81261
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,20.05837,20.05837,81,0,22.761,20.05837,0,0,0,0,0,0,0,60.94163,57.89455,303.6169,45.50305,57.89455,0,57.89455,186.8882,44.4971,0.2039715,22.06421,0,81,45.50305
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,67.24771,67.24771,81,0,22.761,67.24771,0,0,0,0,0,0,0,13.75229,13.06467,245.7223,97.60815,13.06467,0,13.06467,199.2824,47.4481,0.2039843,73.97248,0,81,97.60815
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,93.79253,93.79253,81,0,22.761,93.79253,0,0,0,0,0,13.46582,12.79253,0,0,232.6576,109.3664,0,13.46582,-13.46582,185.0882,44.06853,0.2039843,103.1718,0,81,109.3664
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,247.6197,95.90054,68.7,0,68.7,250.2628,59.58625,0.2039909,0,0,81,95.90054
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,12.26765,12.26765,81,0,22.761,12.26765,133.5977,0,0,0,16.38931,0,0,68.73235,65.29573,178.9197,157.7305,81.68504,0,81.68504,327.756,78.03698,0.2039953,13.49442,13.11145,81,174.1198
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,147.5734,147.5734,81,0,22.761,147.5734,23.1053,0,2.842171E-14,12.63072,34.09727,70.07725,66.57339,0,0,97.23462,231.2471,0,35.97998,-35.97998,289.8297,69.00694,0.2039953,162.3307,27.27781,81,265.3443
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,77.69884,77.69884,81,0,22.761,77.69884,76.31798,0,0,0,59.29819,0,0,3.301153,3.136095,137.2124,195.2671,62.43428,0,62.43428,349.0601,83.10938,0.2040381,85.46873,47.43855,81,254.5653
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,87.78526,87.78526,68.18359,0,19.51845,87.78526,108.6873,1.421085E-14,0,0,95.41143,20.63334,19.60168,0,0,74.77809,251.4579,74.77809,0,74.77809,420.0009,100,0.2040192,96.56378,76.32915,81,346.8694
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,121.4975,121.4975,52.79754,0,15.62578,121.4975,89.0237,35.84581,0,0,108.1616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2040192,133.6473,86.52928,81,426.9198
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040192,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,56.76314,56.76314,0,0,0,56.76314,171.9416,37.84878,0,0,97.59945,59.75067,56.76314,0,0,0,318.7582,0,0,0,420.0009,100,0.2040192,62.43945,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,3.864223,3.864223,0,0,0,3.864223,2346.83,86.61912,0,0,90.68672,4.067603,3.864223,0,0,0,318.7582,0,0,0,420.0009,100,0.2040192,4.250645,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,37.51981,37.51981,0,0,0,37.51981,230.2179,46.88279,0,0,86.37733,39.49454,37.51981,0,0,0,318.7582,0,0,0,420.0009,100,0.2040192,41.27179,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040192,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,13.32553,13.32553,0,0,0,13.32553,309.8519,27.26254,0,0,41.28942,14.02688,13.32553,0,0,0,318.7582,0,0,0,420.0009,100,0.2040192,14.65809,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,56.18337,56.18337,0,0,0,56.18337,35.98535,0,0,0,20.21778,59.14039,56.18337,0,0,0,318.7582,0,38.92261,-38.92261,378.9728,90.23144,0.2040192,61.80171,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,131.017,131.017,81,0,22.761,131.017,0,0,0,0,0,52.64942,50.01695,0,0,43.24734,279.8356,0,52.64942,-52.64942,323.4755,77.01781,0.2040192,144.1186,0,81,279.8356
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,139.2788,139.2788,81,0,22.761,139.2788,0,0,0,3.506692,0,61.34612,58.27881,0,0,101.7467,227.1862,0,61.34612,-61.34612,258.811,61.62154,0.2040192,153.2067,0,81,227.1862
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,66.30083,66.30083,81,0,22.761,66.30083,0,0,0,0,0,0,0,14.69917,13.96422,169.909,165.8401,13.96422,0,13.96422,272.0586,64.77573,0.2040328,72.93091,0,81,165.8401
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,100.8239,100.8239,81,0,22.761,100.8239,0,0,0,0,0,20.86722,19.82386,0,0,155.9448,178.4079,0,20.86722,-20.86722,250.0626,59.5386,0.2040328,110.9062,0,81,178.4079
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,31.4561,31.4561,81,0,22.761,31.4561,0,0,0,0,0,0,0,49.5439,47.06671,179.1306,157.5407,47.06671,0,47.06671,294.714,70.16986,0.2040787,34.60171,0,81,157.5407
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,89.1653,89.1653,81,0,22.761,89.1653,0,0,0,0,0,8.595053,8.1653,0,0,132.0639,199.9007,0,8.595053,-8.595053,285.654,68.01273,0.2040787,98.08183,0,81,199.9007
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,16.70123,16.70123,81,0,22.761,16.70123,0,0,0,0,0,0,0,64.29877,61.08383,141.614,191.3056,61.08383,0,61.08383,343.6032,81.81013,0.2041276,18.37136,0,81,191.3056
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,64.14363,64.14363,81,0,22.761,64.14363,0,0,0,0,0,0,0,16.85637,16.01355,80.53016,246.2811,16.01355,0,16.01355,358.795,85.42722,0.2041432,70.55799,0,81,246.2811
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,23.53782,23.53782,0,0,0,23.53782,0,0,0,0,0,24.77665,23.53782,0,0,64.5166,260.6933,0,24.77665,-24.77665,332.6781,79.20892,0.2041432,25.8916,0,0,260.6933
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,110.5834,110.5834,81,0,22.761,110.5834,0,0,0,0,0,31.14045,29.58342,0,0,92.04622,235.9166,0,31.14045,-31.14045,299.8532,71.39348,0.2041432,121.6418,0,81,235.9166
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,60.82507,60.82507,81,0,22.761,60.82507,0,0,0,0,0,0,0,20.17493,19.16619,126.6467,204.7762,19.16619,0,19.16619,318.0359,75.72267,0.2041618,66.90757,0,81,204.7762
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,54.23734,54.23734,81,0,22.761,54.23734,0,0,0,0,0,0,0,26.76266,25.42453,107.4805,222.0258,25.42453,0,25.42453,342.1557,81.46548,0.2041865,59.66107,0,81,222.0258
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,30.86067,30.86067,0,0,0,30.86067,14.94921,0,3.552714E-15,0,4.613426,32.48491,30.86067,0,0,82.05599,244.9078,0,27.87149,-27.87149,312.7766,74.47046,0.2041865,33.94674,3.690741,0,249.5213
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,57.57498,57.57498,0,0,0,57.57498,45.68649,0,0,0,26.30399,60.60524,57.57498,0,0,113.0243,217.0363,0,34.30125,-34.30125,276.6199,65.86174,0.2041865,63.33248,21.04319,0,243.3403
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,0,0,0,0,0,0,0,0,56.09412,0,0,0,0,151.1368,182.7351,56.09412,0,56.09412,329.8354,78.53209,0.2040652,0,44.8753,0,238.8292
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,16.34071,16.34071,0,0,0,16.34071,494.0555,0,0,0,80.73218,17.20075,16.34071,0,0,95.04269,233.2198,63.53143,0,63.53143,390.1066,92.88235,0.2039281,17.97478,64.58575,0,313.952
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,58.77781,58.77781,0,0,0,58.77781,182.7228,14.01784,0,0,107.4005,61.87138,58.77781,0,0,31.51126,290.3981,31.51126,0,31.51126,420.0009,100,0.2038601,64.65559,85.92039,0,397.7986
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,7.401424,7.401424,0,0,0,7.401424,1271.698,86.33279,0,0,94.12376,7.790972,7.401424,0,0,0,318.7582,0,0,0,420.0009,100,0.2038601,8.141566,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,6.534086,6.534086,0,0,0,6.534086,1261.9,75.57565,0,0,82.45364,6.877985,6.534086,0,0,0,318.7582,0,0,0,420.0009,100,0.2038601,7.187495,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,62.98976,62.98976,20.25,0,7.39125,62.98976,149.6997,49.30624,0,0,94.29546,44.98922,42.73976,0,0,0,318.7582,0,0,0,420.0009,100,0.2038601,69.28873,75.43636,81,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,121.4316,121.4316,52.73158,0,15.60909,121.4316,88.54475,35.20549,0,0,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2038601,133.5747,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,93.03461,93.03461,24.33461,0,8.424656,93.03461,91.4749,12.78753,0,0,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2038601,102.3381,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,75.06314,75.06314,29.32852,0,9.688115,75.06314,64.13495,0,0,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.2038601,82.56945,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,76.20911,76.20911,56.41185,0,16.5402,76.20911,27.34479,0,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.2038601,83.83002,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,27.4175,27.4175,0,0,0,27.4175,0,0,3.552714E-15,0,0,28.86052,27.4175,0,0,0,318.7582,0,28.86052,-28.86052,389.5792,92.75676,0.2038601,30.15925,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,78.74582,78.74582,81,0,22.761,78.74582,0,0,0,0,0,0,0,2.254182,2.141473,32.06725,289.8977,2.141473,0,2.141473,391.6107,93.24047,0.2038622,86.6204,0,81,289.8977
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,75.87145,75.87145,81,0,22.761,75.87145,0,0,0,0,0,0,0,5.128548,4.87212,29.92577,291.825,4.87212,0,4.87212,396.2328,94.34097,0.2038669,83.4586,0,81,291.825
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,137.0801,137.0801,81,0,22.761,137.0801,0,0,0,1.088136,0,59.03171,56.08012,0,0,25.05365,296.2099,0,59.03171,-59.03171,334.008,79.52555,0.2038669,150.7881,0,81,296.2099
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,18.28948,18.28948,81,0,22.761,18.28948,0,0,0,0,0,0,0,62.71052,59.57499,90.64444,237.1782,59.57499,0,59.57499,390.5258,92.98214,0.203919,20.11843,0,81,237.1782
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,21.70816,21.70816,0,0,0,21.70816,0,0,3.552714E-15,0,0,22.8507,21.70816,0,0,31.06945,290.7957,0,22.8507,-22.8507,366.439,87.24722,0.203919,23.87898,0,0,290.7957
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,19.95764,19.95764,0,0,0,19.95764,0,0,3.552714E-15,0,0,21.00805,19.95764,0,0,56.45911,267.945,0,21.00805,-21.00805,344.2946,81.97474,0.203919,21.95341,0,0,267.945
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,111.1723,111.1723,81,0,22.761,111.1723,0,0,0,0,0,31.76032,30.17231,0,0,79.80138,246.937,0,31.76032,-31.76032,310.8163,74.00373,0.203919,122.2895,0,81,246.937
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,25.2892,25.2892,81,0,22.761,25.2892,0,0,0,0,0,0,0,55.7108,52.92526,115.0906,215.1767,52.92526,0,52.92526,361.0256,85.95831,0.2039705,27.81812,0,81,215.1767
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,8.92069,8.92069,0,0,0,8.92069,0,0,1.776357E-15,0,0,9.390199,8.92069,0,0,62.16537,262.8094,0,9.390199,-9.390199,351.1274,83.60161,0.2039705,9.812758,0,0,262.8094
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.59892,253.4192,0,0,0,351.1274,83.60161,0.2039705,0,0,0,253.4192
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,17.18836,17.18836,0,0,0,17.18836,0,0,3.552714E-15,0,0,18.09301,17.18836,0,0,72.59892,253.4192,0,18.09301,-18.09301,332.0558,79.06073,0.2039705,18.9072,0,0,253.4192
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,26.70917,26.70917,0,0,0,26.70917,63.58282,0,0,0,16.98244,28.11491,26.70917,0,0,92.70227,235.3262,0,11.13247,-11.13247,320.3211,76.26678,0.2039705,29.38008,13.58595,0,252.3086
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,105.0717,224.1937,31.38535,0,31.38535,350.0959,83.35599,0.2039029,0,25.10828,0,255.5791
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,0,0,0,66.54543,0,0,0,0,73.68633,252.4405,66.54543,0,66.54543,413.2264,98.38704,0.2037596,0,53.23635,0,318.986
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,17.11617,17.11617,0,0,0,17.11617,533.2529,66.11456,0,0,91.27248,18.01702,17.11617,0,0,7.140899,312.3314,7.140899,0,7.140899,420.0009,100,0.2037443,18.82779,73.01798,0,403.6039
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,24.1145,24.1145,0,0,0,24.1145,482.6233,90.99852,0,0,116.3822,25.38369,24.1145,0,0,0,318.7582,0,0,0,420.0009,100,0.2037443,26.52595,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,142.0097,142.0097,73.30973,0,20.81536,142.0097,84.41737,47.56509,0,6.510708,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2037443,156.2107,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037443,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,6.360329,6.360329,0,0,0,6.360329,1968.131,118.4845,0,0,125.1796,6.695083,6.360329,0,0,0,318.7582,0,0,0,420.0009,100,0.2037443,6.996362,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,132.8881,132.8881,64.18811,0,18.50759,132.8881,76.15075,28.8795,0,0,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2037443,146.1769,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,7.195804,7.195804,0,0,0,7.195804,1157.709,75.73193,0,0,83.30646,7.574531,7.195804,0,0,0,318.7582,0,0,0,420.0009,100,0.2037443,7.915384,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,75.42808,75.42808,22.39297,0,7.933423,75.42808,74.01279,7.105427E-15,0,0,55.82642,55.82642,53.0351,0,0,0,318.7582,0,0,0,420.0009,100,0.2037443,82.97089,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,20.44289,20.44289,0,0,0,20.44289,108.4715,0.6558852,0,0,22.17472,21.51883,20.44289,0,0,0,318.7582,0,0,0,420.0009,100,0.2037443,22.48718,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037443,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037443,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,51.45735,51.45735,0,0,0,51.45735,0,0,7.105427E-15,0,0,54.16563,51.45735,0,0,0,318.7582,0,54.16563,-54.16563,362.9052,86.40584,0.2037443,56.60308,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,91.64626,91.64626,81,0,22.761,91.64626,0,0,0,0,0,11.20658,10.64625,0,0,60.18403,264.5926,0,11.20658,-11.20658,351.0925,83.59328,0.2037443,100.8109,0,81,264.5926
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,17.3343,17.3343,0,0,0,17.3343,0,0,3.552714E-15,0,0,18.24663,17.3343,0,0,72.63579,253.386,0,18.24663,-18.24663,331.8589,79.01385,0.2037443,19.06773,0,0,253.386
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,49.15183,49.15183,0,0,0,49.15183,0,0,7.105427E-15,0,0,51.73877,49.15183,0,0,92.90982,235.1394,0,51.73877,-51.73877,277.3214,66.02877,0.2037443,54.06701,0,0,235.1394
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.3973,183.4006,0,0,0,277.3214,66.02877,0.2037443,0,0,0,183.4006
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,50.19282,50.19282,0,0,0,50.19282,0,0,7.105427E-15,0,0,52.83455,50.19282,0,0,150.3973,183.4006,0,52.83455,-52.83455,221.6289,52.76868,0.2037443,55.2121,0,0,183.4006
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,32.86376,32.86376,0,0,0,32.86376,0,0,7.105427E-15,0,0,34.59343,32.86376,0,0,209.1024,130.5661,0,34.59343,-34.59343,185.1642,44.08663,0.2037443,36.15013,0,0,130.5661
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,146.8109,146.8109,81,0,22.761,146.8109,0,0,2.842171E-14,11.79194,0,69.27458,65.81085,0,0,247.5395,95.97264,0,69.27458,-69.27458,112.1424,26.70052,0.2037443,161.4919,0,81,95.97264
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,155.3518,106.3632,81,0,22.761,106.3632,0,0,48.98864,64.52382,0,26.69806,25.36315,0,0,324.5113,26.69806,0,26.69806,-26.69806,84.00017,20,0.2037443,170.887,0,81,26.69806
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,23.73615,23.73615,81,0,22.761,23.73615,0,0,0,0,0,0,0,57.26385,54.40066,354.1758,0,54.40066,0,54.40066,135.6092,32.28783,0.2037972,26.10976,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,58.82789,58.82789,81,0,22.761,58.82789,25.04452,-3.552714E-15,0,0,14.73316,0,0,22.17211,21.0635,299.7751,48.96059,35.79667,0,35.79667,169.5689,40.37346,0.2038275,64.71068,11.78653,81,63.69376
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,75.57269,75.57269,81,0,22.761,75.57269,35.12331,0,0,0,26.54363,0,0,5.427306,5.15594,263.9785,81.17759,31.69957,0,31.69957,199.6417,47.53365,0.2038502,83.12997,21.23491,81,107.7212
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,232.2789,109.7072,114.3245,0,114.3245,308.0994,73.35686,0.2037589,0,36.49957,81,155.3317
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,60.31577,60.31577,81,0,22.761,60.31577,131.1949,0,0,0,79.13124,0,0,20.68423,19.65002,117.9544,212.5992,98.78126,0,98.78126,401.8116,95.66923,0.2037268,66.34735,63.30499,81,291.7305
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,6.183655,6.183655,0,0,0,6.183655,1620.748,74.53915,0,0,100.2214,6.50911,6.183655,0,0,19.17318,301.5023,19.17318,0,19.17318,420.0009,100,0.2036857,6.80202,80.17715,0,401.7238
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.070426,3.070426,0,0,0,3.070426,2602.814,76.68546,0,0,79.91749,3.232028,3.070426,0,0,0,318.7582,0,0,0,420.0009,100,0.2036857,3.377469,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.351015,3.351015,0,0,0,3.351015,3638.066,118.3848,0,0,121.9122,3.527384,3.351015,0,0,0,318.7582,0,0,0,420.0009,100,0.2036857,3.686117,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036857,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,99.92535,99.92535,31.22535,0,10.16801,99.92535,101.7875,29.39576,0,0,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036857,109.9179,81.36924,81,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,107.8743,107.8743,39.17426,0,12.17909,107.8743,71.67472,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036857,118.6617,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,26.04199,26.04199,0,0,0,26.04199,189.0694,21.82481,0,0,49.23743,27.41262,26.04199,0,0,0,318.7582,0,0,0,420.0009,100,0.2036857,28.64619,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,102.2633,102.2633,81,0,22.761,102.2633,10.84399,3.552714E-15,0,0,11.08943,22.38246,21.26333,0,0,0,318.7582,0,11.29303,-11.29303,408.097,97.16574,0.2036857,112.4897,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,68.8455,68.8455,81,0,22.761,68.8455,0,0,0,0,0,0,0,12.1545,11.54678,12.54781,307.4652,11.54678,0,11.54678,419.0512,99.77389,0.2036969,75.73005,0,81,307.4652
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,89.12383,89.12383,81,0,22.761,89.12383,0,0,0,0,0,8.551396,8.123827,0,0,1.001033,317.8573,0,8.551396,-8.551396,410.0372,97.62772,0.2036969,98.03621,0,81,317.8573
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,63.5714,63.5714,74.62675,0,21.14857,63.5714,0,0,0,0,0,0,0,11.05535,10.50258,10.50258,309.3059,10.50258,0,10.50258,420.0009,100,0.2037071,69.92854,0,81,309.3059
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,138.0859,138.0859,81,0,22.761,138.0859,0,0,0,2.194442,0,60.09037,57.08586,0,0,0,318.7582,0,60.09037,-60.09037,356.66,84.91888,0.2037071,151.8944,0,81,318.7582
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,29.05,29.05,0,0,0,29.05,0,0,3.552714E-15,0,0,30.57894,29.05,0,0,66.76708,258.6678,0,30.57894,-30.57894,324.427,77.24437,0.2037071,31.95499,0,0,258.6678
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.008055,3.008055,0,0,0,3.008055,0,0,4.440892E-16,0,0,3.166374,3.008055,0,0,100.7437,228.0889,0,3.166374,-3.166374,321.0893,76.44969,0.2037071,3.308861,0,0,228.0889
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,70.09804,70.09804,81,0,22.761,70.09804,0,0,0,0,0,0,0,10.90196,10.35686,104.2619,224.9225,10.35686,0,10.35686,330.9147,78.78906,0.2037171,77.10784,0,81,224.9225
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,44.4831,44.4831,81,0,22.761,44.4831,0,0,0,0,0,0,0,36.5169,34.69105,93.90501,234.2437,34.69105,0,34.69105,363.8255,86.62495,0.2037508,48.93142,0,81,234.2437
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,48.38793,48.38793,0,0,0,48.38793,0,0,0,0,0,50.93467,48.38793,0,0,59.21397,265.4657,0,50.93467,-50.93467,310.1357,73.84168,0.2037508,53.22673,0,0,265.4657
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,56.65015,56.65015,0,0,0,56.65015,0,0,7.105427E-15,0,0,59.63174,56.65015,0,0,115.808,214.531,0,59.63174,-59.63174,247.2783,58.87567,0.2037508,62.31517,0,0,214.531
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,78.80892,78.80892,81,0,22.761,78.80892,0,0,0,0,0,0,0,2.191081,2.081527,182.0655,154.8992,2.081527,0,2.081527,249.253,59.34584,0.2037528,86.68981,0,81,154.8992
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,179.984,156.7726,68.7,0,68.7,314.4276,74.86356,0.2037595,0,0,81,156.7726
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,10.17806,10.17806,81,0,22.761,10.17806,159.3719,0,0,0,16.22096,0,0,70.82195,67.28085,111.284,218.6026,83.50181,0,83.50181,393.6443,93.72466,0.2037601,11.19586,12.97677,81,234.8236
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,48.71012,48.71012,0,0,0,48.71012,51.13107,0,7.105427E-15,0,24.90601,51.27382,48.71012,0,0,27.7822,293.7542,0,26.36781,-26.36781,365.8502,87.10703,0.2037601,53.58114,19.92481,0,318.6602
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,89.5864,89.5864,81,0,22.761,89.5864,27.56993,0,0,0,24.69891,9.038307,8.586391,0,0,57.07976,267.3864,15.6606,0,15.6606,380.7072,90.64439,0.2037705,98.54503,19.75913,81,292.0854
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,16.23153,16.23153,0,0,0,16.23153,266.3192,0,0,0,43.22768,17.08582,16.23153,0,0,41.41916,281.481,26.14186,0,26.14186,405.5075,96.54922,0.2037147,17.85468,34.58214,0,324.7086
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.421048,3.421048,0,0,0,3.421048,2114.855,53.47181,0,0,72.3502,3.601103,3.421048,0,0,15.2773,305.0087,15.2773,0,15.2773,420.0009,100,0.2036821,3.763153,57.88017,0,377.3589
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,49.946,49.946,0,0,0,49.946,96.43351,0,7.105427E-15,0,48.16468,52.57474,49.946,0,0,0,318.7582,0,4.410056,-4.410056,415.3522,98.89319,0.2036821,54.94061,38.53175,0,366.9229
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,36.49854,36.49854,0,0,0,36.49854,215.3808,35.29128,0,0,78.61085,38.41951,36.49854,0,0,4.900063,314.3482,4.900063,0,4.900063,420.0009,100,0.2036716,40.14839,62.88868,0,392.959
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,93.96121,93.96121,25.26121,0,8.659087,93.96121,82.17991,4.90145,0,0,77.21724,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036716,103.3573,61.77379,81,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,6.534582,6.534582,0,0,0,6.534582,1496.44,90.90759,0,0,97.7861,6.878507,6.534582,0,0,0,318.7582,0,0,0,420.0009,100,0.2036716,7.18804,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,67.48637,67.48637,20.25,0,7.39125,67.48637,78.93044,3.544793,0,0,53.26728,49.72249,47.23636,0,0,0,318.7582,0,0,0,420.0009,100,0.2036716,74.235,42.61383,81,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,12.35702,12.35702,0,0,0,12.35702,264.3075,19.65313,0,0,32.66052,13.00739,12.35702,0,0,0,318.7582,0,0,0,420.0009,100,0.2036716,13.59272,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036716,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,123.4012,123.4012,81,0,22.761,123.4012,0,0,0,0,0,44.63279,42.40115,0,0,0,318.7582,0,44.63279,-44.63279,372.9537,88.79833,0.2036716,135.7413,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,113.9099,113.9099,81,0,22.761,113.9099,0,0,1.421085E-14,0,0,34.642,32.9099,0,0,49.59199,274.1254,0,34.642,-34.642,336.4379,80.1041,0.2036716,125.3009,0,81,274.1254
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,97.64799,97.64799,81,0,22.761,97.64799,0,0,0,0,0,17.5242,16.64799,0,0,88.0831,239.4834,0,17.5242,-17.5242,317.9657,75.70598,0.2036716,107.4128,0,81,239.4834
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,11.87195,11.87195,81,0,22.761,11.87195,0,0,0,0,0,0,0,69.12805,65.67165,107.5544,221.9592,65.67165,0,65.67165,380.2673,90.53967,0.2037104,13.05914,0,81,221.9592
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,32.31439,32.31439,0,0,0,32.31439,0,0,7.105427E-15,0,0,34.01514,32.31439,0,0,41.88279,281.0637,0,34.01514,-34.01514,344.4122,82.00275,0.2037104,35.54583,0,0,281.0637
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.67739,247.0486,0,0,0,344.4122,82.00275,0.2037104,0,0,0,247.0486
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,29.59345,29.59345,0,0,0,29.59345,0,0,3.552714E-15,0,0,31.151,29.59345,0,0,79.67739,247.0486,0,31.151,-31.151,311.5762,74.18466,0.2037104,32.5528,0,0,247.0486
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,52.60767,52.60767,0,0,0,52.60767,0,0,7.105427E-15,0,0,55.3765,52.60767,0,0,114.2896,215.8976,0,55.3765,-55.3765,253.2042,60.2866,0.2037104,57.86844,0,0,215.8976
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.819,160.5211,0,0,0,253.2042,60.2866,0.2037104,0,0,0,160.5211
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.819,160.5211,0,0,0,253.2042,60.2866,0.2037104,0,0,0,160.5211
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,27.4383,27.4383,0,0,0,27.4383,0,0,3.552714E-15,0,0,28.88242,27.4383,0,0,175.819,160.5211,0,28.88242,-28.88242,222.7595,53.03787,0.2037104,30.18213,0,0,160.5211
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,104.7924,104.7924,81,0,22.761,104.7924,0,0,0,0,0,25.0446,23.79237,0,0,207.9106,131.6387,0,25.0446,-25.0446,196.3602,46.75233,0.2037104,115.2716,0,81,131.6387
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,65.07467,65.07467,81,0,22.761,65.07467,21.10515,0,0,0,13.73411,0,0,15.92533,15.12907,235.738,106.5941,28.86317,0,28.86317,223.7422,53.27184,0.2037341,71.58214,10.98728,81,120.3282
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,56.78606,56.78606,81,0,22.761,56.78606,37.48882,0,0,0,21.28842,0,0,24.21395,23.00325,206.8748,132.5709,44.29167,0,44.29167,265.761,63.27629,0.2037704,62.46466,17.03074,81,153.8593
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,76.4632,76.4632,81,0,22.761,76.4632,49.87308,0,0,0,38.13455,0,0,4.536805,4.309965,162.5831,172.4334,42.44452,0,42.44452,306.0273,72.86351,0.2037998,84.10951,30.50764,81,210.568
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,64.83633,64.83633,81,0,22.761,64.83633,77.04812,0,0,0,49.95517,0,0,16.16368,15.35549,120.1386,210.6335,65.31066,0,65.31066,367.9865,87.61565,0.2038392,71.31995,39.96413,81,260.5887
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,154.6245,149.7,81,0,22.761,149.7,64.85928,0,4.924508,20.38696,97.09435,72.31579,68.7,0,0,54.82795,269.4131,24.77855,0,24.77855,391.4935,93.21255,0.2037864,170.087,77.67548,81,366.5074
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,125.1701,125.1701,56.47012,0,16.55494,125.1701,89.8644,10.11818,0,0,112.4834,72.31579,68.7,0,0,30.04939,291.7138,30.04939,0,30.04939,420.0009,100,0.2037224,137.6871,89.98669,81,404.1971
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,120.9197,120.9197,52.21973,0,15.47959,120.9197,101.3698,50.26026,0,0,122.576,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2037224,133.0117,98.06084,81,441.3343
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,51.36336,51.36336,0,0,0,51.36336,230.7365,64.4473,0,0,118.514,54.0667,51.36336,0,0,0,318.7582,0,0,0,420.0009,100,0.2037224,56.4997,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,11.18858,11.18858,0,0,0,11.18858,603.6089,55.7578,0,0,67.53526,11.77745,11.18858,0,0,0,318.7582,0,0,0,420.0009,100,0.2037224,12.30744,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,101.6105,101.6105,42.20128,0,12.94492,101.6105,61.54482,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.2037224,111.7715,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,38.74414,38.74414,0,0,0,38.74414,113.7533,3.289438,0,0,44.07275,40.78331,38.74414,0,0,0,318.7582,0,0,0,420.0009,100,0.2037224,42.61856,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,82.33057,82.33057,67.80386,0,19.42238,82.33057,18.57301,0,0,0,15.29126,15.29126,14.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.2037224,90.56362,12.23301,81,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,124.1533,124.1533,81,0,22.761,124.1533,0,0,0,0,0,45.42449,43.15326,0,0,0,318.7582,0,45.42449,-45.42449,372.1192,88.59964,0.2037224,136.5686,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,27.2771,27.2771,0,0,0,27.2771,0,0,3.552714E-15,0,0,28.71274,27.2771,0,0,50.47165,273.3337,0,28.71274,-28.71274,341.8533,81.39349,0.2037224,30.00481,0,0,273.3337
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,84.06377,84.06377,81,0,22.761,84.06377,0,0,0,0,0,3.225017,3.063766,0,0,82.37469,244.621,0,3.225017,-3.225017,338.4539,80.5841,0.2037224,92.47015,0,81,244.621
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,40.18684,40.18684,0,0,0,40.18684,0,0,0,0,0,42.30194,40.18684,0,0,85.95805,241.396,0,42.30194,-42.30194,293.8637,69.96741,0.2037224,44.20552,0,0,241.396
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,72.01231,72.01231,81,0,22.761,72.01231,0,0,0,0,0,0,0,8.987692,8.538307,132.9602,199.0941,8.538307,0,8.538307,301.9639,71.89602,0.2037306,79.21354,0,81,199.0941
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,25.34859,25.34859,81,0,22.761,25.34859,0,0,0,0,0,0,0,55.65141,52.86884,124.4219,206.7785,52.86884,0,52.86884,352.1197,83.83784,0.2037815,27.88345,0,81,206.7785
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,49.84248,49.84248,0,0,0,49.84248,0,0,0,0,0,52.46577,49.84248,0,0,71.55305,254.3605,0,52.46577,-52.46577,296.8159,70.6703,0.2037815,54.82673,0,0,254.3605
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.79832,36.79832,0,0,0,36.79832,0,0,7.105427E-15,0,0,38.73507,36.79832,0,0,129.8483,201.8947,0,38.73507,-38.73507,255.9855,60.94881,0.2037815,40.47815,0,0,201.8947
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.8873,163.1596,0,0,0,255.9855,60.94881,0.2037815,0,0,0,163.1596
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,35.01608,35.01608,0,0,0,35.01608,0,0,0,0,0,36.85904,35.01608,0,0,172.8873,163.1596,0,36.85904,-36.85904,217.1327,51.69816,0.2037815,38.51769,0,0,163.1596
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.8418,126.3006,0,0,0,217.1327,51.69816,0.2037815,0,0,0,126.3006
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,27.47257,27.47257,0,0,0,27.47257,0,0,3.552714E-15,0,0,28.9185,27.47257,0,0,213.8418,126.3006,0,28.9185,-28.9185,186.6499,44.44037,0.2037815,30.21983,0,0,126.3006
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,33.04196,33.04196,0,0,0,33.04196,6.760692,0,7.105427E-15,0,2.233865,34.78101,33.04196,0,0,245.9735,97.38211,0,32.54715,-32.54715,152.3422,36.27188,0.2037815,36.34616,1.787092,0,99.61597
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,25.80717,25.80717,0,0,0,25.80717,57.09029,0,0,0,14.73339,27.16544,25.80717,0,0,282.137,64.83496,0,12.43205,-12.43205,139.2377,33.15176,0.2037815,28.38789,11.78671,0,79.56834
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,83.24769,83.24769,81,0,22.761,83.24769,33.87786,0,0,0,28.20253,2.36599,2.247691,0,0,295.9503,52.4029,25.83654,0,25.83654,163.7484,38.98763,0.2037986,91.57246,22.56203,81,80.60544
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,50.01689,50.01689,81,0,22.761,50.01689,109.5597,0,0,0,54.79837,0,0,30.98311,29.43396,270.1138,75.65579,84.23233,0,84.23233,243.6582,58.01374,0.2037977,55.01858,43.8387,81,130.4542
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,50.01934,50.01934,81,0,22.761,50.01934,194.6025,0,0,0,97.3389,0,0,30.98066,29.43162,185.8815,151.4649,126.7705,0,126.7705,363.9232,86.64822,0.2037064,55.02128,77.87112,81,248.8038
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,22.47669,22.47669,0,0,0,22.47669,532.9673,37.02277,0,0,119.7934,23.65967,22.47669,0,0,59.11096,265.5583,59.11096,0,59.11096,420.0009,100,0.2035811,24.72436,95.83472,0,385.3518
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,16.19656,16.19656,0,0,0,16.19656,502.2098,64.29172,0,0,81.34073,17.04901,16.19656,0,0,0,318.7582,0,0,0,420.0009,100,0.2035811,17.81622,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,44.85593,44.85593,0,0,0,44.85593,135.6327,13.62255,0,0,60.83931,47.21676,44.85593,0,0,0,318.7582,0,0,0,420.0009,100,0.2035811,49.34152,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2035811,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,88.12188,88.12188,31.30653,0,10.18855,88.12188,67.86695,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.2035811,96.93407,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,105.429,105.429,72.90459,0,20.71286,105.429,32.47329,0,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.2035811,115.972,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,25.1039,25.1039,0,0,0,25.1039,35.08669,0,0,0,8.808125,26.42515,25.1039,0,0,0,318.7582,0,17.61703,-17.61703,401.4308,95.57858,0.2035811,27.61429,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,57.63454,57.63454,0,0,0,57.63454,0,0,7.105427E-15,0,0,60.66794,57.63454,0,0,19.57448,301.1412,0,60.66794,-60.66794,337.4812,80.35252,0.2035811,63.398,0,0,301.1412
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,69.49275,69.49275,81,0,22.761,69.49275,0,0,0,0,0,0,0,11.50725,10.93189,86.9833,240.4733,10.93189,0,10.93189,347.8521,82.82177,0.2035916,76.44202,0,81,240.4733
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,142.6727,142.6727,81,0,22.761,142.6727,0,0,0,7.239969,0,64.91863,61.6727,0,0,76.05141,250.312,0,64.91863,-64.91863,279.4219,66.52888,0.2035916,156.94,0,81,250.312
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,79.54519,79.54519,81,0,22.761,79.54519,0,0,0,0,0,0,0,1.454809,1.382069,148.1832,185.3933,1.382069,0,1.382069,280.733,66.84106,0.2035929,87.49971,0,81,185.3933
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,77.07947,77.07947,81,0,22.761,77.07947,0,0,0,0,0,0,0,3.920531,3.724504,146.8012,186.6372,3.724504,0,3.724504,284.2664,67.68234,0.2035965,84.78741,0,81,186.6372
