Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,19.58581,19.58581,81,0,22.761,19.58581,0,0,0,0,0,0,0,61.41419,58.34348,143.0766,189.9892,58.34348,0,58.34348,339.6159,80.86076,0.2036505,21.54439,0,81,189.9892
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.73317,242.4984,0,0,0,339.6159,80.86076,0.2036505,0,0,0,242.4984
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.73317,242.4984,0,0,0,339.6159,80.86076,0.2036505,0,0,0,242.4984
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,32.62853,32.62853,0,0,0,32.62853,0,0,7.105427E-15,0,0,34.34583,32.62853,0,0,84.73317,242.4984,0,34.34583,-34.34583,303.4122,72.24086,0.2036505,35.89139,0,0,242.4984
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,31.42362,31.42362,0,0,0,31.42362,0,0,0,0,0,33.07749,31.42362,0,0,122.8952,208.1525,0,33.07749,-33.07749,268.5455,63.93927,0.2036505,34.56598,0,0,208.1525
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,32.34553,32.34553,0,0,0,32.34553,0,0,7.105427E-15,0,0,34.04793,32.34553,0,0,159.648,175.0751,0,34.04793,-34.04793,232.6558,55.39413,0.2036505,35.58009,0,0,175.0751
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,50.9456,50.9456,0,0,0,50.9456,0,0,7.105427E-15,0,0,53.62695,50.9456,0,0,197.479,141.0271,0,53.62695,-53.62695,176.1281,41.93517,0.2036505,56.04016,0,0,141.0271
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,257.0645,87.40018,3.059448,0,3.059448,179.0305,42.62622,0.2036441,0,2.447559,0,90.45963
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,26.05082,26.05082,0,0,0,26.05082,51.68986,0,0,0,13.46563,27.42191,26.05082,0,0,254.0051,90.15368,0,13.95628,-13.95628,164.3193,39.12356,0.2036441,28.6559,10.7725,0,103.6193
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,22.83046,22.83046,0,0,0,22.83046,153.5692,0,0,0,35.06055,24.03206,22.83046,0,0,269.512,76.1974,11.02849,0,11.02849,174.7818,41.61464,0.2036207,25.11351,28.04844,0,111.2579
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,57.16516,57.16516,0,0,0,57.16516,36.3109,0,0,0,20.75718,60.17386,57.16516,0,0,258.4836,86.12304,0,39.41668,-39.41668,133.233,31.72208,0.2036207,62.88168,16.60575,0,106.8802
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,19.25016,19.25016,0,0,0,19.25016,81.1405,0,3.552714E-15,0,15.61968,20.26333,19.25016,0,0,302.2798,46.70636,0,4.643651,-4.643651,128.3382,30.55664,0.2036207,21.17518,12.49574,0,62.32604
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,145.0367,134.2008,81,0,22.761,134.2008,10.38601,0,10.83592,35.93256,13.93811,56.00082,53.20078,0,0,307.4395,42.06271,0,42.06271,-42.06271,84.00017,20,0.2036207,159.5404,11.15049,81,56.00082
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,26.85095,26.85095,81,0,22.761,26.85095,95.84107,-7.105427E-15,0,0,25.73424,0,0,54.14904,51.44159,354.1758,0,77.17583,0,77.17583,157.2156,37.43221,0.2036349,29.53605,20.58739,81,25.73424
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,65.26221,65.26221,81,0,22.761,65.26221,76.6683,0,0,0,50.03543,0,0,15.73779,14.9509,277,69.45825,64.98633,0,64.98633,218.867,52.1111,0.2036748,71.78843,40.02834,81,119.4937
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,14.11156,14.11156,81,0,22.761,14.11156,136.4327,0,0,0,19.25278,0,0,66.88844,63.54402,212.0136,127.946,82.79681,0,82.79681,297.415,70.81295,0.203677,15.52271,15.40223,81,147.1987
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,10.90699,10.90699,81,0,22.761,10.90699,28.39008,0,0,0,3.096504,0,0,70.09301,66.58836,129.2168,202.4631,69.68486,0,69.68486,363.5239,86.55312,0.2037069,11.99769,2.477203,81,205.5596
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,86.83295,86.83295,81,0,22.761,86.83295,1.443864,0,0,0,1.25375,6.139948,5.832951,0,0,59.53197,265.1794,0,4.886198,-4.886198,358.3734,85.32682,0.2037069,95.51624,1.003,81,266.4332
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,64.96108,260.2932,4.135036,0,4.135036,362.2962,86.26083,0.2036982,0,3.308028,0,264.4283
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,230.0461,149.7,81,0,22.761,149.7,0,0,80.34607,103.3507,0,72.31579,68.7,0,0,60.82605,264.0148,0,72.31579,-72.31579,286.0687,68.11145,0.2036982,253.0507,0,81,264.0148
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,8.714543,8.714543,81,0,22.761,8.714543,0,0,0,0,0,0,0,72.28545,68.67118,141.1769,191.699,68.67118,0,68.67118,351.2159,83.62266,0.2037302,9.585998,0,81,191.699
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.713664,1.713664,0,0,0,1.713664,0,0,2.220446E-16,0,0,1.803857,1.713664,0,0,72.50574,253.5031,0,1.803857,-1.803857,349.3144,83.16994,0.2037302,1.885031,0,0,253.5031
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,40.95591,40.95591,0,0,0,40.95591,0,0,0,0,0,43.11148,40.95591,0,0,74.51003,251.6992,0,43.11148,-43.11148,303.8709,72.35007,0.2037302,45.0515,0,0,251.6992
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,98.7391,98.7391,81,0,22.761,98.7391,0,0,0,0,0,18.67273,17.73909,0,0,122.4117,208.5877,0,18.67273,-18.67273,284.1881,67.66371,0.2037302,108.613,0,81,208.5877
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,130.5343,130.5343,81,0,22.761,130.5343,0,0,0,0,0,52.14134,49.53427,0,0,143.1591,189.915,0,52.14134,-52.14134,229.2263,54.57759,0.2037302,143.5877,0,81,189.915
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,201.094,137.7737,68.7,0,68.7,294.4009,70.09531,0.2037368,0,0,81,137.7737
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,55.04795,55.04795,81,0,22.761,55.04795,0,0,0,0,0,0,0,25.95205,24.65444,132.394,199.6037,24.65444,0,24.65444,317.7902,75.66417,0.2037604,60.55275,0,81,199.6037
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,23.21102,23.21102,81,0,22.761,23.21102,0,0,0,0,0,0,0,57.78899,54.89954,107.7395,221.7926,54.89954,0,54.89954,369.8724,88.06468,0.2038127,25.53212,0,81,221.7926
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.5740906,0.5740906,0,0,0,0.5740906,0,0,0,0,0,0.6043059,0.5740906,0,0,52.83999,271.2022,0,0.6043059,-0.6043059,369.2354,87.91302,0.2038127,0.6314996,0,0,271.2022
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,41.43547,41.43547,0,0,0,41.43547,0,0,0,0,0,43.61628,41.43547,0,0,53.51144,270.5979,0,43.61628,-43.61628,323.2598,76.96647,0.2038127,45.57901,0,0,270.5979
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,25.14784,25.14784,0,0,0,25.14784,0,0,0,0,0,26.47141,25.14784,0,0,101.974,226.9816,0,26.47141,-26.47141,295.3565,70.32284,0.2038127,27.66263,0,0,226.9816
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,78.38653,78.38653,81,0,22.761,78.38653,6.998005,0,0,0,5.485493,0,0,2.613474,2.4828,131.3867,200.5102,7.968293,0,7.968293,302.9159,72.12269,0.2038186,86.22518,4.388394,81,205.9957
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,65.57999,65.57999,81,0,22.761,65.57999,27.49759,0,0,0,18.03291,0,0,15.42002,14.64902,123.4184,207.6817,32.68193,0,32.68193,333.9207,79.50477,0.2038444,72.13799,14.42633,81,225.7146
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,48.78759,0,14.61126,0,0,7.105427E-15,0,0,44.38823,0,0,48.78759,46.34821,90.73644,237.0954,90.73644,0,90.73644,420.0009,100,0.2037362,0,35.51059,81,281.4837
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,97.72268,97.72268,53.40469,0,15.77939,97.72268,47.73765,0,0,0,46.65051,46.65051,44.31799,0,0,0,318.7582,0,0,0,420.0009,100,0.2037362,107.4949,37.32041,81,365.4088
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,20.90605,20.90605,0,0,0,20.90605,316.4549,44.15187,0,0,66.15824,22.00637,20.90605,0,0,0,318.7582,0,0,0,420.0009,100,0.2037362,22.99666,52.92659,0,384.9165
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,130.1494,130.1494,61.44936,0,17.81469,130.1494,59.73046,5.423026,0,0,77.73882,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2037362,143.1643,62.19105,81,396.497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,99.41734,99.41734,40.07881,0,12.40794,99.41734,62.82768,7.105427E-15,0,0,62.46161,62.46161,59.33853,0,0,0,318.7582,0,0,0,420.0009,100,0.2037362,109.3591,49.96929,81,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,29.16727,29.16727,0,0,0,29.16727,166.7686,17.93947,0,0,48.64186,30.70239,29.16727,0,0,0,318.7582,0,0,0,420.0009,100,0.2037362,32.084,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,49.12926,49.12926,0,0,0,49.12926,46.4719,0,7.105427E-15,0,22.8313,51.71501,49.12926,0,0,0,318.7582,0,28.88371,-28.88371,389.5547,92.75095,0.2037362,54.04218,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,122.8352,122.8352,81,0,22.761,122.8352,16.55721,0,0,0,20.33809,44.03708,41.83523,0,0,32.09301,289.8745,0,23.69899,-23.69899,364.5738,86.80312,0.2037362,135.1187,16.27047,81,310.2126
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,35.08405,35.08405,0,0,0,35.08405,66.6249,0,0,0,23.37471,36.93057,35.08405,0,0,58.42523,266.1755,0,13.55586,-13.55586,350.2847,83.40095,0.2037362,38.59245,18.69977,0,289.5502
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,94.67099,94.67099,81,0,22.761,94.67099,10.70154,0,0,0,10.13126,14.39052,13.67099,0,0,73.4873,252.6197,0,4.259261,-4.259261,345.795,82.33198,0.2037362,104.1381,8.105007,81,262.7509
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.12857,41.12857,0,0,0,41.12857,0,0,0,0,0,43.29324,41.12857,0,0,78.21981,248.3604,0,43.29324,-43.29324,300.1599,71.46651,0.2037362,45.24143,0,0,248.3604
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,91.39756,91.39756,81,0,22.761,91.39756,0,0,0,0,0,10.9448,10.39756,0,0,126.3234,205.0672,0,10.9448,-10.9448,288.6231,68.71965,0.2037362,100.5373,0,81,205.0672
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.4843,194.1224,68.7,0,68.7,353.7976,84.23737,0.2037428,0,0,81,194.1224
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.78429,255.9524,0,0,0,353.7976,84.23737,0.2037428,0,0,0,255.9524
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.129364,4.129364,0,0,0,4.129364,0,0,0,0,0,4.346698,4.129364,0,0,69.78429,255.9524,0,4.346698,-4.346698,349.2158,83.14646,0.2037428,4.5423,0,0,255.9524
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,49.3517,49.3517,0,0,0,49.3517,0,0,0,0,0,51.94916,49.3517,0,0,74.61396,251.6057,0,51.94916,-51.94916,294.4566,70.10857,0.2037428,54.28687,0,0,251.6057
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,28.75692,28.75692,0,0,0,28.75692,0,0,0,0,0,30.27044,28.75692,0,0,132.3353,199.6565,0,30.27044,-30.27044,262.5488,62.51148,0.2037428,31.63261,0,0,199.6565
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.9691,169.3861,0,0,0,262.5488,62.51148,0.2037428,0,0,0,169.3861
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.9691,169.3861,0,0,0,262.5488,62.51148,0.2037428,0,0,0,169.3861
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,65.121,65.121,81,0,22.761,65.121,0,0,0,0,0,0,0,15.879,15.08505,165.9691,169.3861,15.08505,0,15.08505,276.8597,65.91884,0.2037571,71.6331,0,81,169.3861
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,150.884,182.9626,68.7,0,68.7,342.0342,81.43656,0.2037637,0,0,81,182.9626
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,11.84169,11.84169,0,0,0,11.84169,0,0,1.776357E-15,0,0,12.46494,11.84169,0,0,82.18402,244.7926,0,12.46494,-12.46494,328.8951,78.30819,0.2037637,13.02586,0,0,244.7926
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,65.82405,65.82405,81,0,22.761,65.82405,16.3722,0,0,0,10.77685,0,0,15.17595,14.41715,96.03395,232.3277,25.194,0,25.194,352.7962,83.99892,0.2037845,72.40646,8.621478,81,243.1045
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,55.81304,55.81304,0,0,0,55.81304,49.27067,0,7.105427E-15,0,27.49946,58.75056,55.81304,0,0,70.83995,255.0023,0,31.25111,-31.25111,319.8546,76.15571,0.2037845,61.39434,21.99957,0,282.5017
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,16.26565,16.26565,0,0,0,16.26565,350.6239,0,0,0,57.03125,17.12173,16.26565,0,0,105.5634,223.7512,39.90951,0,39.90951,357.7161,85.17033,0.2037006,17.89221,45.625,0,280.7824
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,85.10171,85.10171,73.27101,0,20.80556,85.10171,91.78106,0,0,0,78.10725,12.45336,11.83069,0,0,65.65388,259.6697,65.65388,0,65.65388,420.0009,100,0.2037164,93.61188,62.4858,81,337.777
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,20.5611,20.5611,0,0,0,20.5611,502.8784,81.75406,0,0,103.3973,21.64326,20.5611,0,0,0,318.7582,0,0,0,420.0009,100,0.2037164,22.61721,82.71786,0,422.1555
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,49.93531,49.93531,0,0,0,49.93531,259.2004,76.86903,0,0,129.4325,52.56349,49.93531,0,0,0,318.7582,0,0,0,420.0009,100,0.2037164,54.92884,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,83.09875,83.09875,20.25,0,7.39125,83.09875,160.5276,67.23988,0,0,133.3965,66.15658,62.84875,0,0,0,318.7582,0,0,0,420.0009,100,0.2037164,91.40862,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,77.98925,77.98925,20.25,0,7.39125,77.98925,150.7212,56.76815,0,0,117.5463,60.77816,57.73925,0,0,0,318.7582,0,0,0,420.0009,100,0.2037164,85.78817,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037164,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,59.34953,59.34953,0,0,0,59.34953,137.1048,18.89786,0,0,81.37105,62.47318,59.34953,0,0,0,318.7582,0,0,0,420.0009,100,0.2037164,65.28448,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,102.8419,102.8419,58.11172,0,16.97026,102.8419,45.78329,0,1.421085E-14,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.2037164,113.1261,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,67.13385,67.13385,45.42401,0,13.76027,67.13385,34.04015,0,0,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.2037164,73.84724,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,243.656,149.7,81,0,22.761,149.7,0,0,93.95596,118.3215,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2037164,268.0215,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,77.4262,77.4262,81,0,22.761,77.4262,0,0,0,0,0,0,0,3.573797,3.395107,80.35088,246.4424,3.395107,0,3.395107,346.9942,82.6175,0.2037196,85.16882,0,81,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,180.7704,149.7,81,0,22.761,149.7,0,0,31.0704,49.14744,0,72.31579,68.7,0,0,76.95577,249.498,0,72.31579,-72.31579,270.7667,64.46812,0.2037196,198.8474,0,81,249.498
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,24.36811,24.36811,81,0,22.761,24.36811,0,0,0,0,0,0,0,56.63189,53.80029,157.3066,177.1822,53.80029,0,53.80029,321.8061,76.62035,0.2037707,26.80493,0,81,177.1822
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,58.26107,58.26107,81,0,22.761,58.26107,0,0,0,0,0,0,0,22.73893,21.60198,103.5064,225.6025,21.60198,0,21.60198,342.2995,81.49973,0.2037912,64.08718,0,81,225.6025
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,23.87524,23.87524,0,0,0,23.87524,0,0,3.552714E-15,0,0,25.13183,23.87524,0,0,81.90437,245.0443,0,25.13183,-25.13183,315.8083,75.19229,0.2037912,26.26276,0,0,245.0443
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,81.32539,81.32539,81,0,22.761,81.32539,0,0,0,0,0,0.3425156,0.3253898,0,0,109.8286,219.9125,0,0.3425156,-0.3425156,315.4472,75.10633,0.2037912,89.45793,0,81,219.9125
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,47.37035,47.37035,81,0,22.761,47.37035,0,0,0,0,0,0,0,33.62965,31.94816,110.2092,219.5699,31.94816,0,31.94816,345.7559,82.32267,0.2038215,52.10739,0,81,219.5699
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,32.98777,32.98777,0,0,0,32.98777,0,0,7.105427E-15,0,0,34.72396,32.98777,0,0,78.26104,248.3233,0,34.72396,-34.72396,309.1536,73.60786,0.2038215,36.28654,0,0,248.3233
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,11.591,11.591,0,0,0,11.591,0,0,0,0,0,12.20106,11.591,0,0,116.8432,213.5993,0,12.20106,-12.20106,296.2926,70.54572,0.2038215,12.7501,0,0,213.5993
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,75.52409,75.52409,81,0,22.761,75.52409,0,0,0,0,0,0,0,5.475912,5.202116,130.3999,201.3983,5.202116,0,5.202116,301.2278,71.72075,0.2038264,83.0765,0,81,201.3983
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,18.01748,18.01748,81,0,22.761,18.01748,0,0,0,0,0,0,0,62.98252,59.8334,125.1978,206.0802,59.8334,0,59.8334,357.9907,85.23571,0.2038766,19.81922,0,81,206.0802
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,65.18602,65.18602,81,0,22.761,65.18602,0,0,0,0,0,0,0,15.81398,15.02328,65.36443,259.9302,15.02328,0,15.02328,372.243,88.62911,0.2038908,71.70462,0,81,259.9302
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,0,0,0,0,0,0,0,0,32.91536,0,0,0,0,50.34116,273.4512,32.91536,0,32.91536,403.4693,96.06393,0.2038218,0,26.33229,0,306.3665
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,89.18188,89.18188,41.51915,0,12.77234,89.18188,75.79688,0,0,0,67.59709,50.1713,47.66273,0,0,17.42579,303.075,17.42579,0,17.42579,420.0009,100,0.2038331,98.10007,54.07767,81,370.6721
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,97.64336,97.64336,28.94336,0,9.59067,97.64336,84.8906,10.57424,0,0,82.89003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2038331,107.4077,66.31203,81,401.6483
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,84.53264,84.53264,20.25,0,7.39125,84.53264,117.691,31.82134,0,0,99.48727,67.66593,64.28264,0,0,0,318.7582,0,0,0,420.0009,100,0.2038331,92.9859,79.58981,81,418.2455
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,15.80646,15.80646,0,0,0,15.80646,771.439,105.2988,0,0,121.9372,16.63838,15.80646,0,0,0,318.7582,0,0,0,420.0009,100,0.2038331,17.3871,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,60.02472,60.02472,0,0,0,60.02472,172.3818,40.28777,0,0,103.4717,63.18391,60.02472,0,0,0,318.7582,0,0,0,420.0009,100,0.2038331,66.02719,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038331,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,32.52565,32.52565,0,0,0,32.52565,283.3787,57.93325,0,0,92.17078,34.23753,32.52565,0,0,0,318.7582,0,0,0,420.0009,100,0.2038331,35.77822,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,48.51767,48.51767,0,0,0,48.51767,162.9312,27.97919,0,0,79.05042,51.07123,48.51767,0,0,0,318.7582,0,0,0,420.0009,100,0.2038331,53.36943,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,72.02048,72.02048,30.8078,0,10.06237,72.02048,60.23532,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.2038331,79.22253,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,65.09573,65.09573,48.7881,0,14.61139,65.09573,26.37027,0,0,0,17.16592,17.16592,16.30762,0,0,0,318.7582,0,0,0,420.0009,100,0.2038331,71.60529,13.73273,81,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,27.19537,27.19537,0,0,0,27.19537,0,0,3.552714E-15,0,0,28.6267,27.19537,0,0,0,318.7582,0,28.6267,-28.6267,389.8257,92.81544,0.2038331,29.9149,0,0,318.7582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,7.190374,7.190374,0,0,0,7.190374,0,0,8.881784E-16,0,0,7.568815,7.190374,0,0,31.80745,290.1315,0,7.568815,-7.568815,381.8474,90.91587,0.2038331,7.909411,0,0,290.1315
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,83.07066,83.07066,81,0,22.761,83.07066,0,0,0,0,0,2.179649,2.070667,0,0,40.21724,282.5627,0,2.179649,-2.179649,379.5499,90.36884,0.2038331,91.37773,0,81,282.5627
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,94.81926,94.81926,81,0,22.761,94.81926,0,0,0,0,0,14.54659,13.81926,0,0,42.63907,280.3831,0,14.54659,-14.54659,364.2164,86.71802,0.2038331,104.3012,0,81,280.3831
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,51.92256,51.92256,0,0,0,51.92256,0,0,0,0,0,54.65532,51.92256,0,0,58.80195,265.8365,0,54.65532,-54.65532,306.6046,73.00096,0.2038331,57.11481,0,0,265.8365
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,36.34903,36.34903,0,0,0,36.34903,0,0,0,0,0,38.26214,36.34903,0,0,119.5301,211.1812,0,38.26214,-38.26214,266.2728,63.39816,0.2038331,39.98394,0,0,211.1812
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,40.15281,40.15281,0,0,0,40.15281,0,0,7.105427E-15,0,0,42.26612,40.15281,0,0,162.0436,172.919,0,42.26612,-42.26612,221.7204,52.79047,0.2038331,44.16809,0,0,172.919
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,47.19202,47.19202,0,0,0,47.19202,0,0,0,0,0,49.67582,47.19202,0,0,209.0059,130.6529,0,49.67582,-49.67582,169.3575,40.32313,0.2038331,51.91123,0,0,130.6529
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,20.799,20.799,0,0,0,20.799,0,0,0,0,0,21.89368,20.799,0,0,264.2013,80.97707,0,21.89368,-21.89368,146.2795,34.82839,0.2038331,22.8789,0,0,80.97707
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.5276,59.08339,0,0,0,146.2795,34.82839,0.2038331,0,0,0,59.08339
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.5276,59.08339,0,0,0,146.2795,34.82839,0.2038331,0,0,0,59.08339
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.25885,35.25885,0,0,0,35.25885,0,0,0,0,0,37.11459,35.25885,0,0,288.5276,59.08339,0,37.11459,-37.11459,107.1573,25.5136,0.2038331,38.78474,0,0,59.08339
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.12725,26.12725,81,0,22.761,26.12725,0,0,0,0,0,0,0,54.87275,52.12912,329.766,21.9688,52.12912,0,52.12912,156.6113,37.28834,0.2038824,28.73997,0,81,21.9688
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,277.6369,68.88501,84.10422,0,84.10422,236.3996,56.28551,0.2038567,0,12.32338,81,84.28923
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,25.45586,25.45586,81,0,22.761,25.45586,131.8482,0,0,0,33.56308,0,0,55.54414,52.76693,193.5327,144.5788,86.33002,0,86.33002,318.2995,75.78543,0.2038513,28.00145,26.85047,81,178.1419
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,121.7197,121.7197,81,0,22.761,121.7197,22.33937,0,1.421085E-14,0,27.19141,42.86285,40.7197,0,0,107.2027,222.2758,0,15.67143,-15.67143,301.7803,71.85231,0.2038513,133.8917,21.75313,81,249.4672
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,136.8688,136.8688,81,0,22.761,136.8688,23.56222,0,0,0.8556721,32.24932,58.80925,55.86879,0,0,124.6154,206.6044,0,26.55993,-26.55993,273.7837,65.18646,0.2038513,150.5557,25.79946,81,238.8537
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.31384,1.31384,73.62963,0,20.8963,1.31384,5015.384,0,0,0,65.89413,0,0,72.31579,68.7,154.1264,180.0444,134.5941,0,134.5941,401.4709,95.58812,0.203724,1.445224,52.7153,81,245.9386
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,171.6178,149.7,81,0,22.761,149.7,68.63486,10.89832,21.91776,39.07953,102.7464,72.31579,68.7,0,0,19.53228,301.1792,19.53228,0,19.53228,420.0009,100,0.2036833,188.7795,82.19711,81,403.9256
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,64.08141,64.08141,20.25,0,7.39125,64.08141,159.9677,56.37124,0,0,102.5096,46.13832,43.8314,0,0,0,318.7582,0,0,0,420.0009,100,0.2036833,70.48954,82.00765,81,421.2678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,44.24247,44.24247,0,0,0,44.24247,167.7387,27.64073,0,0,74.21175,46.57103,44.24247,0,0,0,318.7582,0,0,0,420.0009,100,0.2036833,48.66672,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,34.60926,34.60926,0,0,0,34.60926,167.9738,21.70369,0,0,58.1345,36.43081,34.60926,0,0,0,318.7582,0,0,0,420.0009,100,0.2036833,38.07019,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,99.10587,99.10587,53.60723,0,15.83063,99.10587,48.32539,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.2036833,109.0165,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036833,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,19.97962,19.97962,0,0,0,19.97962,0,0,0,0,0,21.03118,19.97962,0,0,0,318.7582,0,21.03118,-21.03118,397.832,94.72173,0.2036833,21.97758,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,46.55819,46.55819,0,0,0,46.55819,0,0,7.105427E-15,0,0,49.00863,46.55819,0,0,23.36798,297.7271,0,49.00863,-49.00863,346.1724,82.42184,0.2036833,51.21401,0,0,297.7271
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,40.0885,40.0885,0,0,0,40.0885,0,0,0,0,0,42.19842,40.0885,0,0,77.82201,248.7184,0,42.19842,-42.19842,301.6914,71.83113,0.2036833,44.09735,0,0,248.7184
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,85.09633,85.09633,81,0,22.761,85.09633,0,0,0,0,0,4.311922,4.096326,0,0,124.7091,206.52,0,4.311922,-4.311922,297.1462,70.74895,0.2036833,93.60596,0,81,206.52
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,39.81657,39.81657,81,0,22.761,39.81657,0,0,0,0,0,0,0,41.18343,39.12426,129.5002,202.2081,39.12426,0,39.12426,334.2627,79.5862,0.2037202,43.79823,0,81,202.2081
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,26.39812,26.39812,81,0,22.761,26.39812,0,0,0,0,0,0,0,54.60188,51.87179,90.3759,237.4199,51.87179,0,51.87179,383.4726,91.30283,0.2037691,29.03793,0,81,237.4199
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.8279476,0.8279476,0,0,0,0.8279476,0,0,1.110223E-16,0,0,0.8715238,0.8279476,0,0,38.50412,284.1045,0,0.8715238,-0.8715238,382.554,91.08409,0.2037691,0.9107424,0,0,284.1045
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,49.98039,49.98039,0,0,0,49.98039,0,0,7.105427E-15,0,0,52.61094,49.98039,0,0,39.47248,283.233,0,52.61094,-52.61094,327.0972,77.88012,0.2037691,54.97844,0,0,283.233
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,28.02851,28.02851,0,0,0,28.02851,0,0,3.552714E-15,0,0,29.50369,28.02851,0,0,97.92908,230.6221,0,29.50369,-29.50369,295.9975,70.47546,0.2037691,30.83136,0,0,230.6221
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.711,201.1184,0,0,0,295.9975,70.47546,0.2037691,0,0,0,201.1184
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.711,201.1184,0,0,0,295.9975,70.47546,0.2037691,0,0,0,201.1184
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,10.95041,10.95041,0,0,0,10.95041,0,0,1.776357E-15,0,0,11.52675,10.95041,0,0,130.711,201.1184,0,11.52675,-11.52675,283.8473,67.58255,0.2037691,12.04545,0,0,201.1184
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,45.33484,45.33484,0,0,0,45.33484,0,0,0,0,0,47.72088,45.33484,0,0,143.5185,189.5916,0,47.72088,-47.72088,233.5451,55.60585,0.2037691,49.86832,0,0,189.5916
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,33.68667,33.68667,0,0,0,33.68667,98.03973,0,0,0,33.02632,35.45965,33.68667,0,0,196.5417,141.8707,0,2.433334,-2.433334,230.9801,54.99515,0.2037691,37.05534,26.42105,0,174.897
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,87.80012,87.80012,81,0,22.761,87.80012,71.27705,0,0,0,62.58133,7.158015,6.800114,0,0,199.2454,139.4374,55.42332,0,55.42332,283.5593,67.51398,0.203805,96.58012,50.06507,81,202.0187
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,65.45426,0,18.82793,0,0,0,0,0,81.6405,0,0,65.45426,62.18155,143.822,189.3184,143.822,0,143.822,420.0009,100,0.2036355,0,65.31239,81,270.9589
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,106.6606,0,0,106.6606,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036355,0,85.32851,0,425.4189
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,75.38493,75.38493,20.25,0,7.39125,75.38493,167.6313,68.33197,0,0,126.3687,58.03677,55.13493,0,0,0,318.7582,0,0,0,420.0009,100,0.2036355,82.92342,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036355,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,66.174,66.174,20.25,0,7.39125,66.174,191.5148,78.39191,0,0,126.733,48.34105,45.924,0,0,0,318.7582,0,0,0,420.0009,100,0.2036355,72.7914,101.3864,81,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,100.4445,100.4445,31.74445,0,10.29935,100.4445,108.2303,36.39558,0,0,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036355,110.4889,86.96909,81,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036355,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,99.47209,99.47209,49.63992,0,14.8269,99.47209,52.73331,0,0,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.2036355,109.4193,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,12.50232,12.50232,0,0,0,12.50232,145.0334,4.972202,0,0,18.13254,13.16034,12.50232,0,0,0,318.7582,0,0,0,420.0009,100,0.2036355,13.75255,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,108.0939,108.0939,81,0,22.761,108.0939,0,0,0,0,0,28.51993,27.09394,0,0,0,318.7582,0,28.51993,-28.51993,389.9382,92.84224,0.2036355,118.9033,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,131.7347,131.7347,81,0,22.761,131.7347,0,0,0,0,0,53.405,50.73475,0,0,31.68882,290.2383,0,53.405,-53.405,333.6444,79.43898,0.2036355,144.9082,0,81,290.2383
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,101.3247,101.3247,81,0,22.761,101.3247,0,0,0,0,0,21.39441,20.32469,0,0,91.0277,236.8333,0,21.39441,-21.39441,311.0927,74.06954,0.2036355,111.4572,0,81,236.8333
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,114.7993,215.4389,68.7,0,68.7,376.2672,89.58726,0.2036421,0,0,81,215.4389
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,71.61812,71.61812,81,0,22.761,71.61812,0,0,0,0,0,0,0,9.381879,8.912786,46.09927,277.2689,8.912786,0,8.912786,384.7227,91.60045,0.2036505,78.77993,0,81,277.2689
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,19.00734,19.00734,0,0,0,19.00734,0,0,3.552714E-15,0,0,20.00773,19.00734,0,0,37.18648,285.2904,0,20.00773,-20.00773,363.6327,86.57903,0.2036505,20.90808,0,0,285.2904
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.41729,265.2827,0,0,0,363.6327,86.57903,0.2036505,0,0,0,265.2827
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,45.44888,45.44888,0,0,0,45.44888,0,0,7.105427E-15,0,0,47.84092,45.44888,0,0,59.41729,265.2827,0,47.84092,-47.84092,313.2039,74.5722,0.2036505,49.99376,0,0,265.2827
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,21.52093,21.52093,0,0,0,21.52093,0,0,3.552714E-15,0,0,22.65361,21.52093,0,0,112.5739,217.4417,0,22.65361,-22.65361,289.3249,68.88674,0.2036505,23.67303,0,0,217.4417
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,22.16329,22.16329,0,0,0,22.16329,0,0,3.552714E-15,0,0,23.32978,22.16329,0,0,137.7446,194.7881,0,23.32978,-23.32978,264.7332,63.03157,0.2036505,24.37962,0,0,194.7881
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,19.14106,19.14106,0,0,0,19.14106,0,0,3.552714E-15,0,0,20.14848,19.14106,0,0,163.6665,171.4584,0,20.14848,-20.14848,243.4948,57.97483,0.2036505,21.05516,0,0,171.4584
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.0537,151.3099,0,0,0,243.4948,57.97483,0.2036505,0,0,0,151.3099
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,73.40524,73.40524,81,0,22.761,73.40524,0,0,0,0,0,0,0,7.594757,7.215019,186.0537,151.3099,7.215019,0,7.215019,250.3395,59.60453,0.2036573,80.74577,0,81,151.3099
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,178.8387,157.8034,100.9132,0,100.9132,346.0742,82.39845,0.203597,0,25.77055,81,190.0166
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,98.83123,98.83123,81,0,22.761,98.83123,65.37724,0,0,0,64.61313,18.76972,17.83123,0,0,77.92552,248.6253,45.84341,0,45.84341,389.5651,92.7534,0.2036266,108.7144,51.6905,81,313.2384
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,73.77769,73.77769,20.25,0,7.39125,73.77769,124.1919,3.198839,0,0,91.62589,56.34494,53.52769,0,0,32.08211,289.8843,32.08211,0,32.08211,420.0009,100,0.2035601,81.15546,73.30071,81,381.5102
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,10.49244,10.49244,0,0,0,10.49244,909.3244,84.3656,0,0,95.41027,11.04467,10.49244,0,0,0,318.7582,0,0,0,420.0009,100,0.2035601,11.54168,76.32822,0,414.1685
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,68.48866,68.48866,20.25,0,7.39125,68.48866,187.8755,77.89587,0,0,128.6734,50.77754,48.23866,0,0,0,318.7582,0,0,0,420.0009,100,0.2035601,75.33752,102.9387,81,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,60.61776,60.61776,0,0,0,60.61776,219.0908,68.99975,0,0,132.8079,63.80816,60.61776,0,0,0,318.7582,0,0,0,420.0009,100,0.2035601,66.67953,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,103.0024,103.0024,34.30236,0,10.9465,103.0024,122.8342,54.20637,0,0,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2035601,113.3026,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,20.83434,20.83434,0,0,0,20.83434,529.0078,88.28441,0,0,110.2153,21.93089,20.83434,0,0,0,318.7582,0,0,0,420.0009,100,0.2035601,22.91778,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,56.17661,56.17661,0,0,0,56.17661,142.0119,20.64418,0,0,79.77745,59.13327,56.17661,0,0,0,318.7582,0,0,0,420.0009,100,0.2035601,61.79427,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,70.7241,70.7241,22.28374,0,7.905786,70.7241,72.09686,0,1.421085E-14,0,50.98985,50.98985,48.44036,0,0,0,318.7582,0,0,0,420.0009,100,0.2035601,77.7965,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,17.888,17.888,0,0,0,17.888,109.5067,0.7590861,0,0,19.58856,18.82948,17.888,0,0,0,318.7582,0,0,0,420.0009,100,0.2035601,19.6768,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2035601,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,61.15269,61.15269,0,0,0,61.15269,0,0,1.421085E-14,0,0,64.37125,61.15269,0,0,0,318.7582,0,64.37125,-64.37125,352.1476,83.8445,0.2035601,67.26796,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,47.17595,47.17595,0,0,0,47.17595,0,0,7.105427E-15,0,0,49.65889,47.17595,0,0,71.52361,254.387,0,49.65889,-49.65889,299.8025,71.38141,0.2035601,51.89354,0,0,254.387
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.7002,204.7281,0,0,0,299.8025,71.38141,0.2035601,0,0,0,204.7281
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,57.84108,57.84108,0,0,0,57.84108,0,0,0,0,0,60.88534,57.84108,0,0,126.7002,204.7281,0,60.88534,-60.88534,235.6237,56.10077,0.2035601,63.62518,0,0,204.7281
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,11.58508,11.58508,0,0,0,11.58508,0,0,1.776357E-15,0,0,12.19482,11.58508,0,0,194.3505,143.8427,0,12.19482,-12.19482,222.7693,53.04019,0.2035601,12.74359,0,0,143.8427
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,33.14177,33.14177,0,0,0,33.14177,0,0,0,0,0,34.88607,33.14177,0,0,207.9003,131.6479,0,34.88607,-34.88607,185.9961,44.2847,0.2035601,36.45594,0,0,131.6479
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.6627,96.76184,0,0,0,185.9961,44.2847,0.2035601,0,0,0,96.76184
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,146.5452,146.5452,81,0,22.761,146.5452,0,0,2.842171E-14,11.4997,0,68.99493,65.54518,0,0,246.6627,96.76184,0,68.99493,-68.99493,113.2691,26.96877,0.2035601,161.1997,0,81,96.76184
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,76.38114,76.38114,81,0,22.761,76.38114,0,0,0,0,0,0,0,4.618859,4.387916,323.3237,27.76691,4.387916,0,4.387916,117.4318,27.9599,0.2035643,84.01926,0,81,27.76691
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,32.99664,32.99664,81,0,22.761,32.99664,0,0,0,0,0,0,0,48.00336,45.6032,318.9358,31.71604,45.6032,0,45.6032,160.6948,38.26059,0.2036071,36.2963,0,81,31.71604
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,59.32399,59.32399,81,0,22.761,59.32399,0,0,0,0,0,0,0,21.67601,20.59221,273.3326,72.75891,20.59221,0,20.59221,180.2303,42.91189,0.2036264,65.25639,0,81,72.75891
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.407839,2.407839,74.72363,0,21.17308,2.407839,0,0,0,0,0,0,0,72.31579,68.7,252.7404,91.2919,68.7,0,68.7,245.4048,58.4296,0.2036399,2.648623,0,81,91.2919
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,140.9406,140.9406,81,0,22.761,140.9406,24.34891,0,0,5.33464,34.3175,63.09535,59.94058,0,0,184.0404,153.1219,0,28.77785,-28.77785,215.0703,51.20712,0.2036399,155.0346,27.454,81,187.4394
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,100.4475,100.4475,81,0,22.761,100.4475,65.85743,0,0,0,66.15212,20.47102,19.44747,0,0,216.0157,124.3441,45.6811,0,45.6811,258.4072,61.5254,0.2036693,110.4922,52.9217,81,190.4962
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,30.05128,30.05128,81,0,22.761,30.05128,274.728,0,0,0,82.5593,0,0,50.94872,48.40128,170.3347,165.457,130.9606,0,130.9606,382.6473,91.10632,0.203572,33.05641,66.04743,81,248.0163
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,47.89537,47.89537,0,0,0,47.89537,209.7997,10.69407,0,0,100.4843,50.41618,47.89537,0,0,39.37407,283.3216,39.37407,0,39.37407,420.0009,100,0.2034907,52.68491,80.38746,0,383.8059
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,6.28493,6.28493,0,0,0,6.28493,1726.379,101.886,0,0,108.5017,6.615716,6.28493,0,0,0,318.7582,0,0,0,420.0009,100,0.2034907,6.913423,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,34.00955,34.00955,0,0,0,34.00955,332.5073,77.28471,0,0,113.0842,35.79952,34.00955,0,0,0,318.7582,0,0,0,420.0009,100,0.2034907,37.4105,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034907,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,25.60213,25.60213,0,0,0,25.60213,364.5044,66.37127,0,0,93.32088,26.94961,25.60213,0,0,0,318.7582,0,0,0,420.0009,100,0.2034907,28.16234,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034907,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,58.33677,58.33677,0,0,0,58.33677,88.44518,0,0,0,51.59607,61.40713,58.33677,0,0,0,318.7582,0,9.811066,-9.811066,409.6591,97.53768,0.2034907,64.17046,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,120.3339,120.3339,81,0,22.761,120.3339,18.94965,7.105427E-15,0,0,22.80285,41.40411,39.3339,0,0,10.90119,308.9472,0,18.60126,-18.60126,390.0516,92.86925,0.2034907,132.3673,18.24228,81,331.75
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,107.8622,107.8622,81,0,22.761,107.8622,0,0,0,0,0,28.27596,26.86216,0,0,31.56925,290.3459,0,28.27596,-28.27596,360.2462,85.77272,0.2034907,118.6484,0,81,290.3459
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,71.63035,71.63035,81,0,22.761,71.63035,0,0,0,0,0,0,0,9.369652,8.901169,62.98698,262.0699,8.901169,0,8.901169,368.6905,87.78329,0.203499,78.79338,0,81,262.0699
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,25.34114,25.34114,0,0,0,25.34114,0,0,3.552714E-15,0,0,26.67488,25.34114,0,0,54.08581,270.081,0,26.67488,-26.67488,340.5728,81.08858,0.203499,27.87525,0,0,270.081
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,61.23763,61.23763,0,0,0,61.23763,0,0,7.105427E-15,0,0,64.46066,61.23763,0,0,83.72457,243.4061,0,64.46066,-64.46066,272.6252,64.91064,0.203499,67.36139,0,0,243.4061
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,36.21409,36.21409,0,0,0,36.21409,0,0,7.105427E-15,0,0,38.1201,36.21409,0,0,155.3475,178.9454,0,38.1201,-38.1201,232.4431,55.34349,0.203499,39.8355,0,0,178.9454
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.7032,140.8253,0,0,0,232.4431,55.34349,0.203499,0,0,0,140.8253
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.7032,140.8253,0,0,0,232.4431,55.34349,0.203499,0,0,0,140.8253
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,33.34402,33.34402,0,0,0,33.34402,0,0,7.105427E-15,0,0,35.09897,33.34402,0,0,197.7032,140.8253,0,35.09897,-35.09897,195.4456,46.53456,0.203499,36.67842,0,0,140.8253
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,76.02829,76.02829,81,0,22.761,76.02829,0,0,0,0,0,0,0,4.971713,4.723127,236.702,105.7264,4.723127,0,4.723127,199.9263,47.60141,0.2035034,83.63112,0,81,105.7264
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,54.63991,54.63991,81,0,22.761,54.63991,0,0,0,0,0,0,0,26.36009,25.04209,231.9789,109.9772,25.04209,0,25.04209,223.6833,53.25783,0.2035269,60.1039,0,81,109.9772
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,55.17701,55.17701,81,0,22.761,55.17701,0,0,0,0,0,0,0,25.82299,24.53184,206.9368,132.5151,24.53184,0,24.53184,246.9563,58.799,0.2035499,60.69471,0,81,132.5151
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,77.03456,77.03456,81,0,22.761,77.03456,0,0,0,0,0,0,0,3.96544,3.767168,182.405,154.5937,3.767168,0,3.767168,250.5301,59.64991,0.2035534,84.73801,0,81,154.5937
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,178.6378,157.9842,68.7,0,68.7,315.7047,75.16763,0.20356,0,0,81,157.9842
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,119.3369,119.3369,81,0,22.761,119.3369,23.47852,0,0,0,28.01855,40.35466,38.33693,0,0,109.9378,219.8142,0,12.33611,-12.33611,302.7013,72.07159,0.20356,131.2706,22.41484,81,247.8327
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,69.53453,69.53453,81,0,22.761,69.53453,67.14034,0,0,0,46.68573,0,0,11.46547,10.89219,123.6446,207.4781,57.57792,0,57.57792,357.3245,85.07709,0.2036002,76.48798,37.34858,81,254.1638
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,30.41045,30.41045,0,0,0,30.41045,188.7766,0,0,0,57.40781,32.011,30.41045,0,0,66.0667,259.2982,25.39681,0,25.39681,381.418,90.81363,0.2035479,33.45149,45.92624,0,316.706
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,31.30937,0,0,71.97926,0,0,0,0,40.66989,282.1553,40.66989,0,40.66989,420.0009,100,0.2034641,0,57.5834,0,354.1346
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,106.9345,106.9345,38.23453,0,11.94134,106.9345,100.5902,35.24989,0,0,107.5657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034641,117.628,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,44.73915,44.73915,0,0,0,44.73915,244.782,62.41953,0,0,109.5134,47.09384,44.73915,0,0,0,318.7582,0,0,0,420.0009,100,0.2034641,49.21307,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,54.73731,54.73731,0,0,0,54.73731,160.9643,30.48929,0,0,88.10752,57.61823,54.73731,0,0,0,318.7582,0,0,0,420.0009,100,0.2034641,60.21104,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,6.888638,6.888638,0,0,0,6.888638,1091.13,67.91282,0,0,75.16402,7.251198,6.888638,0,0,0,318.7582,0,0,0,420.0009,100,0.2034641,7.577502,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,117.8519,117.8519,55.131,0,16.21614,117.8519,56.02116,0,1.421085E-14,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.2034641,129.6371,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034641,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,51.96398,51.96398,0,0,0,51.96398,34.5236,0,0,0,17.93984,54.69893,51.96398,0,0,0,318.7582,0,36.75909,-36.75909,381.2534,90.77443,0.2034641,57.16038,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,16.76928,16.76928,0,0,0,16.76928,0,0,3.552714E-15,0,0,17.65187,16.76928,0,0,40.84344,281.9991,0,17.65187,-17.65187,362.6466,86.34427,0.2034641,18.44621,0,0,281.9991
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,45.35875,45.35875,0,0,0,45.35875,0,0,7.105427E-15,0,0,47.74605,45.35875,0,0,60.45663,264.3473,0,47.74605,-47.74605,312.3179,74.36125,0.2034641,49.89462,0,0,264.3473
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.5078,216.6012,0,0,0,312.3179,74.36125,0.2034641,0,0,0,216.6012
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.5078,216.6012,0,0,0,312.3179,74.36125,0.2034641,0,0,0,216.6012
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,49.4029,49.4029,0,0,0,49.4029,0,0,7.105427E-15,0,0,52.00305,49.4029,0,0,113.5078,216.6012,0,52.00305,-52.00305,257.5019,61.30984,0.2034641,54.34319,0,0,216.6012
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.289,164.5982,0,0,0,257.5019,61.30984,0.2034641,0,0,0,164.5982
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,14.72843,14.72843,0,0,0,14.72843,0,0,1.776357E-15,0,0,15.50361,14.72843,0,0,171.289,164.5982,0,15.50361,-15.50361,241.1596,57.41884,0.2034641,16.20127,0,0,164.5982
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,77.08683,77.08683,81,0,22.761,77.08683,0,0,0,0,0,0,0,3.913169,3.717511,188.5152,149.0946,3.717511,0,3.717511,244.6864,58.25854,0.2034676,84.79552,0,81,149.0946
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,73.67616,73.67616,81,0,22.761,73.67616,0,0,0,0,0,0,0,7.323843,6.957651,184.7977,152.4403,6.957651,0,6.957651,251.287,59.83011,0.2034741,81.04377,0,81,152.4403
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,50.09938,50.09938,81,0,22.761,50.09938,0,0,0,0,0,0,0,30.90062,29.35559,177.84,158.7022,29.35559,0,29.35559,279.1361,66.46085,0.2035015,55.10932,0,81,158.7022
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,51.3702,51.3702,81,0,22.761,51.3702,0,0,0,0,0,0,0,29.6298,28.14831,148.4844,185.1222,28.14831,0,28.14831,305.84,72.81889,0.2035278,56.50722,0,81,185.1222
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,120.3361,210.4557,68.7,0,68.7,371.0145,88.33661,0.2035344,0,0,81,210.4557
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,24.09301,24.09301,0,0,0,24.09301,0,0,3.552714E-15,0,0,25.36106,24.09301,0,0,51.63613,272.2857,0,25.36106,-25.36106,344.2816,81.97165,0.2035344,26.50231,0,0,272.2857
