Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,132.5652,132.5652,81,0,22.761,132.5652,20.94121,0,0,0,27.76077,54.27921,51.56524,0,0,79.81509,246.9247,0,26.51843,-26.51843,316.3287,75.31621,0.2035344,145.8218,22.20862,81,274.6854
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,38.99165,38.99165,81,0,22.761,38.99165,119.6866,0,0,0,46.66779,0,0,42.00835,39.90793,109.28,220.4062,86.57572,0,86.57572,398.4617,94.87164,0.2035289,42.89082,37.33423,81,267.074
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,79.11977,79.11977,22.74899,0,8.023495,79.11977,103.6934,0,0,0,82.04195,59.33766,56.37078,0,0,22.70429,298.3244,22.70429,0,22.70429,420.0009,100,0.2034894,87.03175,65.63356,81,380.3663
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,28.07202,28.07202,0,0,0,28.07202,364.5904,72.7984,0,0,102.3479,29.5495,28.07202,0,0,0,318.7582,0,0,0,420.0009,100,0.2034894,30.87922,81.87832,0,421.1061
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,38.43093,38.43093,0,0,0,38.43093,278.1949,66.45929,0,0,106.9129,40.45361,38.43093,0,0,0,318.7582,0,0,0,420.0009,100,0.2034894,42.27402,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,132.2645,132.2645,63.56448,0,18.34982,132.2645,77.76229,30.5361,0,0,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034894,145.4909,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034894,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,75.98106,75.98106,20.25,0,7.39125,75.98106,101.432,18.40484,0,0,77.06911,58.66427,55.73106,0,0,0,318.7582,0,0,0,420.0009,100,0.2034894,83.57916,61.65529,81,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,9.964912,9.964912,0,0,0,9.964912,654.5371,54.73467,0,0,65.22405,10.48938,9.964912,0,0,0,318.7582,0,0,0,420.0009,100,0.2034894,10.9614,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,25.06639,25.06639,0,0,0,25.06639,157.5568,13.10813,0,0,39.4938,26.38568,25.06639,0,0,0,318.7582,0,0,0,420.0009,100,0.2034894,27.57303,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,13.43932,13.43932,0,0,0,13.43932,101.2454,0,0,0,13.6067,14.14666,13.43932,0,0,0,318.7582,0,0.5399567,-0.5399567,419.4317,99.86449,0.2034894,14.78326,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,69.40481,69.40481,70.03634,0,19.98719,69.40481,0,4.996004E-15,0,0,0,0,0,0.6315283,0.5999519,0.5999519,318.2183,0.5999519,0,0.5999519,420.0009,100,0.20349,76.34529,0,81,318.2183
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,93.54574,93.54574,81,0,22.761,93.54574,0,0,0,0,0,13.20604,12.54573,0,0,0,318.7582,0,13.20604,-13.20604,406.0804,96.68563,0.20349,102.9003,0,81,318.7582
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,7.643892,7.643892,0,0,0,7.643892,0,0,8.881784E-16,0,0,8.046203,7.643892,0,0,14.67337,305.5522,0,8.046203,-8.046203,397.599,94.66624,0.20349,8.408281,0,0,305.5522
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,9.918814,9.918814,0,0,0,9.918814,0,0,0,0,0,10.44086,9.918814,0,0,23.6136,297.506,0,10.44086,-10.44086,386.5934,92.04586,0.20349,10.9107,0,0,297.506
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,60.05848,60.05848,0,0,0,60.05848,0,0,7.105427E-15,0,0,63.21945,60.05848,0,0,35.21455,287.0651,0,63.21945,-63.21945,319.9542,76.17943,0.20349,66.06433,0,0,287.0651
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.4584,223.8457,0,0,0,319.9542,76.17943,0.20349,0,0,0,223.8457
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.4584,223.8457,0,0,0,319.9542,76.17943,0.20349,0,0,0,223.8457
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,40.4152,40.4152,0,0,0,40.4152,0,0,7.105427E-15,0,0,42.54231,40.4152,0,0,105.4584,223.8457,0,42.54231,-42.54231,275.1107,65.50242,0.20349,44.45671,0,0,223.8457
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,10.2442,10.2442,0,0,0,10.2442,0,0,1.776357E-15,0,0,10.78337,10.2442,0,0,152.7276,181.3034,0,10.78337,-10.78337,263.744,62.79607,0.20349,11.26862,0,0,181.3034
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,26.49884,26.49884,0,0,0,26.49884,0,0,3.552714E-15,0,0,27.89352,26.49884,0,0,164.7091,170.52,0,27.89352,-27.89352,234.3417,55.79553,0.20349,29.14873,0,0,170.52
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,33.98254,33.98254,0,0,0,33.98254,0,0,0,0,0,35.77109,33.98254,0,0,195.7019,142.6265,0,35.77109,-35.77109,196.6356,46.81792,0.20349,37.38079,0,0,142.6265
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.4476,106.8554,0,0,0,196.6356,46.81792,0.20349,0,0,0,106.8554
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,17.28887,17.28887,0,0,0,17.28887,0,0,3.552714E-15,0,0,18.19881,17.28887,0,0,235.4476,106.8554,0,18.19881,-18.19881,177.4524,42.25049,0.20349,19.01776,0,0,106.8554
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,255.6685,88.65658,21.16184,0,21.16184,197.5283,47.03045,0.2034465,0,16.92947,0,109.8184
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,14.73044,14.73044,0,0,0,14.73044,112.7113,0,0,0,16.60287,15.50573,14.73044,0,0,234.5067,107.7022,1.09714,0,1.09714,198.5691,47.27827,0.2034443,16.20349,13.2823,0,124.3051
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,69.15445,69.15445,81,0,22.761,69.15445,61.06346,0,0,0,42.2281,0,0,11.84555,11.25327,233.4095,108.6897,53.48137,0,53.48137,249.306,59.35846,0.2034818,76.06989,33.78248,81,150.9178
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,97.27368,97.27368,81,0,22.761,97.27368,49.33275,0,0,0,47.98779,17.13019,16.27368,0,0,179.9281,156.8229,30.85759,0,30.85759,278.5801,66.32846,0.2035016,107.0011,38.39023,81,204.8107
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,126.6225,126.6225,81,0,22.761,126.6225,10.34853,0,0,0,13.10358,48.02371,45.62252,0,0,149.0706,184.5947,0,34.92013,-34.92013,241.771,57.56442,0.2035016,139.2848,10.48286,81,197.6983
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,152.1811,149.7,81,0,22.761,149.7,47.23996,0,2.481084,17.69919,70.71822,72.31579,68.7,0,0,187.8707,149.6746,0,1.597566,-1.597566,240.0871,57.16347,0.2035016,167.3992,56.57458,81,220.3928
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,77.18069,77.18069,81,0,22.761,77.18069,50.59126,0,0,0,39.04668,0,0,3.819306,3.628341,189.6458,148.077,42.67503,0,42.67503,280.5721,66.80276,0.20353,84.89877,31.23735,81,187.1237
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,76.8838,76.8838,81,0,22.761,76.8838,44.98478,0,0,0,34.58601,0,0,4.116205,3.910394,146.9707,186.4845,38.4964,0,38.4964,317.093,75.49819,0.2035558,84.57217,27.66881,81,221.0706
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,122.6453,122.6453,81,0,22.761,122.6453,8.143838,0,1.421085E-14,0,9.988031,43.83712,41.64526,0,0,108.4743,221.1313,0,33.84909,-33.84909,281.413,67.00295,0.2035558,134.9098,7.990425,81,231.1193
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,146.0844,187.2822,78.59946,0,78.59946,355.979,84.75673,0.2035421,0,7.919569,81,197.1817
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,22.27585,22.27585,0,0,0,22.27585,9.635464,0,3.552714E-15,0,2.146381,23.44826,22.27585,0,0,67.48499,258.0217,0,21.30188,-21.30188,333.5248,79.41051,0.2035421,24.50343,1.717105,0,260.1681
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,46.92379,46.92379,0,0,0,46.92379,0,0,7.105427E-15,0,0,49.39346,46.92379,0,0,91.15374,236.7199,0,49.39346,-49.39346,281.4595,67.01404,0.2035421,51.61617,0,0,236.7199
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,37.13263,37.13263,0,0,0,37.13263,0,0,7.105427E-15,0,0,39.08698,37.13263,0,0,146.0354,187.3264,0,39.08698,-39.08698,240.2582,57.20423,0.2035421,40.84589,0,0,187.3264
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.4653,148.2394,0,0,0,240.2582,57.20423,0.2035421,0,0,0,148.2394
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,151.5446,149.7,81,0,22.761,149.7,0,0,1.844638,16.9991,0,72.31579,68.7,0,0,189.4653,148.2394,0,72.31579,-72.31579,164.0307,39.05485,0.2035421,166.6991,0,81,148.2394
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,269.8162,75.92363,68.7,0,68.7,229.2052,54.57257,0.2035486,0,0,81,75.92363
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,36.87318,36.87318,81,0,22.761,36.87318,0,0,0,0,0,0,0,44.12682,41.92048,201.1162,137.7536,41.92048,0,41.92048,268.9745,64.04142,0.2035875,40.5605,0,81,137.7536
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,107.1576,107.1576,81,0,22.761,107.1576,0,0,0,0,0,27.53432,26.1576,0,0,159.1957,175.4821,0,27.53432,-27.53432,239.9508,57.13102,0.2035875,117.8734,0,81,175.4821
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,19.11269,19.11269,81,0,22.761,19.11269,0,0,0,0,0,0,0,61.88731,58.79295,189.7894,147.9477,58.79295,0,58.79295,295.7267,70.41097,0.2036389,21.02396,0,81,147.9477
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.9965,200.8614,68.7,0,68.7,360.9012,85.92869,0.2036453,0,0,81,200.8614
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,5.729816,5.729816,0,0,0,5.729816,0,0,8.881784E-16,0,0,6.031386,5.729816,0,0,62.29648,262.6914,0,6.031386,-6.031386,354.5436,84.41497,0.2036453,6.302798,0,0,262.6914
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.99802,256.66,0,0,0,354.5436,84.41497,0.2036453,0,0,0,256.66
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,116.3203,116.3203,81,0,22.761,116.3203,0,0,0,0,0,37.17926,35.3203,0,0,68.99802,256.66,0,37.17926,-37.17926,315.3532,75.08395,0.2036453,127.9523,0,81,256.66
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,41.37529,41.37529,81,0,22.761,41.37529,0,0,0,0,0,0,0,39.62471,37.64347,110.3083,219.4808,37.64347,0,37.64347,351.0649,83.58672,0.2036802,45.51282,0,81,219.4808
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,107.6218,107.6218,81,0,22.761,107.6218,14.60401,0,1.421085E-14,0,15.7171,28.02299,26.62184,0,0,72.66483,253.3599,0,12.30589,-12.30589,338.0934,80.49826,0.2036802,118.384,12.57368,81,269.077
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,0,0,0,0,0,0,0,0,28.96501,0,0,0,0,86.33804,241.054,28.96501,0,28.96501,365.572,87.04078,0.203621,0,23.17201,0,270.019
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,64.55724,64.55724,69.97632,0,19.97201,64.55724,80.03554,0,0,0,51.66873,0,0,5.419088,5.148133,57.37303,267.1225,56.81686,0,56.81686,419.4732,99.87437,0.2036452,71.01295,41.33498,81,318.7912
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,76.4628,0,0,77.01897,0,0,0,0,0.5561695,318.2577,0.5561695,0,0.5561695,420.0009,100,0.203644,0,61.61517,0,395.2766
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203644,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203644,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,12.00425,12.00425,0,0,0,12.00425,729.1416,74.89194,0,0,87.528,12.63605,12.00425,0,0,0,318.7582,0,0,0,420.0009,100,0.203644,13.20468,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,105.0762,105.0762,36.37619,0,11.47117,105.0762,86.1974,18.25715,0,0,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.203644,115.5838,72.45835,81,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,46.6246,46.6246,0,0,0,46.6246,149.8806,20.80272,0,0,69.88124,49.07853,46.6246,0,0,0,318.7582,0,0,0,420.0009,100,0.203644,51.28706,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,58.12288,58.12288,0,0,0,58.12288,53.9063,0,0,0,31.33189,61.18198,58.12288,0,0,0,318.7582,0,29.85008,-29.85008,388.5361,92.50841,0.203644,63.93517,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,121.0853,121.0853,81,0,22.761,121.0853,11.93925,0,1.421085E-14,0,14.45668,42.19509,40.08534,0,0,33.16676,288.9081,0,27.73841,-27.73841,359.2972,85.54679,0.203644,133.1939,11.56534,81,303.3648
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,141.6475,141.6475,81,0,22.761,141.6475,0,0,0,6.112216,0,63.83944,60.64747,0,0,63.98722,261.1697,0,63.83944,-63.83944,292.0045,69.52476,0.203644,155.8122,0,81,261.1697
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,34.22603,34.22603,81,0,22.761,34.22603,0,0,0,0,0,0,0,46.77397,44.43528,134.9199,197.3303,44.43528,0,44.43528,334.1595,79.56164,0.2036851,37.64863,0,81,197.3303
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,41.88409,41.88409,81,0,22.761,41.88409,0,0,0,0,0,0,0,39.11591,37.16011,90.48466,237.322,37.16011,0,37.16011,369.4128,87.95524,0.2037195,46.0725,0,81,237.322
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,35.92773,35.92773,0,0,0,35.92773,0,0,0,0,0,37.81866,35.92773,0,0,53.32454,270.7661,0,37.81866,-37.81866,329.5484,78.46374,0.2037195,39.5205,0,0,270.7661
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,26.77277,26.77277,0,0,0,26.77277,0,0,0,0,0,28.18186,26.77277,0,0,95.34528,232.9475,0,28.18186,-28.18186,299.8421,71.39082,0.2037195,29.45005,0,0,232.9475
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,61.00081,61.00081,0,0,0,61.00081,0,0,7.105427E-15,0,0,64.21138,61.00081,0,0,126.6585,204.7656,0,64.21138,-64.21138,232.1573,55.27544,0.2037195,67.10089,0,0,204.7656
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,104.6311,104.6311,81,0,22.761,104.6311,0,0,0,0,0,24.87489,23.63115,0,0,198.0044,140.5542,0,24.87489,-24.87489,205.9369,49.03249,0.2037195,115.0943,0,81,140.5542
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,50.60167,50.60167,81,0,22.761,50.60167,0,0,0,0,0,0,0,30.39833,28.87841,225.6432,115.6793,28.87841,0,28.87841,233.3334,55.55545,0.2037461,55.66184,0,81,115.6793
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,44.01233,44.01233,81,0,22.761,44.01233,0,0,0,0,0,0,0,36.98767,35.13829,196.7648,141.6699,35.13829,0,35.13829,266.6685,63.49237,0.2037786,48.41356,0,81,141.6699
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,26.95935,26.95935,81,0,22.761,26.95935,0,0,0,0,0,0,0,54.04065,51.33862,161.6265,173.2944,51.33862,0,51.33862,315.3726,75.08855,0.2038259,29.65528,0,81,173.2944
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.2879,219.4991,68.7,0,68.7,380.5471,90.60627,0.2038322,0,0,81,219.4991
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,12.99843,12.99843,0,0,0,12.99843,0,0,0,0,0,13.68256,12.99843,0,0,41.58789,281.3291,0,13.68256,-13.68256,366.1244,87.17231,0.2038322,14.29827,0,0,281.3291
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,14.37412,14.37412,0,0,0,14.37412,0,0,1.776357E-15,0,0,15.13066,14.37412,0,0,56.79073,267.6466,0,15.13066,-15.13066,350.1753,83.37491,0.2038322,15.81154,0,0,267.6466
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,73.60257,252.5159,13.66081,0,13.66081,363.1351,86.46056,0.2038044,0,10.92865,0,266.1767
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,67.84481,67.84481,81,0,22.761,67.84481,30.5465,0,0,0,20.72421,0,0,13.15519,12.49743,59.94176,264.8106,33.22165,0,33.22165,394.6519,93.96455,0.203829,74.62929,16.57937,81,285.5349
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,66.54456,66.54456,65.37759,0,18.80853,66.54456,41.99968,3.552714E-15,0,0,27.9485,1.22839,1.166971,0,0,26.72011,294.7101,26.72011,0,26.72011,420.0009,100,0.2038459,73.19901,22.3588,81,322.6586
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,48.01516,48.01516,0,0,0,48.01516,28.5579,0,7.105427E-15,0,13.71212,50.54227,48.01516,0,0,0,318.7582,0,36.83015,-36.83015,381.1785,90.75659,0.2038459,52.81667,10.96969,0,332.4703
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,18.86692,0,0,59.78931,0,0,0,0,40.92239,281.9281,40.92239,0,40.92239,420.0009,100,0.2037625,0,47.83144,0,341.7174
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,74.73813,74.73813,36.80305,0,11.57917,74.73813,53.42878,0,0,0,39.93167,39.93167,37.93509,0,0,0,318.7582,0,0,0,420.0009,100,0.2037625,82.21194,31.94533,81,358.6899
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,101.1511,101.1511,72.06068,0,20.49935,101.1511,30.27304,3.552714E-15,0,0,30.62152,30.62152,29.09044,0,0,0,318.7582,0,0,0,420.0009,100,0.2037625,111.2662,24.49722,81,349.3797
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,57.9353,0,0,57.9353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037625,0,46.34824,0,376.6935
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,134.3852,134.3852,81,0,22.761,134.3852,34.305,0,0,0,46.10086,56.19499,53.38524,0,0,0,318.7582,0,10.09413,-10.09413,409.3607,97.46664,0.2037625,147.8238,36.88069,81,364.8591
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,110.4465,110.4465,81,0,22.761,110.4465,20.53838,3.552714E-15,0,0,22.68392,30.99628,29.44646,0,0,11.2157,308.6641,0,8.312362,-8.312362,400.5987,95.38046,0.2037625,121.4911,18.14713,81,331.348
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,61.48552,61.48552,0,0,0,61.48552,8.655309,0,7.105427E-15,0,5.321761,64.7216,61.48552,0,0,20.45165,300.3517,0,59.39983,-59.39983,337.9858,80.47264,0.2037625,67.63406,4.257409,0,305.6735
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,84.11092,84.11092,81,0,22.761,84.11092,0,0,0,0,0,3.27465,3.110918,0,0,86.45147,240.9519,0,3.27465,-3.27465,334.534,79.65079,0.2037625,92.52201,0,81,240.9519
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.08997,237.6772,68.7,0,68.7,399.7085,95.16851,0.2037689,0,0,81,237.6772
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,44.30012,44.30012,0,0,0,44.30012,0,0,7.105427E-15,0,0,46.63171,44.30012,0,0,21.38997,299.5073,0,46.63171,-46.63171,350.5544,83.46516,0.2037689,48.73013,0,0,299.5073
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,61.66158,61.66158,0,0,0,61.66158,0,0,0,0,0,64.90693,61.66158,0,0,73.20297,252.8755,0,64.90693,-64.90693,282.1365,67.17522,0.2037689,67.82774,0,0,252.8755
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,19.60687,19.60687,0,0,0,19.60687,0,0,3.552714E-15,0,0,20.63881,19.60687,0,0,145.3218,187.9686,0,20.63881,-20.63881,260.3813,61.99542,0.2037689,21.56755,0,0,187.9686
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,66.85754,66.85754,81,0,22.761,66.85754,0,0,0,0,0,0,0,14.14246,13.43534,168.2538,167.3298,13.43534,0,13.43534,273.1272,65.03014,0.2037813,73.5433,0,81,167.3298
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,154.8185,179.4216,68.7,0,68.7,338.3017,80.54786,0.2037876,0,0,81,179.4216
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,38.80285,38.80285,0,0,0,38.80285,0,0,7.105427E-15,0,0,40.8451,38.80285,0,0,86.11845,241.2516,0,40.8451,-40.8451,295.2472,70.29681,0.2037876,42.68313,0,0,241.2516
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,11.06018,11.06018,0,0,0,11.06018,0,0,0,0,0,11.6423,11.06018,0,0,131.5019,200.4065,0,11.6423,-11.6423,282.9751,67.37489,0.2037876,12.1662,0,0,200.4065
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,48.4681,48.4681,0,0,0,48.4681,0,0,7.105427E-15,0,0,51.01905,48.4681,0,0,144.4378,188.7642,0,51.01905,-51.01905,229.1963,54.57044,0.2037876,53.31491,0,0,188.7642
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,47.08879,47.08879,0,0,0,47.08879,0,0,0,0,0,49.56715,47.08879,0,0,201.1256,137.7452,0,49.56715,-49.56715,176.948,42.13038,0.2037876,51.79767,0,0,137.7452
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,13.57328,13.57328,0,0,0,13.57328,0,0,1.776357E-15,0,0,14.28766,13.57328,0,0,256.2002,88.17802,0,14.28766,-14.28766,161.8874,38.54455,0.2037876,14.93061,0,0,88.17802
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,64.02815,64.02815,81,0,22.761,64.02815,0,0,0,0,0,0,0,16.97185,16.12326,272.0754,73.89035,16.12326,0,16.12326,177.1833,42.18642,0.2038024,70.43096,0,81,73.89035
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.06495,1.06495,73.38074,0,20.83333,1.06495,1245.947,0,0,0,13.26871,0,0,72.31579,68.7,255.9522,88.40128,81.96871,0,81.96871,254.9456,60.70123,0.2037848,1.171445,10.61497,81,101.67
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,36.07539,36.07539,81,0,22.761,36.07539,78.20256,0,0,0,28.21187,0,0,44.92461,42.67838,173.9834,162.1731,70.89026,0,70.89026,322.1981,76.71367,0.203811,39.68292,22.5695,81,190.385
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,59.74526,59.74526,81,0,22.761,59.74526,40.9442,0,0,0,24.46222,0,0,21.25474,20.192,103.0932,225.9743,44.65422,0,44.65422,364.5608,86.80001,0.2038449,65.71979,19.56978,81,250.4366
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.46243,4.46243,0,0,0,4.46243,990.5713,0,0,0,44.20355,4.697295,4.46243,0,0,58.43896,266.1631,39.50625,0,39.50625,402.0397,95.72354,0.2037648,4.908673,35.36284,0,310.3667
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,44.06528,44.06528,0,0,0,44.06528,153.0776,2.13686,0,0,67.45408,46.38451,44.06528,0,0,18.93271,301.7188,18.93271,0,18.93271,420.0009,100,0.2037264,48.47181,53.96326,0,369.1729
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,92.18224,92.18224,23.48224,0,8.209007,92.18224,96.71614,16.83932,0,0,89.15511,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2037264,101.4005,71.32409,81,407.9133
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,88.93496,88.93496,20.25,0,7.39125,88.93496,84.08999,2.485439,0,0,74.7854,72.29996,68.68496,0,0,0,318.7582,0,0,0,420.0009,100,0.2037264,97.82846,59.82832,81,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,66.75207,66.75207,20.25,0,7.39125,66.75207,81.16956,5.232814,0,0,54.18236,48.94954,46.50207,0,0,0,318.7582,0,0,0,420.0009,100,0.2037264,73.42728,43.34589,81,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,38.57914,38.57914,0,0,0,38.57914,147.1637,16.16486,0,0,56.77448,40.60962,38.57914,0,0,0,318.7582,0,0,0,420.0009,100,0.2037264,42.43705,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037264,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037264,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,91.48985,91.48985,81,0,22.761,91.48985,0,0,0,0,0,11.04195,10.48985,0,0,0,318.7582,0,11.04195,-11.04195,408.3616,97.22876,0.2037264,100.6388,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,48.2065,48.2065,0,0,0,48.2065,0,0,7.105427E-15,0,0,50.74368,48.2065,0,0,12.26884,307.7163,0,50.74368,-50.74368,354.873,84.49342,0.2037264,53.02715,0,0,307.7163
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,78.57763,78.57763,81,0,22.761,78.57763,0,0,0,0,0,0,0,2.422372,2.301254,68.65071,256.9726,2.301254,0,2.301254,357.0562,85.01321,0.2037285,86.43539,0,81,256.9726
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,47.76103,47.76103,0,0,0,47.76103,0,0,7.105427E-15,0,0,50.27477,47.76103,0,0,66.34946,259.0437,0,50.27477,-50.27477,304.062,72.39556,0.2037285,52.53714,0,0,259.0437
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,42.553,42.553,0,0,0,42.553,0,0,7.105427E-15,0,0,44.79263,42.553,0,0,122.2103,208.769,0,44.79263,-44.79263,256.8464,61.15378,0.2037285,46.8083,0,0,208.769
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,16.33885,16.33885,0,0,0,16.33885,0,0,0,0,0,17.1988,16.33885,0,0,171.9799,163.9763,0,17.1988,-17.1988,238.7173,56.83733,0.2037285,17.97274,0,0,163.9763
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,106.1301,106.1301,81,0,22.761,106.1301,0,0,0,0,0,26.45278,25.13014,0,0,191.0897,146.7775,0,26.45278,-26.45278,210.8336,50.19837,0.2037285,116.7432,0,81,146.7775
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,46.8541,46.8541,81,0,22.761,46.8541,0,0,0,0,0,0,0,34.1459,32.43861,220.4816,120.3247,32.43861,0,32.43861,241.6075,57.52549,0.2037582,51.53951,0,81,120.3247
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,46.28027,46.28027,81,0,22.761,46.28027,0,0,0,0,0,0,0,34.71973,32.98375,188.043,149.5195,32.98375,0,32.98375,272.8987,64.97575,0.2037885,50.90829,0,81,149.5195
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,62.77627,62.77627,81,0,22.761,62.77627,0,0,0,0,0,0,0,18.22373,17.31255,155.0593,179.2049,17.31255,0,17.31255,289.3228,68.88625,0.2038043,69.05389,0,81,179.2049
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,111.5478,111.5478,81,0,22.761,111.5478,0,0,0,0,0,32.15563,30.54785,0,0,137.7467,194.7861,0,32.15563,-32.15563,255.4278,60.81602,0.2038043,122.7026,0,81,194.7861
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,64.67379,64.67379,81,0,22.761,64.67379,0,0,0,0,0,0,0,16.32621,15.5099,173.4752,162.6305,15.5099,0,15.5099,270.1418,64.31934,0.2038185,71.14117,0,81,162.6305
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,157.9653,176.5894,68.7,0,68.7,335.3163,79.83706,0.2038248,0,0,81,176.5894
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,111.1946,111.1946,81,0,22.761,111.1946,29.54294,0,0,0,32.85016,31.78381,30.19462,0,0,89.26533,238.4194,1.066352,0,1.066352,336.3279,80.07792,0.2038255,122.3141,26.28013,81,271.2696
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,137.1985,137.1985,81,0,22.761,137.1985,46.70777,0,0,1.218295,64.08233,59.15626,56.19845,0,0,88.19897,239.3792,4.926069,0,4.926069,341.0012,81.19061,0.2038286,150.9183,51.26587,81,303.4615
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,90.38013,90.38013,81,0,22.761,90.38013,97.9605,0,0,0,88.53683,9.873818,9.380128,0,0,83.2729,243.8126,78.66301,0,78.66301,415.6275,98.95873,0.2038349,99.41814,70.82947,81,332.3495
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,58.90636,58.90636,0,0,0,58.90636,164.0528,30.02097,0,0,96.63755,62.00669,58.90636,0,0,4.609892,314.6093,4.609892,0,4.609892,420.0009,100,0.2038256,64.797,77.31004,0,411.2469
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,85.60007,85.60007,20.25,0,7.39125,85.60007,96.59333,13.89441,0,0,82.68396,68.78955,65.35007,0,0,0,318.7582,0,0,0,420.0009,100,0.2038256,94.16008,66.14716,81,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,113.1293,113.1293,44.42928,0,13.50861,113.1293,74.6077,12.08737,0,0,84.40315,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2038256,124.4422,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,23.94698,23.94698,0,0,0,23.94698,376.5562,64.96648,0,0,90.17383,25.20735,23.94698,0,0,0,318.7582,0,0,0,420.0009,100,0.2038256,26.34168,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,89.22687,89.22687,27.28407,0,9.17087,89.22687,73.07546,1.421085E-14,0,0,65.20295,65.20295,61.9428,0,0,0,318.7582,0,0,0,420.0009,100,0.2038256,98.14956,52.16236,81,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038256,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,33.31428,33.31428,0,0,0,33.31428,105.9879,0.241431,0,0,35.30909,35.06766,33.31428,0,0,0,318.7582,0,0,0,420.0009,100,0.2038256,36.64571,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,83.9817,83.9817,64.70311,0,18.63789,83.9817,24.1639,7.105427E-15,0,0,20.29325,20.29325,19.27859,0,0,0,318.7582,0,0,0,420.0009,100,0.2038256,92.37987,16.2346,81,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,73.68083,73.68083,73.68083,0,20.90925,73.68083,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038256,81.04891,0,81,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,75.43993,75.43993,75.43993,0,21.3543,75.43993,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038256,82.98392,0,81,318.7582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,49.23141,49.23141,0,0,0,49.23141,0,0,0,0,0,51.82253,49.23141,0,0,0,318.7582,0,51.82253,-51.82253,365.3751,86.9939,0.2038256,54.15455,0,0,318.7582
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,75.14677,75.14677,81,0,22.761,75.14677,0,0,0,0,0,0,0,5.853228,5.560566,57.58059,266.9357,5.560566,0,5.560566,370.6503,88.2499,0.2038307,82.66145,0,81,266.9357
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,92.46208,92.46208,81,0,22.761,92.46208,0,0,0,0,0,12.06535,11.46209,0,0,52.02003,271.9402,0,12.06535,-12.06535,357.9323,85.22181,0.2038307,101.7083,0,81,271.9402
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,69.10159,69.10159,81,0,22.761,69.10159,0,0,0,0,0,0,0,11.89841,11.30349,65.42597,259.8748,11.30349,0,11.30349,368.6557,87.775,0.203841,76.01175,0,81,259.8748
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.12248,270.048,0,0,0,368.6557,87.775,0.203841,0,0,0,270.048
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,116.7994,116.7994,81,0,22.761,116.7994,0,0,1.421085E-14,0,0,37.68357,35.7994,0,0,54.12248,270.048,0,37.68357,-37.68357,328.9338,78.31741,0.203841,128.4793,0,81,270.048
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.99313,232.3644,68.7,0,68.7,394.1083,93.83512,0.2038473,0,0,81,232.3644
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,57.16867,57.16867,0,0,0,57.16867,0,0,7.105427E-15,0,0,60.17755,57.16867,0,0,27.29312,294.1944,0,60.17755,-60.17755,330.6756,78.73213,0.2038473,62.88554,0,0,294.1944
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,77.31194,77.31194,81,0,22.761,77.31194,0,0,0,0,0,0,0,3.688067,3.503663,94.15707,234.0169,3.503663,0,3.503663,333.9995,79.52352,0.2038505,85.04313,0,81,234.0169
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,34.34017,34.34017,81,0,22.761,34.34017,0,0,0,0,0,0,0,46.65983,44.32684,90.6534,237.1702,44.32684,0,44.32684,376.0516,89.53592,0.2038909,37.77419,0,81,237.1702
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.32656,277.0643,0,0,0,376.0516,89.53592,0.2038909,0,0,0,277.0643
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,105.9243,105.9243,81,0,22.761,105.9243,27.91886,0,0,0,29.57286,26.23614,24.92433,0,0,46.32656,277.0643,3.336727,0,3.336727,379.2171,90.2896,0.203893,116.5168,23.65829,81,306.6372
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,189.9789,149.7,81,0,22.761,149.7,44.92335,0,40.27889,59.27678,67.25026,72.31579,68.7,0,0,42.98984,280.0674,0,5.065532,-5.065532,373.8776,89.01829,0.203893,208.9768,53.80021,81,347.3176
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,41.6026,41.6026,0,0,0,41.6026,212.7786,0,0,0,88.52142,43.79221,41.6026,0,0,48.61821,275.0018,44.72921,0,44.72921,416.3114,99.12157,0.2038027,45.76286,70.81714,0,363.5233
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,50.36869,50.36869,0,0,0,50.36869,191.506,39.5504,0,0,96.45907,53.01967,50.36869,0,0,3.888992,315.2581,3.888992,0,3.888992,420.0009,100,0.2037948,55.40556,77.16725,0,411.7172
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,26.5876,26.5876,0,0,0,26.5876,432.5522,87.0183,0,0,115.0052,27.98694,26.5876,0,0,0,318.7582,0,0,0,420.0009,100,0.2037948,29.24636,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,128.1008,128.1008,59.40077,0,17.29639,128.1008,98.08634,53.33357,0,0,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2037948,140.9108,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,33.88965,33.88965,0,0,0,33.88965,360.13,86.3735,0,0,122.0468,35.67332,33.88965,0,0,0,318.7582,0,0,0,420.0009,100,0.2037948,37.27862,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,34.37194,34.37194,0,0,0,34.37194,302.5199,67.80096,0,0,103.9819,36.18099,34.37194,0,0,0,318.7582,0,0,0,420.0009,100,0.2037948,37.80913,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,64.04093,64.04093,20.25,0,7.39125,64.04093,126.3802,34.83936,0,0,80.93508,46.09572,43.79094,0,0,0,318.7582,0,0,0,420.0009,100,0.2037948,70.44503,64.74806,81,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,38.32347,38.32347,0,0,0,38.32347,130.0254,9.489736,0,0,49.83023,40.34049,38.32347,0,0,0,318.7582,0,0,0,420.0009,100,0.2037948,42.15582,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,61.25756,61.25756,0,0,0,61.25756,31.35505,0,0,0,19.20734,64.48164,61.25756,0,0,0,318.7582,0,45.2743,-45.2743,372.2775,88.63733,0.2037948,67.38331,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,14.30633,14.30633,0,0,0,14.30633,0,0,1.776357E-15,0,0,15.05929,14.30633,0,0,50.30478,273.4839,0,15.05929,-15.05929,356.4037,84.85784,0.2037948,15.73696,0,0,273.4839
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,58.88021,58.88021,0,0,0,58.88021,0,0,7.105427E-15,0,0,61.97918,58.88021,0,0,67.03732,258.4246,0,61.97918,-61.97918,291.0719,69.30269,0.2037948,64.76823,0,0,258.4246
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,33.36312,33.36312,0,0,0,33.36312,0,0,0,0,0,35.11908,33.36312,0,0,135.9031,196.4455,0,35.11908,-35.11908,254.0531,60.48872,0.2037948,36.69944,0,0,196.4455
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,110.3784,110.3784,81,0,22.761,110.3784,0,0,0,0,0,30.92467,29.37843,0,0,174.9243,161.3264,0,30.92467,-30.92467,221.4556,52.72743,0.2037948,121.4163,0,81,161.3264
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,89.93734,89.93734,81,0,22.761,89.93734,0,0,0,0,0,9.407726,8.93734,0,0,209.285,130.4017,0,9.407726,-9.407726,211.539,50.36634,0.2037948,98.93108,0,81,130.4017
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,48.77884,48.77884,81,0,22.761,48.77884,0,0,0,0,0,0,0,32.22116,30.6101,219.738,120.994,30.6101,0,30.6101,240.5783,57.28044,0.2038227,53.65673,0,81,120.994
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,84.86336,84.86336,81,0,22.761,84.86336,0,0,0,0,0,4.066689,3.863354,0,0,189.1279,148.5431,0,4.066689,-4.066689,236.2917,56.25981,0.2038227,93.34969,0,81,148.5431
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,93.82248,93.82248,81,0,22.761,93.82248,0,0,0,0,0,13.49734,12.82248,0,0,193.6465,144.4764,0,13.49734,-13.49734,222.0642,52.87233,0.2038227,103.2047,0,81,144.4764
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,208.6435,130.979,68.7,0,68.7,287.2387,68.39005,0.203829,0,0,81,130.979
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,96.425,96.425,81,0,22.761,96.425,0,0,0,0,0,16.23683,15.42499,0,0,139.9435,192.8091,0,16.23683,-16.23683,270.1236,64.31502,0.203829,106.0675,0,81,192.8091
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,157.9845,176.5722,68.7,0,68.7,335.2982,79.83274,0.2038353,0,0,81,176.5722
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,32.07669,32.07669,81,0,22.761,32.07669,0,0,0,0,0,0,0,48.92331,46.47715,89.28445,238.4022,46.47715,0,46.47715,379.3903,90.33083,0.2038776,35.28436,0,81,238.4022
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,31.84393,31.84393,0,0,0,31.84393,0,0,3.552714E-15,0,0,33.51992,31.84393,0,0,42.80731,280.2317,0,33.51992,-33.51992,344.0572,81.91821,0.2038776,35.02832,0,0,280.2317
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,4.679116,4.679116,0,0,0,4.679116,798.926,0,0,0,37.38267,4.925385,4.679116,0,0,80.05167,246.7117,32.45729,0,32.45729,374.8488,89.24955,0.2038122,5.147027,29.90614,0,284.0944
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,104.9683,104.9683,81,0,22.761,104.9683,66.84487,0,0,0,70.16591,25.22976,23.96827,0,0,47.59438,275.9233,44.93615,0,44.93615,417.479,99.39957,0.2038402,115.4651,56.13273,81,346.0892
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,88.34584,88.34584,20.25,0,7.39125,88.34584,107.0197,20.20934,0,0,94.54741,71.67983,68.09584,0,0,2.658235,316.3658,2.658235,0,2.658235,420.0009,100,0.2038349,97.18043,75.63793,81,410.9132
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,68.77261,68.77261,20.25,0,7.39125,68.77261,168.364,64.71191,0,0,115.7883,51.07643,48.52261,0,0,0,318.7582,0,0,0,420.0009,100,0.2038349,75.64987,92.63068,81,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,17.05354,17.05354,0,0,0,17.05354,725.0786,105.7005,0,0,123.6516,17.9511,17.05354,0,0,0,318.7582,0,0,0,420.0009,100,0.2038349,18.7589,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,76.32158,76.32158,20.25,0,7.39125,76.32158,154.272,58.72011,0,0,117.7428,59.02271,56.07158,0,0,0,318.7582,0,0,0,420.0009,100,0.2038349,83.95374,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,110.6256,110.6256,41.92561,0,12.87518,110.6256,97.48154,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2038349,121.6882,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038349,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,89.74689,89.74689,23.77738,0,8.283676,89.74689,77.37493,0,0,0,69.4416,69.4416,65.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.2038349,98.72158,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,76.43819,76.43819,42.44292,0,13.00606,76.43819,46.81494,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.2038349,84.082,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,91.08585,91.08585,75.94289,0,21.48155,91.08585,17.49994,0,0,0,15.93997,15.93997,15.14297,0,0,0,318.7582,0,0,0,420.0009,100,0.2038349,100.1944,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,236.2906,149.7,81,0,22.761,149.7,0,0,86.59058,110.2196,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2038349,259.9196,0,81,318.7582
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,20.26343,20.26343,0,0,0,20.26343,0,0,3.552714E-15,0,0,21.32993,20.26343,0,0,80.35088,246.4424,0,21.32993,-21.32993,321.2896,76.49737,0.2038349,22.28978,0,0,246.4424
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,54.47217,54.47217,0,0,0,54.47217,0,0,7.105427E-15,0,0,57.33913,54.47217,0,0,104.0508,225.1125,0,57.33913,-57.33913,260.8488,62.10674,0.2038349,59.91939,0,0,225.1125
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,39.35337,39.35337,0,0,0,39.35337,0,0,7.105427E-15,0,0,41.4246,39.35337,0,0,167.7609,167.7734,0,41.4246,-41.4246,217.1835,51.71025,0.2038349,43.28871,0,0,167.7734
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,46.19269,46.19269,0,0,0,46.19269,0,0,7.105427E-15,0,0,48.62388,46.19269,0,0,213.7883,126.3488,0,48.62388,-48.62388,165.9294,39.50692,0.2038349,50.81196,0,0,126.3488
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,36.07608,36.07608,0,0,0,36.07608,0,0,7.105427E-15,0,0,37.97483,36.07608,0,0,267.8148,77.72489,0,37.97483,-37.97483,125.9004,29.97623,0.2038349,39.68369,0,0,77.72489
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,39.38804,39.38804,81,0,22.761,39.38804,0,0,0,0,0,0,0,41.61196,39.53136,310.0091,39.75007,39.53136,0,39.53136,163.4032,38.90544,0.2038708,43.32684,0,81,39.75007
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,83.98002,83.98002,81,0,22.761,83.98002,0,0,0,0,0,3.13686,2.980017,0,0,270.4777,75.32829,0,3.13686,-3.13686,160.0966,38.11817,0.2038708,92.37802,0,81,75.32829
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.08961,39.08961,81,0,22.761,39.08961,0,0,0,0,0,0,0,41.91039,39.81487,273.9631,72.19144,39.81487,0,39.81487,197.8683,47.11141,0.203907,42.99857,0,81,72.19144
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.29728,23.29728,81,0,22.761,23.29728,0,0,0,0,0,0,0,57.70272,54.81759,234.1482,108.0248,54.81759,0,54.81759,249.8729,59.49342,0.2039567,25.627,0,81,108.0248
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,179.3306,157.3607,68.7,0,68.7,315.0474,75.01114,0.2039629,0,0,81,157.3607
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,56.06978,56.06978,81,0,22.761,56.06978,0,0,0,0,0,0,0,24.93022,23.6837,110.6306,219.1907,23.6837,0,23.6837,337.5157,80.36073,0.2039843,61.67676,0,81,219.1907
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,60.35893,60.35893,0,0,0,60.35893,0,0,7.105427E-15,0,0,63.53571,60.35893,0,0,86.94693,240.506,0,63.53571,-63.53571,270.5432,64.41492,0.2039843,66.39482,0,0,240.506
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,41.55088,41.55088,0,0,0,41.55088,67.98086,0,0,0,28.24665,43.73777,41.55088,0,0,157.5422,176.9703,0,15.49112,-15.49112,254.2141,60.52705,0.2039843,45.70597,22.59732,0,205.2169
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,84.91027,84.91027,81,0,22.761,84.91027,54.79075,0,0,0,46.52297,4.116074,3.910271,0,0,174.7545,161.4792,42.4069,0,42.4069,294.4449,70.10577,0.2040107,93.4013,37.21838,81,208.0021
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,21.52884,21.52884,81,0,22.761,21.52884,322.3566,0,0,0,69.39964,0,0,59.47116,56.4976,132.3476,199.6454,125.8972,0,125.8972,413.8815,98.54301,0.203926,23.68172,55.51971,81,269.045
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,84.33608,84.33608,20.25,0,7.39125,84.33608,119.8181,27.14049,0,0,101.0499,67.45903,64.08608,0,0,6.450398,312.9529,6.450398,0,6.450398,420.0009,100,0.2039131,92.76969,80.83994,81,414.0028
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,19.79082,19.79082,0,0,0,19.79082,533.0378,84.66011,0,0,105.4926,20.83244,19.79082,0,0,0,318.7582,0,0,0,420.0009,100,0.2039131,21.7699,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,89.19198,89.19198,20.49198,0,7.45247,89.19198,111.5592,27.18608,0,0,99.50187,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2039131,98.11118,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039131,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,22.86457,22.86457,0,0,0,22.86457,442.5078,77.10954,0,0,101.1775,24.06797,22.86457,0,0,0,318.7582,0,0,0,420.0009,100,0.2039131,25.15103,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,62.52533,62.52533,20.25,0,7.39125,62.52533,122.7949,32.27755,0,0,76.7779,44.50035,42.27533,0,0,0,318.7582,0,0,0,420.0009,100,0.2039131,68.77786,61.42232,81,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039131,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,31.85473,31.85473,0,0,0,31.85473,64.35307,0,0,0,20.49949,33.53129,31.85473,0,0,0,318.7582,0,13.0318,-13.0318,406.2641,96.72936,0.2039131,35.0402,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,94.61237,94.61237,81,0,22.761,94.61237,0,0,0,0,0,14.32881,13.61237,0,0,14.47977,305.7264,0,14.32881,-14.32881,391.1602,93.1332,0.2039131,104.0736,0,81,305.7264
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,134.64,134.64,81,0,22.761,134.64,0,0,0,0,0,56.46312,53.63997,0,0,30.40068,291.3976,0,56.46312,-56.46312,331.6429,78.96243,0.2039131,148.104,0,81,291.3976
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,30.23192,30.23192,81,0,22.761,30.23192,0,0,0,0,0,0,0,50.76808,48.22968,93.13747,234.9345,48.22968,0,48.22968,377.3976,89.85638,0.2039567,33.25511,0,81,234.9345
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.9078,278.3412,0,0,0,377.3976,89.85638,0.2039567,0,0,0,278.3412
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,54.30512,54.30512,0,0,0,54.30512,0,0,7.105427E-15,0,0,57.16328,54.30512,0,0,44.9078,278.3412,0,57.16328,-57.16328,317.1422,75.50989,0.2039567,59.73563,0,0,278.3412
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,66.52599,66.52599,81,0,22.761,66.52599,0,0,0,0,0,0,0,14.474,13.7503,108.4226,221.1779,13.7503,0,13.7503,330.1869,78.61576,0.2039691,73.1786,0,81,221.1779
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,58.3687,58.3687,81,0,22.761,58.3687,0,0,0,0,0,0,0,22.6313,21.49973,94.67226,233.5532,21.49973,0,21.49973,350.5833,83.47205,0.2039885,64.20557,0,81,233.5532
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,97.89944,97.89944,81,0,22.761,97.89944,0,0,0,0,0,17.78888,16.89944,0,0,73.17252,252.903,0,17.78888,-17.78888,331.8322,79.0075,0.2039885,107.6894,0,81,252.903
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.93794,235.1141,68.7,0,68.7,397.0067,94.52522,0.2039946,0,0,81,235.1141
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,58.28394,58.28394,0,0,0,58.28394,0,0,7.105427E-15,0,0,61.35151,58.28394,0,0,24.23795,296.9441,0,61.35151,-61.35151,332.3365,79.12759,0.2039946,64.11233,0,0,296.9441
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,16.61743,16.61743,0,0,0,16.61743,0,0,3.552714E-15,0,0,17.49203,16.61743,0,0,92.4063,235.5926,0,17.49203,-17.49203,313.8983,74.73754,0.2039946,18.27917,0,0,235.5926
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,13.69742,13.69742,0,0,0,13.69742,0,0,1.776357E-15,0,0,14.41833,13.69742,0,0,111.8419,218.1005,0,14.41833,-14.41833,298.7,71.11892,0.2039946,15.06716,0,0,218.1005
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,65.79794,65.79794,81,0,22.761,65.79794,0,0,0,0,0,0,0,15.20206,14.44196,127.8623,203.6822,14.44196,0,14.44196,312.4009,74.38102,0.2040077,72.37773,0,81,203.6822
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,87.16459,87.16459,81,0,22.761,87.16459,27.70067,0,0,0,24.14518,6.489043,6.164591,0,0,113.4203,216.68,17.65613,0,17.65613,329.151,78.36913,0.2040186,95.88105,19.31614,81,240.8251
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,45.07062,45.07062,81,0,22.761,45.07062,97.82059,0,0,0,44.08835,0,0,35.92938,34.13291,95.76417,232.5705,78.22126,0,78.22126,403.3582,96.03747,0.2040296,49.57768,35.27068,81,276.6588
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,39.74455,39.74455,0,0,0,39.74455,203.2796,21.4133,0,0,80.79258,41.83637,39.74455,0,0,17.54291,302.9696,17.54291,0,17.54291,420.0009,100,0.2039945,43.71901,64.63406,0,383.7622
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,51.73401,51.73401,0,0,0,51.73401,125.0066,10.2141,0,0,64.67094,54.45685,51.73401,0,0,0,318.7582,0,0,0,420.0009,100,0.2039945,56.90741,51.73676,0,383.4292
