Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,12.35652,12.35652,0,0,0,12.35652,784.2466,83.89874,0,0,96.9056,13.00687,12.35652,0,0,0,318.7582,0,0,0,420.0009,100,0.2039945,13.59217,77.52448,0,415.6638
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,85.85332,85.85332,20.25,0,7.39125,85.85332,109.4733,24.93036,0,0,93.98648,69.05612,65.60332,0,0,0,318.7582,0,0,0,420.0009,100,0.2039945,94.43864,75.18919,81,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,55.21953,55.21953,0,0,0,55.21953,193.9501,48.97252,0,0,107.0983,58.12582,55.21953,0,0,0,318.7582,0,0,0,420.0009,100,0.2039945,60.74148,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,44.55577,44.55577,0,0,0,44.55577,209.932,46.63602,0,0,93.53683,46.90081,44.55577,0,0,0,318.7582,0,0,0,420.0009,100,0.2039945,49.01135,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,78.83732,78.83732,20.25,0,7.39125,78.83732,103.0711,19.58764,0,0,81.25851,61.67086,58.58732,0,0,0,318.7582,0,0,0,420.0009,100,0.2039945,86.72105,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,44.30764,44.30764,0,0,0,44.30764,124.2004,8.390659,0,0,55.03028,46.63962,44.30764,0,0,0,318.7582,0,0,0,420.0009,100,0.2039945,48.73841,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,27.58883,27.58883,0,0,0,27.58883,61.0061,0,0,0,16.83087,29.04088,27.58883,0,0,0,318.7582,0,12.21,-12.21,407.1304,96.93561,0.2039945,30.34772,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,39.39087,39.39087,0,0,0,39.39087,0,0,7.105427E-15,0,0,41.46408,39.39087,0,0,13.56667,306.5482,0,41.46408,-41.46408,363.4234,86.52921,0.2039945,43.32996,0,0,306.5482
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,146.2832,146.2832,81,0,22.761,146.2832,0,0,0,11.21152,0,68.71915,65.2832,0,0,59.63787,265.0841,0,68.71915,-68.71915,290.987,69.28249,0.2039945,160.9115,0,81,265.0841
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,112.6599,112.6599,81,0,22.761,112.6599,0,0,0,0,0,33.32618,31.65987,0,0,135.9925,196.365,0,33.32618,-33.32618,255.8582,60.91849,0.2039945,123.9259,0,81,196.365
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,28.02423,28.02423,81,0,22.761,28.02423,0,0,0,0,0,0,0,52.97577,50.32698,173.0216,163.0388,50.32698,0,50.32698,303.6025,72.28617,0.2040398,30.82665,0,81,163.0388
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,42.97571,42.97571,81,0,22.761,42.97571,0,0,0,0,0,0,0,38.02429,36.12308,122.6946,208.3331,36.12308,0,36.12308,337.8719,80.44553,0.2040724,47.27328,0,81,208.3331
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,64.92524,64.92524,81,0,22.761,64.92524,0,0,0,0,0,0,0,16.07476,15.27102,86.57152,240.8439,15.27102,0,15.27102,352.3593,83.89489,0.2040861,71.41776,0,81,240.8439
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,94.22012,94.22012,81,0,22.761,94.22012,0,0,0,0,0,13.91591,13.22012,0,0,71.30049,254.5878,0,13.91591,-13.91591,337.6906,80.40236,0.2040861,103.6421,0,81,254.5878
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,19.40866,19.40866,0,0,0,19.40866,0,0,0,0,0,20.43017,19.40866,0,0,86.76262,240.6719,0,20.43017,-20.43017,316.1553,75.27492,0.2040861,21.34953,0,0,240.6719
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.4628,220.2417,0,0,0,316.1553,75.27492,0.2040861,0,0,0,220.2417
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,100.1776,100.1776,81,0,22.761,100.1776,0,0,0,0,0,20.18691,19.17756,0,0,109.4628,220.2417,0,20.18691,-20.18691,294.8764,70.20853,0.2040861,110.1953,0,81,220.2417
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,67.20139,67.20139,81,0,22.761,67.20139,0,0,0,0,0,0,0,13.79861,13.10868,131.8927,200.0548,13.10868,0,13.10868,307.3124,73.16948,0.2040979,73.92152,0,81,200.0548
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,47.85779,47.85779,81,0,22.761,47.85779,0,0,0,0,0,0,0,33.14221,31.4851,118.784,211.8526,31.4851,0,31.4851,337.1818,80.28122,0.2041262,52.64357,0,81,211.8526
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,96.2656,96.2656,81,0,22.761,96.2656,0,0,0,0,0,16.06906,15.26561,0,0,87.29893,240.1892,0,16.06906,-16.06906,320.2435,76.24831,0.2041262,105.8922,0,81,240.1892
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,100.2308,100.2308,81,0,22.761,100.2308,4.648923,3.552714E-15,0,0,4.659654,20.24298,19.23083,0,0,105.1534,224.1201,0,15.58332,-15.58332,303.8173,72.3373,0.2041262,110.2539,3.727723,81,228.7798
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,54.79694,54.79694,81,0,22.761,54.79694,38.32415,0,0,0,21.00047,0,0,26.20305,24.8929,122.4682,208.5368,45.89337,0,45.89337,347.3555,82.70354,0.2041615,60.27664,16.80037,81,229.5373
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,0,0,0,0,0,0,0,37.81013,0,0,0,0,76.57487,249.8408,37.81013,0,37.81013,383.2254,91.24396,0.204086,0,30.2481,0,287.651
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,103.3126,103.3126,81,0,22.761,103.3126,43.61412,0,0,0,45.05889,23.48697,22.31262,0,0,38.76474,283.87,21.57192,0,21.57192,403.6903,96.11655,0.2040993,113.6439,36.04711,81,328.9289
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,71.00404,71.00404,23.21949,0,8.14253,71.00404,95.05424,3.552714E-15,0,0,67.49235,50.29953,47.78455,0,0,17.19282,303.2847,17.19282,0,17.19282,420.0009,100,0.2040731,78.10444,53.99387,81,370.777
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,56.10849,0,0,56.10849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040731,0,44.88679,0,374.8667
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,47.85168,47.85168,0,0,0,47.85168,125.1144,9.499151,0,0,59.86934,50.37019,47.85168,0,0,0,318.7582,0,0,0,420.0009,100,0.2040731,52.63685,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,83.58887,83.58887,20.25,0,7.39125,83.58887,83.33983,2.990323,0,0,69.66283,66.6725,63.33888,0,0,0,318.7582,0,0,0,420.0009,100,0.2040731,91.94776,55.73026,81,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,75.27949,75.27949,29.77583,0,9.801285,75.27949,63.62767,0,1.421085E-14,0,47.89859,47.89859,45.50366,0,0,0,318.7582,0,0,0,420.0009,100,0.2040731,82.80743,38.31887,81,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,90.17881,90.17881,57.6904,0,16.86367,90.17881,37.92279,0,0,0,34.19832,34.19832,32.4884,0,0,0,318.7582,0,0,0,420.0009,100,0.2040731,99.19669,27.35866,81,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,149.9888,149.7,81,0,22.761,149.7,8.548205,0,0.288751,15.28763,12.79666,72.31579,68.7,0,0,0,318.7582,0,59.51913,-59.51913,357.2622,85.06225,0.2040731,164.9876,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,140.9912,140.9912,81,0,22.761,140.9912,0,0,0,5.390362,0,63.14867,59.99124,0,0,66.13236,259.2391,0,63.14867,-63.14867,290.6976,69.21358,0.2040731,155.0904,0,81,259.2391
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,192.8203,149.7,81,0,22.761,149.7,0,0,43.12027,62.4023,0,72.31579,68.7,0,0,136.2975,196.0904,0,72.31579,-72.31579,214.4701,51.06421,0.2040731,212.1023,0,81,196.0904
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,49.51534,49.51534,81,0,22.761,49.51534,0,0,0,0,0,0,0,31.48466,29.91042,216.6484,123.7746,29.91042,0,29.91042,242.8456,57.82027,0.2041,54.46688,0,81,123.7746
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,61.96942,61.96942,81,0,22.761,61.96942,0,0,0,0,0,0,0,19.03058,18.07905,186.738,150.694,18.07905,0,18.07905,259.9969,61.9039,0.2041162,68.16637,0,81,150.694
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,74.41026,74.41026,81,0,22.761,74.41026,0,0,0,0,0,0,0,6.589744,6.260257,168.659,166.9652,6.260257,0,6.260257,265.9359,63.31795,0.2041218,81.85128,0,81,166.9652
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,26.93015,26.93015,81,0,22.761,26.93015,0,-7.105427E-15,0,0,0,0,0,54.06985,51.36636,162.3987,172.5994,51.36636,0,51.36636,314.6663,74.9204,0.2041679,29.62316,0,81,172.5994
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,21.37043,21.37043,81,0,22.761,21.37043,0,0,0,0,0,0,0,59.62957,56.64809,111.0323,218.8291,56.64809,0,56.64809,368.4074,87.71587,0.2042186,23.50747,0,81,218.8291
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.38425,269.8124,0,0,0,368.4074,87.71587,0.2042186,0,0,0,269.8124
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,25.74329,25.74329,0,0,0,25.74329,0,0,0,0,0,27.0982,25.74329,0,0,54.38425,269.8124,0,27.0982,-27.0982,339.8434,80.91493,0.2042186,28.31762,0,0,269.8124
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.49335,242.7142,0,0,0,339.8434,80.91493,0.2042186,0,0,0,242.7142
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,23.65222,23.65222,0,0,0,23.65222,0,0,0,0,0,24.89707,23.65222,0,0,84.49335,242.7142,0,24.89707,-24.89707,313.5996,74.66642,0.2042186,26.01744,0,0,242.7142
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.1568,217.8171,0,0,0,313.5996,74.66642,0.2042186,0,0,0,217.8171
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,64.94379,64.94379,81,0,22.761,64.94379,0,0,0,0,0,0,0,16.05621,15.2534,112.1568,217.8171,15.2534,0,15.2534,328.0702,78.1118,0.2042323,71.43817,0,81,217.8171
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,71.99979,71.99979,81,0,22.761,71.99979,24.08653,0,0,0,17.34225,0,0,9.000206,8.550196,96.90337,231.5452,25.89245,0,25.89245,352.634,83.9603,0.2042506,79.19978,13.8738,81,248.8875
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,60.05124,60.05124,0,0,0,60.05124,87.6033,0,0,0,52.60687,63.21183,60.05124,0,0,71.01092,254.8484,0,10.60496,-10.60496,341.4554,81.29873,0.2042506,66.05636,42.08549,0,307.4553
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,32.2211,32.2211,0,0,0,32.2211,262.4068,0,0,0,84.55035,33.91694,32.2211,0,0,82.7942,244.2434,50.63342,0,50.63342,389.4904,92.73563,0.2041497,35.44321,67.64029,0,328.7938
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,40.98962,40.98962,0,0,0,40.98962,231.4202,19.55048,0,0,94.85825,43.14697,40.98962,0,0,32.16079,289.8135,32.16079,0,32.16079,420.0009,100,0.2040856,45.08858,75.8866,0,384.6718
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,95.85723,0,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040856,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,91.07491,91.07491,22.37492,0,7.928854,91.07491,89.15396,8.881105,0,0,81.19689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2040856,100.1824,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040856,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,64.33921,64.33921,20.25,0,7.39125,64.33921,145.8265,47.41394,0,0,93.82364,46.4097,44.08921,0,0,0,318.7582,0,0,0,420.0009,100,0.2040856,70.77313,75.05891,81,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3596538,0.3596538,0,0,0,0.3596538,19919.92,71.26417,0,0,71.64275,0.3785829,0.3596538,0,0,0,318.7582,0,0,0,420.0009,100,0.2040856,0.3956192,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,38.69958,38.69958,0,0,0,38.69958,83.38521,0,0,0,32.26973,40.7364,38.69958,0,0,0,318.7582,0,8.466677,-8.466677,411.0762,97.87508,0.2040856,42.56954,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,5.443759,0,0,14.85118,0,0,0,0,9.407419,310.2915,9.407419,0,9.407419,420.0009,100,0.2040669,0,11.88094,0,325.1427
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,28.02651,28.02651,0,0,0,28.02651,0,0,0,0,0,29.50159,28.02651,0,0,0,318.7582,0,29.50159,-29.50159,388.9034,92.59587,0.2040669,30.82916,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.77955,289.2566,0,0,0,388.9034,92.59587,0.2040669,0,0,0,289.2566
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,45.92952,45.92952,0,0,0,45.92952,0,0,7.105427E-15,0,0,48.34687,45.92952,0,0,32.77955,289.2566,0,48.34687,-48.34687,337.9414,80.46207,0.2040669,50.52247,0,0,289.2566
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,68.36403,68.36403,81,0,22.761,68.36403,0,1.776357E-15,0,0,0,0,0,12.63597,12.00417,86.49828,240.9098,12.00417,0,12.00417,349.3295,83.17353,0.2040776,75.20043,0,81,240.9098
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,37.37585,37.37585,0,0,0,37.37585,0,0,7.105427E-15,0,0,39.343,37.37585,0,0,74.49412,251.7135,0,39.343,-39.343,307.8583,73.29946,0.2040776,41.11344,0,0,251.7135
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,22.16953,22.16953,0,0,0,22.16953,0,0,0,0,0,23.33634,22.16953,0,0,118.2086,212.3705,0,23.33634,-23.33634,283.2597,67.44265,0.2040776,24.38648,0,0,212.3705
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,24.14208,24.14208,0,0,0,24.14208,0,0,3.552714E-15,0,0,25.41271,24.14208,0,0,144.1378,189.0342,0,25.41271,-25.41271,256.4723,61.06472,0.2040776,26.55629,0,0,189.0342
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,18.3242,18.3242,0,0,0,18.3242,0,0,0,0,0,19.28864,18.3242,0,0,172.3742,163.6215,0,19.28864,-19.28864,236.1403,56.22377,0.2040776,20.15662,0,0,163.6215
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,92.98438,92.98438,81,0,22.761,92.98438,0,0,0,0,0,12.61513,11.98438,0,0,193.806,144.3328,0,12.61513,-12.61513,222.8428,53.0577,0.2040776,102.2828,0,81,144.3328
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,75.95255,75.95255,81,0,22.761,75.95255,0,0,0,0,0,0,0,5.047456,4.795084,207.8228,131.7177,4.795084,0,4.795084,227.3918,54.1408,0.2040819,83.5478,0,81,131.7177
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,203.0277,136.0333,68.7,0,68.7,292.5664,69.65852,0.2040879,0,0,81,136.0333
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,134.3277,197.8633,68.7,0,68.7,357.7409,85.17624,0.2040939,0,0,81,197.8633
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,18.38457,18.38457,0,0,0,18.38457,0,0,3.552714E-15,0,0,19.35218,18.38457,0,0,65.62773,259.6933,0,19.35218,-19.35218,337.3419,80.31934,0.2040939,20.22303,0,0,259.6933
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,197.2357,149.7,81,0,22.761,149.7,6.207921,0,47.53568,67.25925,9.293258,72.31579,68.7,0,0,87.13015,240.3411,0,63.02253,-63.02253,270.9103,64.50233,0.2040939,216.9592,7.434606,81,249.6344
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,157.1552,177.3186,96.61336,0,96.61336,362.5658,86.32502,0.2040445,0,22.33069,81,205.2319
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.05951,1.05951,0,0,0,1.05951,2600.302,0,0,0,27.55047,1.115274,1.05951,0,0,60.54182,264.2706,26.4352,0,26.4352,387.6444,92.29611,0.203992,1.165461,22.04038,0,291.821
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,91.41439,91.41439,81,0,22.761,91.41439,39.01204,0,0,0,35.66262,10.96251,10.41439,0,0,34.10663,288.0623,24.7001,0,24.7001,411.077,97.87529,0.2040071,100.5558,28.53009,81,323.7249
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,16.82313,16.82313,0,0,0,16.82313,430.8512,45.36758,0,0,72.48267,17.70856,16.82313,0,0,9.406526,310.2924,9.406526,0,9.406526,420.0009,100,0.2039885,18.50545,57.98614,0,382.775
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,39.03606,39.03606,0,0,0,39.03606,172.9555,26.42442,0,0,67.515,41.09059,39.03606,0,0,0,318.7582,0,0,0,420.0009,100,0.2039885,42.93966,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,50.46946,50.46946,0,0,0,50.46946,199.7937,47.70905,0,0,100.8348,53.12574,50.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.2039885,55.5164,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039885,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,18.34435,18.34435,0,0,0,18.34435,417.1488,57.2134,0,0,76.52324,19.30984,18.34435,0,0,0,318.7582,0,0,0,420.0009,100,0.2039885,20.17879,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,39.2961,39.2961,0,0,0,39.2961,128.2194,9.020918,0,0,50.38523,41.36431,39.2961,0,0,0,318.7582,0,0,0,420.0009,100,0.2039885,43.22571,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039885,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,29.96181,29.96181,0,0,0,29.96181,0,0,3.552714E-15,0,0,31.53875,29.96181,0,0,0,318.7582,0,31.53875,-31.53875,386.7561,92.08459,0.2039885,32.95799,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,117.2986,117.2986,81,0,22.761,117.2986,0,0,1.421085E-14,0,0,38.20906,36.29861,0,0,35.04305,287.2195,0,38.20906,-38.20906,346.4802,82.49512,0.2039885,129.0285,0,81,287.2195
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.49757,249.0104,0,0,0,346.4802,82.49512,0.2039885,0,0,0,249.0104
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,49.01212,49.01212,0,0,0,49.01212,0,0,0,0,0,51.5917,49.01212,0,0,77.49757,249.0104,0,51.5917,-51.5917,292.0978,69.54695,0.2039885,53.91333,0,0,249.0104
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,41.06016,41.06016,0,0,0,41.06016,0,0,7.105427E-15,0,0,43.22122,41.06016,0,0,134.8217,197.4187,0,43.22122,-43.22122,246.5386,58.69955,0.2039885,45.16618,0,0,197.4187
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.8453,154.1975,0,0,0,246.5386,58.69955,0.2039885,0,0,0,154.1975
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,81.15291,81.15291,81,0,22.761,81.15291,0,0,0,0,0,0.1609591,0.1529111,0,0,182.8453,154.1975,0,0.1609591,-0.1609591,246.3689,58.65915,0.2039885,89.2682,0,81,154.1975
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,83.29731,83.29731,81,0,22.761,83.29731,0,0,0,0,0,2.41822,2.297309,0,0,183.0241,154.0365,0,2.41822,-2.41822,243.8199,58.05224,0.2039885,91.62704,0,81,154.0365
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,78.49336,78.49336,81,0,22.761,78.49336,0,0,0,0,0,0,0,2.506636,2.381304,185.711,151.6183,2.381304,0,2.381304,246.079,58.59012,0.2039906,86.3427,0,81,151.6183
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,183.3297,153.7615,68.7,0,68.7,311.2535,74.10784,0.2039967,0,0,81,153.7615
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,114.6297,215.5915,68.7,0,68.7,376.4281,89.62556,0.2040027,0,0,81,215.5915
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,135.5789,135.5789,81,0,22.761,135.5789,0,0,0,0,0,57.45144,54.57887,0,0,45.92971,277.4215,0,57.45144,-57.45144,315.869,75.20675,0.2040027,149.1367,0,81,277.4215
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,21.67194,21.67194,81,0,22.761,21.67194,0,0,0,0,0,0,0,59.32806,56.36166,109.7646,219.97,56.36166,0,56.36166,369.3383,87.93752,0.204053,23.83913,0,81,219.97
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,0,0,0,0,0,0,0,0,30.86378,0,0,0,0,53.40298,270.6956,30.86378,0,30.86378,398.6183,94.90893,0.2039919,0,24.69103,0,301.5593
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,7.622979,7.622979,0,0,0,7.622979,674.0593,20.82001,0,0,51.38339,8.024188,7.622979,0,0,22.53919,298.473,22.53919,0,22.53919,420.0009,100,0.2039473,8.385277,41.10672,0,349.8564
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,18.77068,18.77068,0,0,0,18.77068,501.6306,74.40086,0,0,94.15946,19.75861,18.77068,0,0,0,318.7582,0,0,0,420.0009,100,0.2039473,20.64774,75.32757,0,412.9177
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,104.6378,104.6378,35.93783,0,11.36027,104.6378,97.84969,30.072,0,0,102.3878,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2039473,115.1016,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039473,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,27.95584,27.95584,0,0,0,27.95584,220.0959,32.10246,0,0,61.52965,29.42719,27.95584,0,0,0,318.7582,0,0,0,420.0009,100,0.2039473,30.75142,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,53.01586,53.01586,0,0,0,53.01586,127.367,11.71852,0,0,67.52469,55.80617,53.01586,0,0,0,318.7582,0,0,0,420.0009,100,0.2039473,58.31744,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,23.65508,23.65508,0,0,0,23.65508,306.1258,47.51421,0,0,72.41428,24.90008,23.65508,0,0,0,318.7582,0,0,0,420.0009,100,0.2039473,26.02058,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,148.4744,148.4744,81,0,22.761,148.4744,34.41006,0,0,13.62187,51.09015,71.02571,67.47443,0,0,0,318.7582,0,19.93557,-19.93557,398.9869,94.99669,0.2039473,163.3219,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,13.35459,13.35459,0,0,0,13.35459,167.8166,0,0,0,22.41122,14.05746,13.35459,0,0,22.15063,298.8227,8.353757,0,8.353757,406.912,96.88361,0.2039307,14.69005,17.92898,0,321.2339
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,52.37051,52.37051,0,0,0,52.37051,33.7523,0,7.105427E-15,0,17.67625,55.12685,52.37051,0,0,13.79688,306.341,0,37.4506,-37.4506,367.4356,87.48448,0.2039307,57.60756,14.141,0,324.0173
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,94.68391,94.68391,81,0,22.761,94.68391,0,0,0,0,0,14.40411,13.68391,0,0,55.40866,268.8904,0,14.40411,-14.40411,352.2523,83.86943,0.2039307,104.1523,0,81,268.8904
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,60.02366,60.02366,0,0,0,60.02366,0,0,7.105427E-15,0,0,63.1828,60.02366,0,0,71.41322,254.4863,0,63.1828,-63.1828,285.6518,68.01219,0.2039307,66.02602,0,0,254.4863
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,20.21111,20.21111,0,0,0,20.21111,0,0,0,0,0,21.27485,20.21111,0,0,141.6163,191.3035,0,21.27485,-21.27485,263.2261,62.67276,0.2039307,22.23222,0,0,191.3035
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,56.82368,56.82368,0,0,0,56.82368,0,0,7.105427E-15,0,0,59.8144,56.82368,0,0,165.2551,170.0287,0,59.8144,-59.8144,200.1762,47.66091,0.2039307,62.50605,0,0,170.0287
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,56.04895,56.04895,0,0,0,56.04895,0,0,7.105427E-15,0,0,58.99889,56.04895,0,0,231.7155,110.2143,0,58.99889,-58.99889,137.9859,32.85373,0.2039307,61.65384,0,0,110.2143
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,56.20944,56.20944,81,0,22.761,56.20944,0,0,0,0,0,0,0,24.79056,23.55103,297.2698,51.21539,23.55103,0,23.55103,160.3284,38.17335,0.2039517,61.83038,0,81,51.21539
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,273.7188,72.41132,68.7,0,68.7,225.5029,53.69107,0.2039578,0,0,81,72.41132
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,98.19726,98.19726,81,0,22.761,98.19726,0,0,0,0,0,18.10238,17.19726,0,0,205.0188,134.2413,0,18.10238,-18.10238,206.4214,49.14784,0.2039578,108.017,0,81,134.2413
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,9.904737,9.904737,81,0,22.761,9.904737,0,0,0,0,0,0,0,71.09526,67.5405,225.1325,116.1389,67.5405,0,67.5405,270.4959,64.40366,0.2039898,10.89521,0,81,116.1389
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,6.344954,6.344954,78.66074,0,22.16917,6.344954,0,0,0,0,0,0,0,72.31579,68.7,157.592,176.9254,68.7,0,68.7,335.6704,79.92137,0.2040131,6.97945,0,81,176.9254
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,93.19912,93.19912,81,0,22.761,93.19912,0,0,0,0,0,12.84118,12.19912,0,0,88.89204,238.7554,0,12.84118,-12.84118,322.1346,76.69857,0.2040131,102.519,0,81,238.7554
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,9.477754,9.477754,81,0,22.761,9.477754,0,0,0,0,0,0,0,71.52225,67.94614,103.16,225.9142,67.94614,0,67.94614,386.594,92.04601,0.2040442,10.42553,0,81,225.9142
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.21388,287.0657,0,0,0,386.594,92.04601,0.2040442,0,0,0,287.0657
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,78.05392,78.05392,81,0,22.761,78.05392,19.67971,0,0,0,15.36078,0,0,2.946073,2.798769,35.21388,287.0657,18.15955,0,18.15955,403.8217,96.14783,0.204056,85.85932,12.28863,81,302.4265
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,70.96431,70.96431,72.28156,0,20.55523,70.96431,22.07836,0,0,0,15.66776,0,0,1.317245,1.251382,17.05433,303.4093,16.91914,0,16.91914,419.8726,99.96947,0.2040667,78.06075,12.53421,81,319.0771
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,18.97242,0,0,19.10761,0,0,0,0,0.1351909,318.6366,0.1351909,0,0.1351909,420.0009,100,0.2040664,0,15.28609,0,337.7442
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,63.49864,63.49864,40.13676,0,12.4226,63.49864,38.72753,0,7.105427E-15,0,24.59145,24.59145,23.36188,0,0,0,318.7582,0,0,0,420.0009,100,0.2040664,69.8485,19.67316,81,343.3497
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,89.16348,89.16348,29.64026,0,9.766985,89.16348,70.27095,0,0,0,62.65602,62.65602,59.52322,0,0,0,318.7582,0,0,0,420.0009,100,0.2040664,98.07983,50.12482,81,381.4142
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,16.241,16.241,0,0,0,16.241,407.8799,49.14797,0,0,66.24376,17.09579,16.241,0,0,0,318.7582,0,0,0,420.0009,100,0.2040664,17.8651,52.99501,0,385.002
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,140.432,140.432,81,0,22.761,140.432,36.2334,0,0,4.775197,50.88329,62.56,59.432,0,0,0,318.7582,0,11.67671,-11.67671,407.6925,97.06945,0.2040664,154.4752,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,86.90398,86.90398,20.25,0,7.39125,86.90398,108.4357,11.0987,0,0,94.23491,70.16209,66.65398,0,0,12.97412,307.0815,12.97412,0,12.97412,420.0009,100,0.2040408,95.59438,75.38792,81,401.3164
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,62.50652,62.50652,25.91949,0,8.825629,62.50652,61.61384,0,0,0,38.51266,38.51266,36.58703,0,0,0,318.7582,0,0,0,420.0009,100,0.2040408,68.75716,30.81013,81,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,42.99323,42.99323,0,0,0,42.99323,79.01881,0,0,0,33.97274,45.25603,42.99323,0,0,0,318.7582,0,11.28329,-11.28329,408.1072,97.16819,0.2040408,47.29256,27.17819,0,352.731
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,48.67738,48.67738,0,0,0,48.67738,26.99846,0,7.105427E-15,0,13.14214,51.23935,48.67738,0,0,12.53699,307.4749,0,38.09721,-38.09721,367.9492,87.60678,0.2040408,53.54512,10.51371,0,320.6171
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,121.48,121.48,81,0,22.761,121.48,0,0,0,0,0,42.61057,40.48004,0,0,54.86722,269.3777,0,42.61057,-42.61057,323.0338,76.91264,0.2040408,133.6281,0,81,269.3777
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,31.58001,31.58001,81,0,22.761,31.58001,0,0,0,0,0,0,0,49.41999,46.94899,102.2123,226.7672,46.94899,0,46.94899,367.5735,87.51732,0.2040825,34.73801,0,81,226.7672
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,115.9715,115.9715,81,0,22.761,115.9715,0,0,0,0,0,36.81214,34.97153,0,0,55.26331,269.0212,0,36.81214,-36.81214,328.7701,78.27843,0.2040825,127.5687,0,81,269.0212
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.227126,5.227126,77.54292,0,21.88636,5.227126,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,96.16569,232.2091,68.7,0,68.7,393.9446,93.79615,0.2041026,5.749839,0,81,232.2091
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,24.70045,24.70045,0,0,0,24.70045,0,0,3.552714E-15,0,0,26.00047,24.70045,0,0,27.46568,294.0391,0,26.00047,-26.00047,366.5377,87.27071,0.2041026,27.17049,0,0,294.0391
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.35509,268.0386,0,0,0,366.5377,87.27071,0.2041026,0,0,0,268.0386
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,4.903057,4.903057,0,0,0,4.903057,0,0,0,0,0,5.161112,4.903057,0,0,56.35509,268.0386,0,5.161112,-5.161112,361.0974,85.9754,0.2041026,5.393362,0,0,268.0386
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,65.69968,65.69968,81,0,22.761,65.69968,0,0,0,0,0,0,0,15.30033,14.53531,62.08966,262.8775,14.53531,0,14.53531,374.8868,89.25859,0.2041155,72.26964,0,81,262.8775
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,24.97347,24.97347,0,0,0,24.97347,0,0,3.552714E-15,0,0,26.28786,24.97347,0,0,47.55435,275.9593,0,26.28786,-26.28786,347.177,82.66102,0.2041155,27.47081,0,0,275.9593
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,39.90001,39.90001,0,0,0,39.90001,0,0,7.105427E-15,0,0,42,39.90001,0,0,76.76308,249.6714,0,42,-42,302.9051,72.12012,0.2041155,43.89001,0,0,249.6714
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,57.07879,57.07879,0,0,0,57.07879,0,0,7.105427E-15,0,0,60.08294,57.07879,0,0,123.4298,207.6714,0,60.08294,-60.08294,239.5721,57.04087,0.2041155,62.78667,0,0,207.6714
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,40.76371,40.76371,0,0,0,40.76371,0,0,7.105427E-15,0,0,42.90917,40.76371,0,0,190.1886,147.5885,0,42.90917,-42.90917,194.3419,46.27178,0.2041155,44.84009,0,0,147.5885
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.8654,104.6793,0,0,0,194.3419,46.27178,0.2041155,0,0,0,104.6793
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,64.17023,64.17023,81,0,22.761,64.17023,40.66607,0,0,0,26.09551,0,0,16.82978,15.98829,237.8654,104.6793,42.08379,0,42.08379,234.2661,55.77752,0.2041455,70.58725,20.87641,81,130.7748
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,210.192,149.7,81,0,22.761,149.7,33.90272,0,60.492,81.51121,50.75237,72.31579,68.7,0,0,195.7816,142.5547,0,21.56342,-21.56342,211.5362,50.36567,0.2041455,231.2112,40.6019,81,193.3071
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,86.86803,86.86803,81,0,22.761,86.86803,101.7404,0,0,0,88.37988,6.17687,5.868027,0,0,219.741,120.9913,82.20301,0,82.20301,289.5208,68.9334,0.2041484,95.55483,70.7039,81,209.3712
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,12.57773,12.57773,49.89151,0,14.89055,12.57773,811.6718,0,0,0,102.0899,0,0,37.31378,35.44809,137.538,194.974,137.538,0,137.538,420.0009,100,0.2039582,13.8355,81.67191,81,297.0639
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,34.32378,34.32378,0,0,0,34.32378,312.466,71.11986,0,0,107.2502,36.13029,34.32378,0,0,0,318.7582,0,0,0,420.0009,100,0.2039582,37.75616,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,39.11849,39.11849,0,0,0,39.11849,259.0236,60.14875,0,0,101.3261,41.17736,39.11849,0,0,0,318.7582,0,0,0,420.0009,100,0.2039582,43.03034,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,41.70767,41.70767,0,0,0,41.70767,260.1177,64.58624,0,0,108.489,43.90281,41.70767,0,0,0,318.7582,0,0,0,420.0009,100,0.2039582,45.87844,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039582,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,44.74348,44.74348,0,0,0,44.74348,163.2648,25.95196,0,0,73.05036,47.0984,44.74348,0,0,0,318.7582,0,0,0,420.0009,100,0.2039582,49.21783,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039582,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,20.8899,20.8899,0,0,0,20.8899,67.3901,0,0,0,14.07772,21.98937,20.8899,0,0,0,318.7582,0,7.911644,-7.911644,411.6612,98.01438,0.2039582,22.97889,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,46.34782,46.34782,0,0,0,46.34782,0,0,7.105427E-15,0,0,48.78718,46.34782,0,0,8.790716,310.8466,0,48.78718,-48.78718,360.235,85.77007,0.2039582,50.9826,0,0,310.8466
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.99869,262.0594,0,0,0,360.235,85.77007,0.2039582,0,0,0,262.0594
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.99869,262.0594,0,0,0,360.235,85.77007,0.2039582,0,0,0,262.0594
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,107.1107,107.1107,81,0,22.761,107.1107,0,0,0,0,0,27.48493,26.11068,0,0,62.99869,262.0594,0,27.48493,-27.48493,331.2634,78.87208,0.2039582,117.8218,0,81,262.0594
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,38.51981,38.51981,81,0,22.761,38.51981,0,0,0,0,0,0,0,42.48019,40.35618,93.5375,234.5745,40.35618,0,40.35618,369.5486,87.98759,0.2039939,42.37179,0,81,234.5745
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.18132,270.8951,0,0,0,369.5486,87.98759,0.2039939,0,0,0,270.8951
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,80.94271,80.94271,81,0,22.761,80.94271,0,0,0,0,0,0,0,0.05728826,0.05442385,53.18132,270.8951,0.05442385,0,0.05442385,369.6003,87.99988,0.203994,89.03698,0,81,270.8951
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,100.9895,100.9895,81,0,22.761,100.9895,0,0,0,0,0,21.04159,19.98951,0,0,53.1269,270.944,0,21.04159,-21.04159,347.4205,82.71899,0.203994,111.0885,0,81,270.944
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,11.58942,11.58942,0,0,0,11.58942,0,0,1.776357E-15,0,0,12.19939,11.58942,0,0,76.50643,249.9024,0,12.19939,-12.19939,334.5612,79.65726,0.203994,12.74836,0,0,249.9024
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,8.74756,8.74756,0,0,0,8.74756,0,0,0,0,0,9.207958,8.74756,0,0,90.06131,237.703,0,9.207958,-9.207958,324.8551,77.34631,0.203994,9.622316,0,0,237.703
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,19.72606,19.72606,0,0,0,19.72606,0,0,3.552714E-15,0,0,20.76427,19.72606,0,0,100.2924,228.4951,0,20.76427,-20.76427,302.9677,72.13502,0.203994,21.69866,0,0,228.4951
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,33.0068,33.0068,0,0,0,33.0068,0,0,7.105427E-15,0,0,34.744,33.0068,0,0,123.3638,207.7308,0,34.744,-34.744,266.3443,63.41518,0.203994,36.30748,0,0,207.7308
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,18.0019,18.0019,0,0,0,18.0019,0,0,0,0,0,18.94937,18.0019,0,0,161.9682,172.9868,0,18.94937,-18.94937,246.3699,58.65938,0.203994,19.80209,0,0,172.9868
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,106.6811,106.6811,81,0,22.761,106.6811,14.93793,3.552714E-15,0,0,15.93595,27.03269,25.68106,0,0,183.0231,154.0374,0,11.09674,-11.09674,234.6729,55.87439,0.203994,117.3492,12.74876,81,169.9734
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,79.39966,79.39966,81,0,22.761,79.39966,28.58458,0,0,0,22.69606,0,0,1.600342,1.520325,195.3528,142.9407,24.21639,0,24.21639,257.6466,61.3443,0.2040091,87.33962,18.15685,81,165.6368
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,60.06578,60.06578,81,0,22.761,60.06578,65.35173,0,0,0,39.25403,0,0,20.93422,19.88751,171.1364,164.7355,59.14154,0,59.14154,313.7532,74.70299,0.2040505,66.07236,31.40322,81,203.9895
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,102.3702,102.3702,81,0,22.761,102.3702,80.24659,0,0,0,82.1486,22.49494,21.3702,0,0,111.9949,217.9628,59.65365,0,59.65365,370.3456,88.17735,0.2040614,112.6072,65.71887,81,300.1114
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,27.18538,27.18538,0,0,0,27.18538,346.5837,13.26269,0,0,94.22011,28.61619,27.18538,0,0,52.34122,271.6511,52.34122,0,52.34122,420.0009,100,0.2039587,29.90392,75.37608,0,365.8712
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,6.124134,6.124134,0,0,0,6.124134,1451.366,82.43712,0,0,88.88358,6.446456,6.124134,0,0,0,318.7582,0,0,0,420.0009,100,0.2039587,6.736547,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,74.15266,74.15266,20.25,0,7.39125,74.15266,141.619,48.27462,0,0,105.0143,56.73965,53.90266,0,0,0,318.7582,0,0,0,420.0009,100,0.2039587,81.56793,84.01141,81,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,6.647394,6.647394,0,0,0,6.647394,1337.268,81.89623,0,0,88.89349,6.997257,6.647394,0,0,0,318.7582,0,0,0,420.0009,100,0.2039587,7.312134,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,26.9326,26.9326,0,0,0,26.9326,182.1001,20.69419,0,0,49.0443,28.35011,26.9326,0,0,0,318.7582,0,0,0,420.0009,100,0.2039587,29.62586,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039587,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,58.9071,58.9071,0,0,0,58.9071,26.3256,0,0,0,15.50765,62.00748,58.9071,0,0,0,318.7582,0,46.49983,-46.49983,370.9857,88.32976,0.2039587,64.79781,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.66648,272.2584,0,0,0,370.9857,88.32976,0.2039587,0,0,0,272.2584
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,127.3842,127.3842,81,0,22.761,127.3842,0,0,1.421085E-14,0,0,48.82546,46.38419,0,0,51.66648,272.2584,0,48.82546,-48.82546,319.5192,76.07584,0.2039587,140.1226,0,81,272.2584
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,107.1355,107.1355,81,0,22.761,107.1355,0,0,0,0,0,27.51106,26.1355,0,0,105.917,223.4329,0,27.51106,-27.51106,290.52,69.17128,0.2039587,117.8491,0,81,223.4329
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,91.00593,91.00593,81,0,22.761,91.00593,0,0,0,0,0,10.53256,10.00593,0,0,136.4848,195.9219,0,10.53256,-10.53256,279.4177,66.52789,0.2039587,100.1065,0,81,195.9219
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,47.87009,47.87009,81,0,22.761,47.87009,0,0,0,0,0,0,0,33.12991,31.47341,148.1877,185.3893,31.47341,0,31.47341,309.276,73.63699,0.2039865,52.6571,0,81,185.3893
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,18.12387,18.12387,81,0,22.761,18.12387,0,0,0,0,0,0,0,62.87613,59.73232,116.7143,213.7154,59.73232,0,59.73232,365.943,87.12912,0.2040335,19.93626,0,81,213.7154
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,74.59825,74.59825,81,0,22.761,74.59825,0,0,0,0,0,0,0,6.40175,6.081663,56.98194,267.4745,6.081663,0,6.081663,371.7126,88.50282,0.2040389,82.05807,0,81,267.4745
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.90028,272.948,0,0,0,371.7126,88.50282,0.2040389,0,0,0,272.948
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,46.90263,46.90263,0,0,0,46.90263,0,0,7.105427E-15,0,0,49.37119,46.90263,0,0,50.90028,272.948,0,49.37119,-49.37119,319.6708,76.11194,0.2040389,51.5929,0,0,272.948
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,105.0063,105.0063,81,0,22.761,105.0063,0,0,0,0,0,25.26983,24.00634,0,0,105.7572,223.5768,0,25.26983,-25.26983,293.0341,69.76987,0.2040389,115.507,0,81,223.5768
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.8347,198.3069,68.7,0,68.7,358.2086,85.28759,0.2040448,0,0,81,198.3069
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.16378,24.16378,0,0,0,24.16378,0,0,3.552714E-15,0,0,25.43555,24.16378,0,0,65.13475,260.137,0,25.43555,-25.43555,331.3972,78.90393,0.2040448,26.58015,0,0,260.137
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,67.28427,67.28427,81,0,22.761,67.28427,0,0,0,0,0,0,0,13.71572,13.02994,93.39648,234.7014,13.02994,0,13.02994,343.7585,81.84708,0.2040563,74.0127,0,81,234.7014
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,80.36654,246.4283,4.780837,0,4.780837,348.2939,82.92696,0.2040469,0,3.82467,0,251.2092
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,51.32652,51.32652,0,0,0,51.32652,49.65018,0,7.105427E-15,0,25.48371,54.02791,51.32652,0,0,75.5857,250.7311,0,28.5442,-28.5442,318.2057,75.76311,0.2040469,56.45916,20.38697,0,276.2148
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,93.94668,93.94668,81,0,22.761,93.94668,45.48063,0,0,0,42.72754,13.62809,12.94668,0,0,107.3015,222.1869,29.09946,0,29.09946,345.8119,82.336,0.2040645,103.3413,34.18203,81,264.9144
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,78.20202,248.3764,38.22228,0,38.22228,382.0727,90.96951,0.2039898,0,30.57783,0,286.5987
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,13.95248,13.95248,0,0,0,13.95248,379.2864,0,0,0,52.91985,14.68682,13.95248,0,0,39.97974,282.7765,38.23304,0,38.23304,418.3438,99.60546,0.203915,15.34773,42.33588,0,335.6963
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,43.62199,0,0,45.36869,0,0,0,0,1.746704,317.1862,1.746704,0,1.746704,420.0009,100,0.2039116,0,36.29495,0,362.5549
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2039116,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,120.6066,120.6066,81,0,22.761,120.6066,20.17802,0,0,0,24.33602,41.69114,39.60659,0,0,0,318.7582,0,17.35512,-17.35512,401.7069,95.64432,0.2039116,132.6673,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,45.49555,45.49555,0,0,0,45.49555,95.78005,0,0,0,43.57566,47.89005,45.49555,0,0,19.28347,301.4031,0,4.314392,-4.314392,397.1592,94.56152,0.2039116,50.0451,34.86053,0,344.9788
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,47.45267,47.45267,0,0,0,47.45267,61.25714,0,0,0,29.06815,49.95018,47.45267,0,0,24.07724,297.0887,0,20.88203,-20.88203,375.1476,89.32067,0.2039116,52.19794,23.25452,0,326.1569
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,83.35951,83.35951,81,0,22.761,83.35951,9.800682,0,0,0,8.169801,2.483694,2.359509,0,0,47.2795,276.2067,5.686107,0,5.686107,380.5419,90.60503,0.203915,91.69546,6.535841,81,284.3765
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,21.59245,21.59245,0,0,0,21.59245,0,0,3.552714E-15,0,0,22.72889,21.59245,0,0,41.59339,281.3242,0,22.72889,-22.72889,356.5835,84.90067,0.203915,23.75169,0,0,281.3242
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,19.05705,19.05705,0,0,0,19.05705,0,0,3.552714E-15,0,0,20.06006,19.05705,0,0,66.84771,258.5953,0,20.06006,-20.06006,335.4384,79.86612,0.203915,20.96276,0,0,258.5953
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,37.01313,37.01313,0,0,0,37.01313,0,0,7.105427E-15,0,0,38.96119,37.01313,0,0,89.13667,238.5352,0,38.96119,-38.96119,294.3697,70.08788,0.203915,40.71444,0,0,238.5352
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,108.3217,108.3217,81,0,22.761,108.3217,0,0,0,0,0,28.75972,27.32174,0,0,132.4269,199.574,0,28.75972,-28.75972,264.0543,62.86994,0.203915,119.1539,0,81,199.574
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,58.76038,58.76038,81,0,22.761,58.76038,0,0,0,0,0,0,0,22.23962,21.12764,164.3821,170.8143,21.12764,0,21.12764,284.0977,67.64217,0.2039337,64.63642,0,81,170.8143
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,12.00016,12.00016,81,0,22.761,12.00016,0,0,0,0,0,0,0,68.99985,65.54985,143.2545,189.8292,65.54985,0,65.54985,346.2838,82.44835,0.2039692,13.20017,0,81,189.8292
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.70463,248.8241,0,0,0,346.2838,82.44835,0.2039692,0,0,0,248.8241
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.70463,248.8241,0,0,0,346.2838,82.44835,0.2039692,0,0,0,248.8241
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.09259858,0.09259858,0,0,0,0.09259858,0,0,0,0,0,0.09747219,0.09259858,0,0,77.70463,248.8241,0,0.09747219,-0.09747219,346.181,82.42389,0.2039692,0.1018584,0,0,248.8241
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.81293,248.7266,0,0,0,346.181,82.42389,0.2039692,0,0,0,248.7266
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,85.91772,85.91772,81,0,22.761,85.91772,0,0,0,0,0,5.176555,4.917727,0,0,77.81293,248.7266,0,5.176555,-5.176555,340.7245,81.1247,0.2039692,94.5095,0,81,248.7266
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,29.15897,29.15897,0,0,0,29.15897,0,0,3.552714E-15,0,0,30.69365,29.15897,0,0,83.56466,243.55,0,30.69365,-30.69365,308.3705,73.4214,0.2039692,32.07487,0,0,243.55
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,27.58467,27.58467,0,0,0,27.58467,0,0,3.552714E-15,0,0,29.0365,27.58467,0,0,117.6687,212.8564,0,29.0365,-29.0365,277.7633,66.134,0.2039692,30.34314,0,0,212.8564
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,60.37029,60.37029,0,0,0,60.37029,4.523767,0,7.105427E-15,0,2.731011,63.54767,60.37029,0,0,149.9315,183.8199,0,60.81666,-60.81666,213.657,50.8706,0.2039692,66.40732,2.184809,0,186.5509
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,99.08479,99.08479,81,0,22.761,99.08479,16.35774,0,0,0,16.20803,19.03662,18.08479,0,0,217.5056,123.0032,0,2.828583,-2.828583,210.6754,50.1607,0.2039692,108.9933,12.96643,81,139.2113
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,73.88846,73.88846,81,0,22.761,73.88846,13.58247,0,0,0,10.03588,0,0,7.111545,6.755967,220.6484,120.1746,16.79185,0,16.79185,226.6055,53.95358,0.2039812,81.2773,8.028703,81,130.2105
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,56.91776,56.91776,81,0,22.761,56.91776,85.61085,0,0,0,48.72777,0,0,24.08225,22.87813,203.8566,135.2873,71.6059,0,71.6059,294.5368,70.12768,0.2040048,62.60953,38.98222,81,184.0151
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,61.94374,0,17.93977,0,0,0,0,0,73.40411,0,0,61.94374,58.84656,132.2507,199.7326,132.2507,0,132.2507,420.0009,100,0.203859,0,58.72329,81,273.1367
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,72.04713,72.04713,34.21514,0,10.92443,72.04713,55.27374,0,0,0,39.82314,39.82314,37.83199,0,0,0,318.7582,0,0,0,420.0009,100,0.203859,79.25184,31.85851,81,358.5814
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,77.27482,77.27482,46.37331,0,14.00045,77.27482,42.09379,0,0,0,32.5279,32.5279,30.9015,0,0,0,318.7582,0,0,0,420.0009,100,0.203859,85.0023,26.02232,81,351.2861
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,51.38673,51.38673,0,0,0,51.38673,30.15707,7.105427E-15,0,0,15.49673,54.09129,51.38673,0,0,0,318.7582,0,38.59456,-38.59456,379.3186,90.31377,0.203859,56.5254,12.39739,0,334.2549
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,88.8196,88.8196,81,0,22.761,88.8196,29.00793,0,0,0,25.76473,8.231158,7.819601,0,0,42.88284,280.1637,17.53357,0,17.53357,395.9524,94.27419,0.2038696,97.70156,20.61179,81,305.9284
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,10.45234,0,0,35.80161,0,0,0,0,25.34927,295.9439,25.34927,0,25.34927,420.0009,100,0.2038203,0,28.64129,0,331.7455
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,27.08179,27.08179,0,0,0,27.08179,69.69455,0,0,0,18.87453,28.50715,27.08179,0,0,0,318.7582,0,9.632618,-9.632618,409.8472,97.58247,0.2038203,29.78997,15.09963,0,337.6328
