Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,55.35308,55.35308,0,0,0,55.35308,0,0,7.105427E-15,0,0,58.2664,55.35308,0,0,10.70291,309.1256,0,58.2664,-58.2664,348.429,82.95911,0.2038203,60.88839,0,0,309.1256
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,72.28343,72.28343,81,0,22.761,72.28343,0,0,0,0,0,0,0,8.716572,8.280743,75.44335,250.8592,8.280743,0,8.280743,356.2848,84.82954,0.2038275,79.51177,0,81,250.8592
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,89.44964,89.44964,81,0,22.761,89.44964,0,0,0,0,0,8.894358,8.449639,0,0,67.16261,258.3119,0,8.894358,-8.894358,346.9093,82.59729,0.2038275,98.3946,0,81,258.3119
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,58.01574,58.01574,0,0,0,58.01574,0,0,7.105427E-15,0,0,61.0692,58.01574,0,0,77.04523,249.4175,0,61.0692,-61.0692,282.5367,67.27052,0.2038275,63.81732,0,0,249.4175
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,77.22086,77.22086,81,0,22.761,77.22086,0,0,0,0,0,0,0,3.779145,3.590187,144.8999,188.3483,3.590187,0,3.590187,285.9427,68.08145,0.2038307,84.94294,0,81,188.3483
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,69.14397,69.14397,81,0,22.761,69.14397,0,0,0,0,0,0,0,11.85604,11.26324,141.3097,191.5795,11.26324,0,11.26324,296.6279,70.62556,0.2038406,76.05836,0,81,191.5795
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,10.78741,10.78741,81,0,22.761,10.78741,0,0,0,0,0,0,0,70.21259,66.70196,130.0465,201.7164,66.70196,0,66.70196,359.907,85.69196,0.2038738,11.86615,0,81,201.7164
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,83.97844,83.97844,81,0,22.761,83.97844,0,0,0,0,0,3.1352,2.97844,0,0,63.34452,261.7482,0,3.1352,-3.1352,356.6022,84.90511,0.2038738,92.37628,0,81,261.7482
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,31.29823,31.29823,0,0,0,31.29823,0,0,3.552714E-15,0,0,32.9455,31.29823,0,0,66.82808,258.6129,0,32.9455,-32.9455,321.8745,76.63664,0.2038738,34.42805,0,0,258.6129
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,47.63908,47.63908,0,0,0,47.63908,0,0,7.105427E-15,0,0,50.1464,47.63908,0,0,103.4342,225.6674,0,50.1464,-50.1464,269.0156,64.05121,0.2038738,52.40298,0,0,225.6674
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,19.69787,19.69787,0,0,0,19.69787,0,0,3.552714E-15,0,0,20.7346,19.69787,0,0,159.1524,175.5211,0,20.7346,-20.7346,247.1594,58.84736,0.2038738,21.66766,0,0,175.5211
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,4.530648,4.530648,0,0,0,4.530648,0,0,0,0,0,4.769103,4.530648,0,0,182.1909,154.7865,0,4.769103,-4.769103,242.1323,57.65044,0.2038738,4.983712,0,0,154.7865
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,73.74136,73.74136,81,0,22.761,73.74136,0,0,0,0,0,0,0,7.258646,6.895713,187.4899,150.0173,6.895713,0,6.895713,248.6742,59.20802,0.2038799,81.11549,0,81,150.0173
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,63.55067,63.55067,81,0,22.761,63.55067,30.78718,0,0,0,19.56546,0,0,17.44933,16.57686,180.5941,156.2235,36.14232,0,36.14232,282.9618,67.37173,0.2039062,69.90574,15.65237,81,175.789
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,104.6471,104.6471,81,0,22.761,104.6471,45.28158,0,0,0,47.38585,24.89165,23.64707,0,0,144.4518,188.7516,22.4942,0,22.4942,304.3017,72.45264,0.2039198,115.1118,37.90868,81,236.1374
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,161.5581,149.7,81,0,22.761,149.7,41.43666,0,11.85811,28.01392,62.03068,72.31579,68.7,0,0,121.9576,208.9964,0,10.28511,-10.28511,293.4602,69.87134,0.2039198,177.7139,49.62455,81,271.027
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,31.09467,31.09467,60.60581,0,17.60127,31.09467,329.0634,3.552714E-15,0,0,102.3212,0,0,29.51114,28.03558,133.3855,198.7112,130.3568,0,130.3568,417.1275,99.31587,0.2037746,34.20414,81.85693,81,301.0324
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,16.71526,16.71526,0,0,0,16.71526,674.069,92.04857,0,0,112.6723,17.59501,16.71526,0,0,3.028775,316.0323,3.028775,0,3.028775,420.0009,100,0.2037687,18.38678,90.13788,0,428.7047
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037687,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,57.88614,57.88614,0,0,0,57.88614,192.0223,50.22152,0,0,111.1543,60.93278,57.88614,0,0,0,318.7582,0,0,0,420.0009,100,0.2037687,63.67475,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,51.28813,51.28813,0,0,0,51.28813,206.0178,51.67517,0,0,105.6627,53.9875,51.28813,0,0,0,318.7582,0,0,0,420.0009,100,0.2037687,56.41694,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,62.02946,62.02946,0,0,0,62.02946,115.6522,6.444257,0,0,71.73842,65.29417,62.02946,0,0,0,318.7582,0,0,0,420.0009,100,0.2037687,68.2324,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,32.67572,32.67572,0,0,0,32.67572,142.1137,12.04117,0,0,46.43667,34.3955,32.67572,0,0,0,318.7582,0,0,0,420.0009,100,0.2037687,35.94329,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,137.2734,137.2734,81,0,22.761,137.2734,14.23136,0,0,1.300759,19.53588,59.23518,56.27342,0,0,0,318.7582,0,39.6993,-39.6993,378.1541,90.03651,0.2037687,151.0008,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,108.9545,108.9545,81,0,22.761,108.9545,0,0,0,0,0,29.4258,27.95451,0,0,44.11033,279.0589,0,29.4258,-29.4258,347.1366,82.65141,0.2037687,119.85,0,81,279.0589
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,42.26909,42.26909,0,0,0,42.26909,0,0,7.105427E-15,0,0,44.49378,42.26909,0,0,76.80567,249.6331,0,44.49378,-44.49378,300.236,71.48462,0.2037687,46.496,0,0,249.6331
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,101.9731,101.9731,81,0,22.761,101.9731,0,0,0,0,0,22.0769,20.97306,0,0,126.2432,205.1393,0,22.0769,-22.0769,276.9649,65.94389,0.2037687,112.1704,0,81,205.1393
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,140.8993,140.8993,81,0,22.761,140.8993,0,0,0,5.28924,0,63.0519,59.89931,0,0,150.7731,183.0624,0,63.0519,-63.0519,210.5024,50.11951,0.2037687,154.9892,0,81,183.0624
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,90.75014,90.75014,81,0,22.761,90.75014,0,0,0,0,0,10.2633,9.750135,0,0,220.8308,120.0105,0,10.2633,-10.2633,199.6839,47.54369,0.2037687,99.82515,0,81,120.0105
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,40.84525,40.84525,81,0,22.761,40.84525,0,0,0,0,0,0,0,40.15475,38.14701,232.2344,109.7472,38.14701,0,38.14701,235.8733,56.16021,0.2038022,44.92978,0,81,109.7472
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,78.20222,78.20222,81,0,22.761,78.20222,0,0,0,0,0,0,0,2.797777,2.657888,194.0874,144.0795,2.657888,0,2.657888,238.3948,56.76056,0.2038045,86.02245,0,81,144.0795
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,74.14355,74.14355,81,0,22.761,74.14355,0,0,0,0,0,0,0,6.856454,6.513631,191.4295,146.4716,6.513631,0,6.513631,244.5742,58.23184,0.2038102,81.5579,0,81,146.4716
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,61.82145,61.82145,81,0,22.761,61.82145,0,0,0,0,0,0,0,19.17855,18.21963,184.9159,152.3339,18.21963,0,18.21963,261.8589,62.34723,0.2038262,68.00359,0,81,152.3339
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,52.78122,52.78122,81,0,22.761,52.78122,0,0,0,0,0,0,0,28.21878,26.80784,166.6963,168.7316,26.80784,0,26.80784,287.291,68.40249,0.2038497,58.05935,0,81,168.7316
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,95.9793,95.9793,81,0,22.761,95.9793,0,0,0,0,0,15.76768,14.9793,0,0,139.8884,192.8586,0,15.76768,-15.76768,270.6704,64.44521,0.2038497,105.5772,0,81,192.8586
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,93.69833,93.69833,81,0,22.761,93.69833,0,0,0,0,0,13.36667,12.69833,0,0,157.4081,177.0909,0,13.36667,-13.36667,256.5807,61.09052,0.2038497,103.0682,0,81,177.0909
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,66.34462,66.34462,81,0,22.761,66.34462,0,0,0,0,0,0,0,14.65538,13.92261,172.2599,163.7243,13.92261,0,13.92261,269.7888,64.23531,0.2038619,72.97908,0,81,163.7243
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,95.32734,95.32734,81,0,22.761,95.32734,31.34893,0,0,0,29.8841,15.08141,14.32734,0,0,158.3373,176.2546,14.80269,0,14.80269,283.8319,67.5789,0.2038708,104.8601,23.90728,81,206.1387
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,47.41322,47.41322,81,0,22.761,47.41322,115.3686,0,0,0,54.69995,0,0,33.58678,31.90744,143.5346,189.577,86.60739,0,86.60739,365.9949,87.14147,0.2038653,52.15454,43.75996,81,244.277
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,183.6082,149.7,81,0,22.761,149.7,48.08609,0,33.90817,52.26899,71.98489,72.31579,68.7,0,0,56.92725,267.5237,0,0.3309063,-0.3309063,365.6461,87.05842,0.2038653,201.969,57.58791,81,339.5086
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,116.7221,116.7221,81,0,22.761,116.7221,78.06671,0,0,0,91.12107,37.60216,35.72205,0,0,57.29492,267.1928,53.51891,0,53.51891,416.4186,99.14709,0.2038497,128.3943,72.89686,81,358.3139
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,100.8388,100.8388,32.13877,0,10.39911,100.8388,111.0437,35.88327,0,0,111.9751,72.31579,68.7,0,0,3.776016,315.3598,3.776016,0,3.776016,420.0009,100,0.2038424,110.9226,89.58006,81,427.3349
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,55.49842,55.49842,0,0,0,55.49842,168.5713,35.13502,0,0,93.55441,58.41939,55.49842,0,0,0,318.7582,0,0,0,420.0009,100,0.2038424,61.04826,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038424,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,53.74041,53.74041,0,0,0,53.74041,177.1031,38.6071,0,0,95.17596,56.56886,53.74041,0,0,0,318.7582,0,0,0,420.0009,100,0.2038424,59.11446,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,130.1162,130.1162,62.27304,0,18.02308,130.1162,54.88466,0,0,0,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.2038424,143.1278,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038424,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,53.10307,53.10307,0,0,0,53.10307,22.96965,0,7.105427E-15,0,12.19759,55.89796,53.10307,0,0,0,318.7582,0,43.70037,-43.70037,373.9366,89.03235,0.2038424,58.41337,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.700936,1.700936,0,0,0,1.700936,0,0,2.220446E-16,0,0,1.790459,1.700936,0,0,48.55597,275.0579,0,1.790459,-1.790459,372.0493,88.58298,0.2038424,1.87103,0,0,275.0579
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,60.15845,60.15845,0,0,0,60.15845,0,0,7.105427E-15,0,0,63.32469,60.15845,0,0,50.54537,273.2674,0,63.32469,-63.32469,305.2992,72.69014,0.2038424,66.1743,0,0,273.2674
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,148.9937,148.9937,81,0,22.761,148.9937,0,0,0,14.19312,0,71.57236,67.99374,0,0,120.9061,209.9427,0,71.57236,-71.57236,229.8553,54.72735,0.2038424,163.8931,0,81,209.9427
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,22.40882,22.40882,81,0,22.761,22.40882,0,0,0,0,0,0,0,58.59118,55.66162,200.431,138.3703,55.66162,0,55.66162,282.6606,67.3,0.2038911,24.6497,0,81,138.3703
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,17.03459,17.03459,81,0,22.761,17.03459,0,0,0,0,0,0,0,63.96541,60.76714,144.7693,188.4658,60.76714,0,60.76714,340.3094,81.02587,0.2039355,18.73805,0,81,188.4658
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,58.13921,58.13921,0,0,0,58.13921,0,0,7.105427E-15,0,0,61.19917,58.13921,0,0,84.00221,243.1562,0,61.19917,-61.19917,275.7997,65.66648,0.2039355,63.95313,0,0,243.1562
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,27.8864,27.8864,0,0,0,27.8864,0,0,3.552714E-15,0,0,29.35411,27.8864,0,0,152.0013,181.9571,0,29.35411,-29.35411,244.8578,58.29936,0.2039355,30.67504,0,0,181.9571
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,29.66891,29.66891,0,0,0,29.66891,0,0,3.552714E-15,0,0,31.23043,29.66891,0,0,184.617,152.603,0,31.23043,-31.23043,211.938,50.46134,0.2039355,32.6358,0,0,152.603
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.3174,121.3725,0,0,0,211.938,50.46134,0.2039355,0,0,0,121.3725
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.3174,121.3725,0,0,0,211.938,50.46134,0.2039355,0,0,0,121.3725
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,27.37156,27.37156,0,0,0,27.37156,0,0,0,0,0,28.81216,27.37156,0,0,219.3174,121.3725,0,28.81216,-28.81216,181.5674,43.23024,0.2039355,30.10871,0,0,121.3725
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,8.25437,8.25437,0,0,0,8.25437,0,0,0,0,0,8.68881,8.25437,0,0,251.331,92.56036,0,8.68881,-8.68881,172.4086,41.04957,0.2039355,9.079806,0,0,92.56036
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,260.9852,83.87155,0,0,0,172.4086,41.04957,0.2039355,0,0,0,83.87155
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,260.9852,83.87155,28.51224,0,28.51224,199.4576,47.48982,0.2038804,0,22.80979,0,112.3838
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,29.82231,29.82231,0,0,0,29.82231,186.7066,0,0,0,55.68021,31.3919,29.82231,0,0,232.4729,109.5326,24.2883,0,24.2883,222.4995,52.97598,0.2038334,32.80454,44.54417,0,165.2128
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,90.9183,90.9183,81,0,22.761,90.9183,91.25805,0,0,0,82.97027,10.44032,9.918303,0,0,208.1846,131.392,72.52995,0,72.52995,291.3075,69.35879,0.2038499,100.0101,66.37621,81,214.3623
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,34.70142,34.70142,75.29992,0,21.31888,34.70142,267.7684,0,0,0,92.91943,0,0,40.5985,38.56857,135.6547,196.669,131.488,0,131.488,416.048,99.05885,0.2037427,38.17157,74.33555,81,289.5884
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,97.90746,0,0,102.0742,0,0,0,0,4.166688,315.0082,4.166688,0,4.166688,420.0009,100,0.2037346,0,81.65932,0,417.0824
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,6.534301,6.534301,0,0,0,6.534301,1786.313,109.8449,0,0,116.7231,6.878212,6.534301,0,0,0,318.7582,0,0,0,420.0009,100,0.2037346,7.187731,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,58.71621,58.71621,0,0,0,58.71621,174.0103,40.3657,0,0,102.1722,61.80654,58.71621,0,0,0,318.7582,0,0,0,420.0009,100,0.2037346,64.58784,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037346,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,72.05732,72.05732,20.25,0,7.39125,72.05732,101.1678,18.36481,0,0,72.89883,54.53402,51.80732,0,0,0,318.7582,0,0,0,420.0009,100,0.2037346,79.26305,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,93.33014,93.33014,44.52822,0,13.53364,93.33014,55.04165,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.2037346,102.6632,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,34.29652,34.29652,0,0,0,34.29652,58.21796,0,0,0,19.96674,36.1016,34.29652,0,0,0,318.7582,0,16.13486,-16.13486,402.9932,95.95057,0.2037346,37.72617,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,75.82475,75.82475,81,0,22.761,75.82475,0,0,0,0,0,0,0,5.175246,4.916483,17.92763,302.6234,4.916483,0,4.916483,407.6574,97.06109,0.2037389,83.40723,0,81,302.6234
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,79.4759,79.4759,81,0,22.761,79.4759,0,0,0,0,0,0,0,1.5241,1.447895,13.01114,307.0482,1.447895,0,1.447895,409.031,97.38813,0.2037402,87.42349,0,81,307.0482
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,10.46038,10.46038,0,0,0,10.46038,0,0,1.776357E-15,0,0,11.01093,10.46038,0,0,11.56325,308.3513,0,11.01093,-11.01093,397.4244,94.62468,0.2037402,11.50642,0,0,308.3513
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.69781,34.69781,0,0,0,34.69781,0,0,0,0,0,36.52401,34.69781,0,0,23.79762,297.3404,0,36.52401,-36.52401,358.9247,85.45811,0.2037402,38.16759,0,0,297.3404
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,41.77485,41.77485,0,0,0,41.77485,0,0,7.105427E-15,0,0,43.97352,41.77485,0,0,64.37984,260.8164,0,43.97352,-43.97352,312.5726,74.4219,0.2037402,45.95233,0,0,260.8164
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,58.17278,58.17278,0,0,0,58.17278,0,0,0,0,0,61.23451,58.17278,0,0,113.2393,216.8428,0,61.23451,-61.23451,248.0258,59.05363,0.2037402,63.99006,0,0,216.8428
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,40.27909,40.27909,0,0,0,40.27909,0,0,0,0,0,42.39904,40.27909,0,0,181.2776,155.6083,0,42.39904,-42.39904,203.3332,48.41258,0.2037402,44.307,0,0,155.6083
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.3877,113.2093,0,0,0,203.3332,48.41258,0.2037402,0,0,0,113.2093
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,42.65322,42.65322,0,0,0,42.65322,0,0,0,0,0,44.89812,42.65322,0,0,228.3877,113.2093,0,44.89812,-44.89812,156.0065,37.14432,0.2037402,46.91854,0,0,113.2093
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,51.66145,51.66145,0,0,0,51.66145,0,0,7.105427E-15,0,0,54.38047,51.66145,0,0,278.2745,68.31117,0,54.38047,-54.38047,98.68442,23.49624,0.2037402,56.82759,0,0,68.31117
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,59.44401,59.44401,81,0,22.761,59.44401,0,0,0,0,0,0,0,21.55599,20.47819,338.6972,13.9307,20.47819,0,20.47819,118.1117,28.12179,0.203758,65.3884,0,81,13.9307
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,40.82529,40.82529,81,0,22.761,40.82529,0,0,0,0,0,0,0,40.17471,38.16597,318.2191,32.36108,38.16597,0,38.16597,154.3192,36.74258,0.2037913,44.90782,0,81,32.36108
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,30.32304,30.32304,81,0,22.761,30.32304,0,0,0,0,0,0,0,50.67696,48.14311,280.0531,66.71046,48.14311,0,48.14311,199.9917,47.61698,0.2038333,33.35535,0,81,66.71046
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,201.7127,149.7,81,0,22.761,149.7,17.70583,0,52.01271,72.18398,26.50563,72.31579,68.7,0,0,231.91,110.0393,0,45.81016,-45.81016,151.7036,36.11983,0.2038333,221.884,21.2045,81,136.5449
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,126.6787,126.6787,81,0,22.761,126.6787,37.11347,0,0,0,47.01486,48.08282,45.67868,0,0,282.8102,64.2291,0,1.06796,-1.06796,150.5779,35.8518,0.2038333,139.3465,37.61189,81,111.2439
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,60.14526,60.14526,81,0,22.761,60.14526,117.5062,0,0,0,70.67444,0,0,20.85473,19.812,283.9968,63.16113,90.48643,0,90.48643,236.4208,56.29056,0.2038203,66.15979,56.53955,81,133.8356
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,72.31579,0,20.56389,0,0,0,0,0,90.4371,0,0,72.31579,68.7,193.5103,144.5989,159.1371,0,159.1371,387.3915,92.23589,0.2036524,0,72.34969,81,235.036
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,160.6177,149.7,81,0,22.761,149.7,66.92491,0,10.91769,26.97946,100.1866,72.31579,68.7,0,0,34.37323,287.8223,27.87081,0,27.87081,413.8321,98.53126,0.2035989,176.6795,80.14928,81,388.0089
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,40.68555,40.68555,0,0,0,40.68555,278.4953,63.97803,0,0,113.3074,42.8269,40.68555,0,0,6.502426,312.906,6.502426,0,6.502426,420.0009,100,0.2035864,44.75411,90.64589,0,426.2134
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,80.37928,80.37928,20.25,0,7.39125,80.37928,139.7344,49.02352,0,0,112.3175,63.29398,60.12928,0,0,0,318.7582,0,0,0,420.0009,100,0.2035864,88.41721,89.854,81,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,88.35533,88.35533,20.25,0,7.39125,88.35533,104.3929,20.54689,0,0,92.23672,71.68983,68.10533,0,0,0,318.7582,0,0,0,420.0009,100,0.2035864,97.19086,73.78938,81,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,143.6598,143.6598,74.95983,0,21.23284,143.6598,52.06368,2.478806,0,8.325818,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2035864,158.0258,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,52.53506,52.53506,0,0,0,52.53506,84.17827,7.105427E-15,0,0,44.22311,55.30007,52.53506,0,0,0,318.7582,0,11.07696,-11.07696,408.3247,97.21997,0.2035864,57.78857,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,1.712238,0,0,14.01997,0,0,0,0,12.30773,307.6813,12.30773,0,12.30773,420.0009,100,0.2035628,0,11.21598,0,321.7012
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2035628,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,56.12841,56.12841,0,0,0,56.12841,0,0,7.105427E-15,0,0,59.08254,56.12841,0,0,0,318.7582,0,59.08254,-59.08254,357.7224,85.17182,0.2035628,61.74126,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.64727,259.6757,0,0,0,357.7224,85.17182,0.2035628,0,0,0,259.6757
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.64727,259.6757,0,0,0,357.7224,85.17182,0.2035628,0,0,0,259.6757
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,44.0948,44.0948,0,0,0,44.0948,0,0,0,0,0,46.41558,44.0948,0,0,65.64727,259.6757,0,46.41558,-46.41558,308.7961,73.52272,0.2035628,48.50428,0,0,259.6757
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,58.45076,58.45076,0,0,0,58.45076,0,0,0,0,0,61.52711,58.45076,0,0,117.2201,213.2601,0,61.52711,-61.52711,243.9408,58.08102,0.2035628,64.29584,0,0,213.2601
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,94.35696,94.35696,81,0,22.761,94.35696,0,0,0,0,0,14.05995,13.35695,0,0,185.5836,151.733,0,14.05995,-14.05995,229.1203,54.55234,0.2035628,103.7926,0,81,151.733
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,35.27589,35.27589,81,0,22.761,35.27589,0,0,0,0,0,0,0,45.72411,43.4379,201.2058,137.673,43.4379,0,43.4379,270.3291,64.36395,0.2036006,38.80348,0,81,137.673
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,157.7679,176.7672,68.7,0,68.7,335.5037,79.88166,0.2036067,0,0,81,176.7672
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,20.65065,20.65065,81,0,22.761,20.65065,0,0,0,0,0,0,0,60.34935,57.33188,89.06786,238.5972,57.33188,0,57.33188,389.8935,92.83159,0.2036565,22.71572,0,81,238.5972
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.73598,290.1958,0,0,0,389.8935,92.83159,0.2036565,0,0,0,290.1958
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,48.8494,48.8494,0,0,0,48.8494,0,0,0,0,0,51.42042,48.8494,0,0,31.73598,290.1958,0,51.42042,-51.42042,335.6916,79.92641,0.2036565,53.73434,0,0,290.1958
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,36.83578,36.83578,0,0,0,36.83578,0,0,0,0,0,38.7745,36.83578,0,0,88.86977,238.7754,0,38.7745,-38.7745,294.8196,70.19501,0.2036565,40.51936,0,0,238.7754
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,118.2981,118.2981,81,0,22.761,118.2981,19.59954,0,1.421085E-14,0,23.18589,39.2612,37.29814,0,0,131.9526,200.0009,0,16.07531,-16.07531,277.8748,66.16053,0.2036565,130.128,18.54871,81,223.1868
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,47.10471,47.10471,81,0,22.761,47.10471,116.5933,0,0,0,54.92092,0,0,33.89529,32.20052,149.814,183.9256,87.12144,0,87.12144,360.5255,85.83922,0.2036503,51.81519,43.93674,81,238.8465
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,35.9509,35.9509,0,0,0,35.9509,178.2066,0,0,0,64.06689,37.84305,35.9509,0,0,62.69257,262.3349,26.22384,0,26.22384,385.4036,91.76257,0.2036,39.54599,51.25351,0,326.4018
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,34.05795,34.05795,0,0,0,34.05795,247.2656,11.8944,0,0,84.2136,35.85048,34.05795,0,0,36.46873,285.9364,36.46873,0,36.46873,420.0009,100,0.2035302,37.46375,67.37088,0,370.15
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,13.65388,13.65388,0,0,0,13.65388,760.5588,89.47327,0,0,103.8458,14.37251,13.65388,0,0,0,318.7582,0,0,0,420.0009,100,0.2035302,15.01927,83.07662,0,422.604
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2035302,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,22.21144,22.21144,0,0,0,22.21144,515.3621,91.08888,0,0,114.4693,23.38046,22.21144,0,0,0,318.7582,0,0,0,420.0009,100,0.2035302,24.43258,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,42.7937,42.7937,0,0,0,42.7937,224.4141,50.9891,0,0,96.0351,45.04599,42.7937,0,0,0,318.7582,0,0,0,420.0009,100,0.2035302,47.07307,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,182.6863,149.7,81,0,22.761,149.7,48.92907,0.9310284,32.9863,51.25493,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2035302,200.9549,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,106.6994,106.6994,59.25751,0,17.26015,106.6994,46.80327,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.2035302,117.3693,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2035302,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,171.9824,149.7,81,0,22.761,149.7,0,0,22.28238,39.48062,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2035302,189.1806,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,60.6139,60.6139,0,0,0,60.6139,0,0,7.105427E-15,0,0,63.80411,60.6139,0,0,80.35088,246.4424,0,63.80411,-63.80411,276.5179,65.83746,0.2035302,66.67529,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,28.57442,28.57442,0,0,0,28.57442,0,0,3.552714E-15,0,0,30.07834,28.57442,0,0,151.2443,182.6383,0,30.07834,-30.07834,244.8125,58.28858,0.2035302,31.43186,0,0,182.6383
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,146.3166,146.3166,81,0,22.761,146.3166,0,0,2.842171E-14,11.24826,0,68.75431,65.3166,0,0,184.6647,152.56,0,68.75431,-68.75431,172.3391,41.03304,0.2035302,160.9483,0,81,152.56
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,89.33054,89.33054,81,0,22.761,89.33054,0,0,0,0,0,8.768989,8.330539,0,0,261.0584,83.80568,0,8.768989,-8.768989,163.0958,38.83225,0.2035302,98.2636,0,81,83.80568
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,22.61385,22.61385,81,0,22.761,22.61385,0,0,0,0,0,0,0,58.38615,55.46685,270.8017,75.03669,55.46685,0,55.46685,215.7163,51.36091,0.2035784,24.87523,0,81,75.03669
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.68136,26.68136,81,0,22.761,26.68136,0,0,0,0,0,0,0,54.31864,51.60271,215.3349,124.9569,51.60271,0,51.60271,264.6709,63.01675,0.2036231,29.34949,0,81,124.9569
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,121.1817,121.1817,81,0,22.761,121.1817,0,0,1.421085E-14,0,0,42.29653,40.1817,0,0,163.7321,171.3993,0,42.29653,-42.29653,220.0864,52.40143,0.2036231,133.2999,0,81,171.3993
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,20.85175,20.85175,81,0,22.761,20.85175,0,0,0,0,0,0,0,60.14825,57.14084,210.7283,129.1028,57.14084,0,57.14084,274.295,65.3082,0.2036726,22.93692,0,81,129.1028
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,30.92419,30.92419,81,0,22.761,30.92419,0,0,0,0,0,0,0,50.07581,47.57201,153.5874,180.5295,47.57201,0,47.57201,319.4258,76.0536,0.2037138,34.01661,0,81,180.5295
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,40.92315,40.92315,81,0,22.761,40.92315,0,0,0,0,0,0,0,40.07685,38.07301,106.0154,223.3443,38.07301,0,38.07301,355.545,84.6534,0.2037467,45.01547,0,81,223.3443
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,73.98741,73.98741,81,0,22.761,73.98741,0,0,0,0,0,0,0,7.012587,6.661958,67.94243,257.61,6.661958,0,6.661958,361.8651,86.15818,0.2037525,81.38615,0,81,257.61
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,15.70802,15.70802,0,0,0,15.70802,0,0,1.776357E-15,0,0,16.53476,15.70802,0,0,61.28047,263.6058,0,16.53476,-16.53476,344.4359,82.00838,0.2037525,17.27883,0,0,263.6058
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,106.5803,106.5803,81,0,22.761,106.5803,24.42849,0,0,0,26.03596,26.92661,25.58027,0,0,79.65243,247.071,0,0.8906502,-0.8906502,343.4971,81.78486,0.2037525,117.2383,20.82876,81,273.107
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,47.17969,47.17969,0,0,0,47.17969,118.5861,0,0,0,55.94854,49.66283,47.17969,0,0,80.64204,246.1804,6.285717,0,6.285717,349.4602,83.20465,0.2037404,51.89766,44.75883,0,302.1289
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,10.51233,0,0,84.86865,0,0,0,0,74.35632,251.8375,74.35632,0,74.35632,420.0009,100,0.2035985,0,67.89492,0,336.7062
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,52.98035,52.98035,0,0,0,52.98035,184.4777,41.96816,0,0,97.73695,55.76879,52.98035,0,0,0,318.7582,0,0,0,420.0009,100,0.2035985,58.27839,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2035985,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,46.54388,46.54388,0,0,0,46.54388,266.9911,75.27445,0,0,124.268,48.99356,46.54388,0,0,0,318.7582,0,0,0,420.0009,100,0.2035985,51.19827,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,63.20432,63.20432,20.25,0,7.39125,63.20432,167.9726,60.95089,0,0,106.166,45.21507,42.95432,0,0,0,318.7582,0,0,0,420.0009,100,0.2035985,69.52475,84.93277,81,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,63.63179,63.63179,20.25,0,7.39125,63.63179,138.2011,42.27481,0,0,87.93986,45.66505,43.38179,0,0,0,318.7582,0,0,0,420.0009,100,0.2035985,69.99497,70.35189,81,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,82.78494,82.78494,20.25,0,7.39125,82.78494,89.91204,8.607373,0,0,74.43362,65.82626,62.53494,0,0,0,318.7582,0,0,0,420.0009,100,0.2035985,91.06343,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,94.62722,94.62722,44.39266,0,13.49934,94.62722,55.88084,0,0,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.2035985,104.0899,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,96.24083,96.24083,71.71326,0,20.41145,96.24083,26.82697,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.2035985,105.8649,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2035985,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,61.03193,61.03193,0,0,0,61.03193,0,0,0,0,0,64.24414,61.03193,0,0,0,318.7582,0,64.24414,-64.24414,352.2816,83.8764,0.2035985,67.13512,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,11.46276,11.46276,0,0,0,11.46276,0,0,1.776357E-15,0,0,12.06606,11.46276,0,0,71.38238,254.5141,0,12.06606,-12.06606,339.5628,80.84813,0.2035985,12.60904,0,0,254.5141
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,196.4251,149.7,81,0,22.761,149.7,0,0,46.72508,66.36759,0,72.31579,68.7,0,0,84.78912,242.448,0,72.31579,-72.31579,263.3353,62.69875,0.2035985,216.0676,0,81,242.448
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.596096,3.596096,75.91189,0,21.47371,3.596096,0,0,0,0,0,0,0,72.31579,68.7,165.14,170.1322,68.7,0,68.7,328.5098,78.21647,0.203614,3.955706,0,81,170.1322
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.56028,27.56028,81,0,22.761,27.56028,0,0,0,0,0,0,0,53.43972,50.76773,96.43999,231.9622,50.76773,0,50.76773,376.6723,89.68371,0.2036579,30.31631,0,81,231.9622
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.67226,277.6532,0,0,0,376.6723,89.68371,0.2036579,0,0,0,277.6532
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,86.61581,86.61581,81,0,22.761,86.61581,0,0,0,0,0,5.911378,5.615809,0,0,45.67226,277.6532,0,5.911378,-5.911378,370.4412,88.2001,0.2036579,95.27739,0,81,277.6532
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,84.71645,84.71645,81,0,22.761,84.71645,0,0,0,0,0,3.912054,3.716451,0,0,52.24046,271.7418,0,3.912054,-3.912054,366.3175,87.21828,0.2036579,93.1881,0,81,271.7418
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.58718,267.8298,0,0,0,366.3175,87.21828,0.2036579,0,0,0,267.8298
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,32.20161,32.20161,0,0,0,32.20161,0,0,0,0,0,33.89643,32.20161,0,0,56.58718,267.8298,0,33.89643,-33.89643,330.5876,78.71117,0.2036579,35.42177,0,0,267.8298
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.45785,4.45785,0,0,0,4.45785,0,0,8.881784E-16,0,0,4.692474,4.45785,0,0,94.24989,233.9333,0,4.692474,-4.692474,325.6412,77.53348,0.2036579,4.903636,0,0,233.9333
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,68.15338,68.15338,81,0,22.761,68.15338,0,0,0,0,0,0,0,12.84662,12.20429,99.46375,229.2409,12.20429,0,12.20429,337.2192,80.29014,0.2036684,74.96872,0,81,229.2409
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,41.70865,41.70865,0,0,0,41.70865,60.69178,0,0,0,25.31372,43.90384,41.70865,0,0,87.25945,240.2247,0,18.59012,-18.59012,317.6235,75.6245,0.2036684,45.87951,20.25098,0,265.5384
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,107.9151,221.6346,51.29104,0,51.29104,366.2825,87.20995,0.2035707,0,41.03283,0,272.9256
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,37.62804,37.62804,0,0,0,37.62804,226.0906,0,0,0,85.07348,39.60847,37.62804,0,0,56.6241,267.7965,45.46501,0,45.46501,409.4144,97.47942,0.2034841,41.39085,68.05878,0,352.87
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,127.5341,127.5341,58.83409,0,17.15302,127.5341,82.90221,22.2537,0,0,105.7286,72.31579,68.7,0,0,11.15909,308.7151,11.15909,0,11.15909,420.0009,100,0.2034629,140.2875,84.58286,81,414.4436
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,50.61894,50.61894,0,0,0,50.61894,232.8154,64.56561,0,0,117.8487,53.28309,50.61894,0,0,0,318.7582,0,0,0,420.0009,100,0.2034629,55.68083,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,77.3937,77.3937,20.25,0,7.39125,77.3937,157.0794,61.41828,0,0,121.5695,60.15126,57.1437,0,0,0,318.7582,0,0,0,420.0009,100,0.2034629,85.13307,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,34.83529,34.83529,0,0,0,34.83529,333.4411,79.48644,0,0,116.1552,36.66873,34.83529,0,0,0,318.7582,0,0,0,420.0009,100,0.2034629,38.31882,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034629,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,80.06417,80.06417,20.25,0,7.39125,80.06417,104.3,20.54463,0,0,83.5069,62.96228,59.81417,0,0,0,318.7582,0,0,0,420.0009,100,0.2034629,88.07059,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,52.40696,52.40696,0,0,0,52.40696,104.0744,0,0,0,54.54221,55.16522,52.40696,0,0,0,318.7582,0,0.6230143,-0.6230143,419.3441,99.84364,0.2034629,57.64766,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,87.80326,87.80326,67.44235,0,19.33092,87.80326,25.19812,8.21565E-15,0,0,22.12477,21.43253,20.3609,0,0,0.6922381,318.1352,0.6922381,0,0.6922381,420.0009,100,0.2034633,96.58359,17.69982,81,340.26
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034633,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,54.63026,54.63026,0,0,0,54.63026,0,0,7.105427E-15,0,0,57.50554,54.63026,0,0,0,318.7582,0,57.50554,-57.50554,359.3847,85.56761,0.2034633,60.09329,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,29.03535,29.03535,0,0,0,29.03535,0,0,3.552714E-15,0,0,30.56352,29.03535,0,0,63.89505,261.2527,0,30.56352,-30.56352,327.1679,77.89697,0.2034633,31.93888,0,0,261.2527
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,48.70412,48.70412,0,0,0,48.70412,0,0,7.105427E-15,0,0,51.2675,48.70412,0,0,97.85452,230.6892,0,51.2675,-51.2675,273.1272,65.03016,0.2034633,53.57454,0,0,230.6892
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,76.0359,76.0359,81,0,22.761,76.0359,0,0,0,0,0,0,0,4.964095,4.71589,154.8184,179.4217,4.71589,0,4.71589,277.6011,66.09537,0.2034674,83.6395,0,81,179.4217
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,47.98482,47.98482,81,0,22.761,47.98482,0,0,0,0,0,0,0,33.01518,31.36442,150.1025,183.666,31.36442,0,31.36442,307.356,73.17986,0.2034945,52.78331,0,81,183.666
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,30.36194,30.36194,81,0,22.761,30.36194,0,0,0,0,0,0,0,50.63805,48.10615,118.7381,211.8939,48.10615,0,48.10615,352.9935,84.04591,0.203536,33.39814,0,81,211.8939
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.63194,255.1895,0,0,0,352.9935,84.04591,0.203536,0,0,0,255.1895
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.63194,255.1895,0,0,0,352.9935,84.04591,0.203536,0,0,0,255.1895
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,46.60116,46.60116,0,0,0,46.60116,0,0,0,0,0,49.05386,46.60116,0,0,70.63194,255.1895,0,49.05386,-49.05386,301.2862,71.73466,0.203536,51.26128,0,0,255.1895
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.45443,23.45443,0,0,0,23.45443,0,0,0,0,0,24.68887,23.45443,0,0,125.1362,206.1356,0,24.68887,-24.68887,275.2618,65.5384,0.203536,25.79987,0,0,206.1356
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,58.52064,58.52064,0,0,0,58.52064,0,0,7.105427E-15,0,0,61.60067,58.52064,0,0,152.5683,181.4467,0,61.60067,-61.60067,210.329,50.07824,0.203536,64.3727,0,0,181.4467
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,61.52098,61.52098,0,0,0,61.52098,0,0,7.105427E-15,0,0,64.75893,61.52098,0,0,221.0135,119.8461,0,64.75893,-64.75893,142.0671,33.82544,0.203536,67.67307,0,0,119.8461
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,66.51453,66.51453,81,0,22.761,66.51453,29.38585,0,0,0,19.54586,0,0,14.48548,13.7612,292.9679,55.08716,33.30706,0,33.30706,173.665,41.34872,0.2035595,73.16598,15.63668,81,74.63301
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,34.69742,34.69742,81,0,22.761,34.69742,131.7314,0,0,0,45.70741,0,0,46.30258,43.98745,259.6608,85.06351,89.69485,0,89.69485,258.757,61.60868,0.2035485,38.16716,36.56593,81,130.7709
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,91.4882,91.4882,81,0,22.761,91.4882,72.13435,0,0,0,65.99442,11.04022,10.48821,0,0,169.9659,165.7889,54.9542,0,54.9542,310.8911,74.02155,0.203581,100.637,52.79553,81,231.7833
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,38.5395,38.5395,80.37248,0,22.60224,38.5395,184.1669,0,0,0,70.97702,0,0,41.83299,39.74134,115.0117,215.2477,110.7184,0,110.7184,415.9278,99.03023,0.2035285,42.39345,56.78161,81,286.2247
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,31.67973,31.67973,0,0,0,31.67973,221.5495,32.5458,0,0,70.18626,33.34708,31.67973,0,0,4.293386,314.8942,4.293386,0,4.293386,420.0009,100,0.2035203,34.8477,56.14901,0,385.0804
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,84.13451,0,0,84.13451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2035203,0,67.3076,0,402.8927
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,71.29942,71.29942,20.25,0,7.39125,71.29942,122.52,33.61982,0,0,87.35606,53.73624,51.04942,0,0,0,318.7582,0,0,0,420.0009,100,0.2035203,78.42937,69.88484,81,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,48.20857,48.20857,0,0,0,48.20857,131.672,12.73135,0,0,63.47721,50.74586,48.20857,0,0,0,318.7582,0,0,0,420.0009,100,0.2035203,53.02943,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,145.4568,145.4568,81,0,22.761,145.4568,31.22018,0,0,10.30246,45.41187,67.84924,64.45678,0,0,0,318.7582,0,22.43738,-22.43738,396.3498,94.3688,0.2035203,160.0025,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,110.4574,110.4574,81,0,22.761,110.4574,25.40518,7.105427E-15,0,0,28.06189,31.00775,29.45736,0,0,24.93042,296.3209,0,2.945858,-2.945858,393.2446,93.62947,0.2035203,121.5031,22.44951,81,324.3828
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,28.20359,293.375,19.7957,0,19.7957,412.0244,98.10085,0.2034828,0,15.83656,0,313.1707
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,32.4982,32.4982,0,0,0,32.4982,0,0,0,0,0,34.20863,32.4982,0,0,8.407889,311.1911,0,34.20863,-34.20863,375.9654,89.51538,0.2034828,35.74802,0,0,311.1911
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,27.17784,27.17784,0,0,0,27.17784,0,0,3.552714E-15,0,0,28.60825,27.17784,0,0,46.41748,276.9825,0,28.60825,-28.60825,345.8096,82.33546,0.2034828,29.89562,0,0,276.9825
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,91.52485,91.52485,81,0,22.761,91.52485,0,0,0,0,0,11.07879,10.52485,0,0,78.20442,248.3743,0,11.07879,-11.07879,334.1316,79.55497,0.2034828,100.6773,0,81,248.3743
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,28.89078,28.89078,81,0,22.761,28.89078,0,0,0,0,0,0,0,52.10922,49.50376,90.51418,237.2955,49.50376,0,49.50376,381.0949,90.73671,0.2035254,31.77986,0,81,237.2955
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,12.34333,12.34333,0,0,0,12.34333,0,0,1.776357E-15,0,0,12.99298,12.34333,0,0,41.01043,281.8488,0,12.99298,-12.99298,367.3991,87.47581,0.2035254,13.57766,0,0,281.8488
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,30.14434,30.14434,0,0,0,30.14434,0,0,3.552714E-15,0,0,31.73088,30.14434,0,0,55.44707,268.8559,0,31.73088,-31.73088,333.9518,79.51218,0.2035254,33.15877,0,0,268.8559
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,95.91576,95.91576,81,0,22.761,95.91576,0,0,0,0,0,15.7008,14.91576,0,0,90.7036,237.125,0,15.7008,-15.7008,317.4018,75.57169,0.2035254,105.5073,0,81,237.125
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.1489,221.4242,68.7,0,68.7,382.5763,91.08941,0.2035315,0,0,81,221.4242
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,88.73785,88.73785,81,0,22.761,88.73785,0,0,0,0,0,8.145112,7.737856,0,0,39.44894,283.2542,0,8.145112,-8.145112,373.9906,89.0452,0.2035315,97.61164,0,81,283.2542
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,40.74098,40.74098,0,0,0,40.74098,0,0,7.105427E-15,0,0,42.88524,40.74098,0,0,48.49906,275.1091,0,42.88524,-42.88524,328.7856,78.28213,0.2035315,44.81508,0,0,275.1091
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.14933,232.2238,0,0,0,328.7856,78.28213,0.2035315,0,0,0,232.2238
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,125.2856,125.2856,81,0,22.761,125.2856,0,0,0,0,0,46.61637,44.28556,0,0,96.14933,232.2238,0,46.61637,-46.61637,279.6476,66.58263,0.2035315,137.8141,0,81,232.2238
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,125.0104,125.0104,81,0,22.761,125.0104,0,0,0,0,0,46.32673,44.0104,0,0,147.9453,185.6075,0,46.32673,-46.32673,230.8149,54.95583,0.2035315,137.5114,0,81,185.6075
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,199.4194,139.2807,92.54279,0,92.54279,318.6087,75.85907,0.2034924,0,19.07423,81,163.1235
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,127.0682,127.0682,81,0,22.761,127.0682,41.62538,0,0,0,52.89262,48.49285,46.06821,0,0,106.8767,222.5692,4.399773,0,4.399773,322.7827,76.85287,0.203495,139.775,42.3141,81,275.4619
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,33.41431,33.41431,58.84466,0,17.1557,33.41431,226.5739,0,0,0,75.7081,0,0,25.43035,24.15883,102.4769,226.529,99.86693,0,99.86693,417.5248,99.41047,0.203407,36.75574,60.56648,81,302.2371
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,24.98738,24.98738,0,0,0,24.98738,350.1631,58.58414,0,0,87.4966,26.30251,24.98738,0,0,2.609957,316.4093,2.609957,0,2.609957,420.0009,100,0.2034021,27.48612,69.99728,0,403.9059
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,52.36685,52.36685,0,0,0,52.36685,219.8822,60.02239,0,0,115.1454,55.123,52.36685,0,0,0,318.7582,0,0,0,420.0009,100,0.2034021,57.60353,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,110.8628,110.8628,42.16282,0,12.93519,110.8628,103.6535,42.59744,0,0,114.9132,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034021,121.9491,91.93058,81,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034021,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,116.4348,116.4348,47.73476,0,14.3449,116.4348,70.49677,9.766955,0,0,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034021,128.0782,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,47.34907,47.34907,0,0,0,47.34907,173.9664,32.53033,0,0,82.37145,49.84112,47.34907,0,0,0,318.7582,0,0,0,420.0009,100,0.2034021,52.08397,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,65.82869,65.82869,25.86911,0,8.812885,65.82869,63.89724,0,0,0,42.06271,42.06271,39.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.2034021,72.41156,33.65017,81,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,86.87681,86.87681,73.50315,0,20.8643,86.87681,16.20402,7.105427E-15,0,0,14.07753,14.07753,13.37366,0,0,0,318.7582,0,0,0,420.0009,100,0.2034021,95.56449,11.26202,81,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,80.33912,80.33912,80.33912,0,22.5938,80.33912,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034021,88.37303,0,81,318.7582
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.696455,2.696455,0,0,0,2.696455,0,0,4.440892E-16,0,0,2.838374,2.696455,0,0,0,318.7582,0,2.838374,-2.838374,417.0089,99.28764,0.2034021,2.966101,0,0,318.7582
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,111.7498,111.7498,81,0,22.761,111.7498,0,0,0,0,0,32.36822,30.74981,0,0,3.153749,315.9199,0,32.36822,-32.36822,382.8898,91.16406,0.2034021,122.9248,0,81,315.9199
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,79.03335,79.03335,81,0,22.761,79.03335,0,0,0,0,0,0,0,1.96665,1.868318,39.11843,283.5516,1.868318,0,1.868318,384.6623,91.58607,0.2034037,86.93668,0,81,283.5516
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,32.22431,32.22431,0,0,0,32.22431,0,0,7.105427E-15,0,0,33.92032,32.22431,0,0,37.25012,285.2331,0,33.92032,-33.92032,348.9071,83.07296,0.2034037,35.44674,0,0,285.2331
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,85.09453,85.09453,81,0,22.761,85.09453,0,0,0,0,0,4.310031,4.09453,0,0,74.93936,251.3128,0,4.310031,-4.310031,344.364,81.99125,0.2034037,93.60398,0,81,251.3128
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,74.11639,74.11639,81,0,22.761,74.11639,0,0,0,0,0,0,0,6.883607,6.539426,79.72829,247.0028,6.539426,0,6.539426,350.5678,83.46835,0.2034093,81.52803,0,81,247.0028
