Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,67.24837,67.24837,81,0,22.761,67.24837,0,0,0,0,0,0,0,13.75163,13.06405,73.18887,252.8882,13.06405,0,13.06405,362.9614,86.41922,0.2034206,73.97321,0,81,252.8882
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,33.4949,33.4949,0,0,0,33.4949,0,0,7.105427E-15,0,0,35.25779,33.4949,0,0,60.12481,264.6459,0,35.25779,-35.25779,325.7965,77.57043,0.2034206,36.84439,0,0,264.6459
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,57.12117,57.12117,0,0,0,57.12117,0,0,0,0,0,60.12754,57.12117,0,0,99.30013,229.3881,0,60.12754,-60.12754,262.4165,62.47999,0.2034206,62.83328,0,0,229.3881
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,56.86689,56.86689,0,0,0,56.86689,0,0,7.105427E-15,0,0,59.85989,56.86689,0,0,166.1085,169.2606,0,59.85989,-59.85989,199.3186,47.45672,0.2034206,62.55358,0,0,169.2606
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.18406,28.18406,0,0,0,28.18406,0,0,3.552714E-15,0,0,29.66743,28.18406,0,0,232.6195,109.4007,0,29.66743,-29.66743,168.0464,40.01096,0.2034206,31.00247,0,0,109.4007
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.5833,79.73325,0,0,0,168.0464,40.01096,0.2034206,0,0,0,79.73325
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,68.02097,68.02097,81,0,22.761,68.02097,38.13908,0,0,0,25.94257,0,0,12.97903,12.33008,265.5833,79.73325,38.27265,0,38.27265,204.355,48.65586,0.2034465,74.82307,20.75405,81,105.6758
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,85.07292,85.07292,81,0,22.761,85.07292,68.02237,0,0,0,57.86861,4.287283,4.072919,0,0,227.3107,114.1786,53.58133,0,53.58133,255.1867,60.75862,0.2034781,93.58021,46.29489,81,172.0472
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,46.07093,46.07093,81,0,22.761,46.07093,171.2299,0,0,0,78.88719,0,0,34.92907,33.18262,173.7293,162.4018,112.0698,0,112.0698,361.5055,86.07256,0.203425,50.67802,63.10975,81,241.289
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.803873,2.803873,0,0,0,2.803873,3805.139,42.08031,0,0,106.6913,2.951445,2.803873,0,0,61.65953,263.2646,61.65953,0,61.65953,420.0009,100,0.2033088,3.08426,85.35302,0,369.9559
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,77.12038,77.12038,20.25,0,7.39125,77.12038,140.6001,48.5678,0,0,108.4314,59.86356,56.87038,0,0,0,318.7582,0,0,0,420.0009,100,0.2033088,84.83241,86.74509,81,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2033088,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,43.97991,43.97991,0,0,0,43.97991,257.5311,66.9673,0,0,113.2619,46.29464,43.97991,0,0,0,318.7582,0,0,0,420.0009,100,0.2033088,48.3779,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,23.30468,23.30468,0,0,0,23.30468,412.123,71.5127,0,0,96.04395,24.53125,23.30468,0,0,0,318.7582,0,0,0,420.0009,100,0.2033088,25.63515,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2033088,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,143.2679,143.2679,81,0,22.761,143.2679,34.82358,1.421085E-14,0,7.894659,49.891,65.54513,62.26787,0,0,0,318.7582,0,15.65413,-15.65413,403.4999,96.07122,0.2033088,157.5947,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,64.18905,64.18905,58.98236,0,17.19054,64.18905,35.63568,0,0,0,22.8742,5.480723,5.206687,0,0,17.39348,303.1041,17.39348,0,17.39348,420.0009,100,0.2033191,70.60795,18.29936,81,325.9783
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,23.53726,23.53726,0,0,0,23.53726,0,0,3.552714E-15,0,0,24.77606,23.53726,0,0,0,318.7582,0,24.77606,-24.77606,393.8846,93.78185,0.2033191,25.89098,0,0,318.7582
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,72.90578,72.90578,81,0,22.761,72.90578,0,0,0,0,0,0,0,8.094219,7.689508,27.52896,293.9822,7.689508,0,7.689508,401.1795,95.51874,0.2033257,80.19636,0,81,293.9822
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,74.85558,74.85558,81,0,22.761,74.85558,0,0,0,0,0,0,0,6.144423,5.837202,19.83945,300.9027,5.837202,0,5.837202,406.7171,96.83722,0.2033307,82.34113,0,81,300.9027
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,63.8829,63.8829,78.62211,0,22.15939,63.8829,0,1.776357E-15,0,0,0,0,0,14.73921,14.00224,14.00224,306.1562,14.00224,0,14.00224,420.0009,100,0.2033427,70.27119,0,81,306.1562
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,45.02409,45.02409,0,0,0,45.02409,0,0,7.105427E-15,0,0,47.39378,45.02409,0,0,0,318.7582,0,47.39378,-47.39378,370.0434,88.1054,0.2033427,49.5265,0,0,318.7582
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,112.0164,112.0164,81,0,22.761,112.0164,0,0,0,0,0,32.64887,31.01643,0,0,52.65976,271.3644,0,32.64887,-32.64887,335.6285,79.91138,0.2033427,123.2181,0,81,271.3644
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,88.93628,238.7156,68.7,0,68.7,400.803,95.4291,0.2033489,0,0,81,238.7156
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.23628,300.5456,0,0,0,400.803,95.4291,0.2033489,0,0,0,300.5456
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,111.2236,111.2236,81,0,22.761,111.2236,0,0,0,0,0,31.81431,30.22359,0,0,20.23628,300.5456,0,31.81431,-31.81431,367.2678,87.44453,0.2033489,122.3459,0,81,300.5456
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,64.78624,64.78624,81,0,22.761,64.78624,0,0,0,0,0,0,0,16.21376,15.40307,55.58551,268.7313,15.40307,0,15.40307,381.8804,90.92373,0.203362,71.26486,0,81,268.7313
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,53.18328,53.18328,0,0,0,53.18328,0,0,7.105427E-15,0,0,55.9824,53.18328,0,0,40.18244,282.594,0,55.9824,-55.9824,322.8698,76.87361,0.203362,58.50161,0,0,282.594
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,65.46745,65.46745,81,0,22.761,65.46745,0,0,0,0,0,0,0,15.53255,14.75592,102.3851,226.6116,14.75592,0,14.75592,336.8685,80.20663,0.2033747,72.0142,0,81,226.6116
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.34098,17.34098,0,0,0,17.34098,0,0,0,0,0,18.25367,17.34098,0,0,87.62918,239.892,0,18.25367,-18.25367,317.6274,75.62543,0.2033747,19.07508,0,0,239.892
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,33.25435,33.25435,0,0,0,33.25435,76.19548,0,0,0,25.33831,35.00458,33.25435,0,0,107.911,221.6383,0,9.666268,-9.666268,307.4383,73.19945,0.2033747,36.57979,20.27065,0,246.9766
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,8.775479,8.775479,0,0,0,8.775479,616.3351,0,0,0,54.08636,9.237347,8.775479,0,0,118.6513,211.972,44.84901,0,44.84901,349.9858,83.32979,0.2032903,9.653027,43.26908,0,266.0584
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,95.08447,95.08447,81,0,22.761,95.08447,85.29351,0,0,0,81.10088,14.82576,14.08447,0,0,73.80232,252.3361,66.27512,0,66.27512,412.8599,98.29978,0.2033077,104.5929,64.88071,81,333.437
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,48.62777,48.62777,0,0,0,48.62777,212.0062,44.37956,0,0,103.0939,51.18712,48.62777,0,0,7.527196,311.9837,7.527196,0,7.527196,420.0009,100,0.2032936,53.49054,82.47511,0,415.0776
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,61.52603,61.52603,0,0,0,61.52603,195.1805,55.32257,0,0,120.0868,64.76424,61.52603,0,0,0,318.7582,0,0,0,420.0009,100,0.2032936,67.67863,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,7.415849,7.415849,0,0,0,7.415849,1615.757,112.016,0,0,119.8221,7.806157,7.415849,0,0,0,318.7582,0,0,0,420.0009,100,0.2032936,8.157434,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,25.62916,25.62916,0,0,0,25.62916,455.3908,89.73478,0,0,116.7128,26.97807,25.62916,0,0,0,318.7582,0,0,0,420.0009,100,0.2032936,28.19208,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,38.76192,38.76192,0,0,0,38.76192,275.6016,66.02646,0,0,106.8285,40.80202,38.76192,0,0,0,318.7582,0,0,0,420.0009,100,0.2032936,42.63811,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,130.5134,130.5134,61.81337,0,17.90678,130.5134,58.61122,4.17969,0,0,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2032936,143.5647,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,46.06244,46.06244,0,0,0,46.06244,108.3706,1.431378,0,0,49.91815,48.48677,46.06244,0,0,0,318.7582,0,0,0,420.0009,100,0.2032936,50.66868,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,46.24368,46.24368,0,0,0,46.24368,49.50027,0,0,0,22.89075,48.67756,46.24368,0,0,0,318.7582,0,25.78681,-25.78681,392.8192,93.52818,0.2032936,50.86805,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,6.389184,6.389184,0,0,0,6.389184,0,0,8.881784E-16,0,0,6.725457,6.389184,0,0,28.65201,292.9714,0,6.725457,-6.725457,385.7299,91.84027,0.2032936,7.028103,0,0,292.9714
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,52.54544,52.54544,0,0,0,52.54544,0,0,7.105427E-15,0,0,55.31099,52.54544,0,0,36.12474,286.2459,0,55.31099,-55.31099,327.427,77.95866,0.2032936,57.79998,0,0,286.2459
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,65.72918,65.72918,81,0,22.761,65.72918,0,0,0,0,0,0,0,15.27082,14.50728,97.5814,230.935,14.50728,0,14.50728,341.1898,81.2355,0.203306,72.3021,0,81,230.935
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,6.46023,6.46023,0,0,0,6.46023,0,0,8.881784E-16,0,0,6.800242,6.46023,0,0,83.07412,243.9915,0,6.800242,-6.800242,334.0217,79.52882,0.203306,7.106253,0,0,243.9915
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,98.62151,98.62151,81,0,22.761,98.62151,0,0,0,0,0,18.54896,17.62152,0,0,90.62994,237.1913,0,18.54896,-18.54896,314.4694,74.87352,0.203306,108.4837,0,81,237.1913
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,73.16187,73.16187,81,0,22.761,73.16187,0,0,0,0,0,0,0,7.83813,7.446224,111.2399,218.6423,7.446224,0,7.446224,321.5335,76.55544,0.2033124,80.47806,0,81,218.6423
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,100.8445,100.8445,81,0,22.761,100.8445,0,0,0,0,0,20.88898,19.84453,0,0,103.7937,225.3439,0,20.88898,-20.88898,299.5146,71.31286,0.2033124,110.929,0,81,225.3439
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.0037,204.4549,68.7,0,68.7,364.6891,86.83057,0.2033185,0,0,81,204.4549
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,71.62334,71.62334,81,0,22.761,71.62334,0,0,0,0,0,0,0,9.376666,8.907833,58.30365,266.2849,8.907833,0,8.907833,373.1399,88.84264,0.2033262,78.78567,0,81,266.2849
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,7.031841,7.031841,0,0,0,7.031841,0,0,8.881784E-16,0,0,7.401938,7.031841,0,0,49.39582,274.302,0,7.401938,-7.401938,365.3375,86.98495,0.2033262,7.735025,0,0,274.302
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,9.381948,9.381948,0,0,0,9.381948,0,0,1.776357E-15,0,0,9.875735,9.381948,0,0,57.6202,266.9001,0,9.875735,-9.875735,354.9276,84.5064,0.2033262,10.32014,0,0,266.9001
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,23.29284,23.29284,0,0,0,23.29284,0,0,3.552714E-15,0,0,24.51878,23.29284,0,0,68.59324,257.0243,0,24.51878,-24.51878,329.0825,78.35282,0.2033262,25.62213,0,0,257.0243
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,42.01798,42.01798,0,0,0,42.01798,0,0,7.105427E-15,0,0,44.22945,42.01798,0,0,95.83633,232.5055,0,44.22945,-44.22945,282.4606,67.25238,0.2033262,46.21978,0,0,232.5055
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,113.1049,113.1049,81,0,22.761,113.1049,23.78058,0,1.421085E-14,0,26.897,33.79463,32.1049,0,0,144.9802,188.2761,0,6.897629,-6.897629,275.1898,65.52126,0.2033262,124.4154,21.5176,81,215.1731
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,58.47791,58.47791,81,0,22.761,58.47791,78.55702,0,0,0,45.93851,0,0,22.52209,21.39598,152.6442,181.3784,67.33449,0,67.33449,339.0689,80.73054,0.2033574,64.3257,36.7508,81,227.317
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,0,0,0,0,0,0,0,81.08926,0,0,0,0,85.30972,241.9795,81.08926,0,81.08926,415.997,99.0467,0.2032053,0,64.87141,0,323.0688
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,122.7257,122.7257,54.02571,0,15.9365,122.7257,81.68725,23.71502,0,0,100.2513,72.31579,68.7,0,0,4.220445,314.9598,4.220445,0,4.220445,420.0009,100,0.2031974,134.9983,80.201,81,415.2111
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031974,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,96.64367,96.64367,27.94367,0,9.337748,96.64367,103.4881,27.69892,0,0,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2031974,106.308,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031974,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,103.4316,103.4316,34.73162,0,11.0551,103.4316,76.5099,6.81964,0,0,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2031974,113.7748,63.30834,81,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,8.711873,8.711873,0,0,0,8.711873,666.4386,48.88889,0,0,58.05928,9.170392,8.711873,0,0,0,318.7582,0,0,0,420.0009,100,0.2031974,9.58306,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031974,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031974,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,71.15549,71.15549,71.15549,0,20.27034,71.15549,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031974,78.27103,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,100.2628,100.2628,81,0,22.761,100.2628,0,0,0,0,0,20.27666,19.26283,0,0,0,318.7582,0,20.27666,-20.27666,398.6274,94.91109,0.2031974,110.2891,0,81,318.7582
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,92.55146,92.55146,81,0,22.761,92.55146,0,0,0,0,0,12.15943,11.55146,0,0,22.52962,298.4816,0,12.15943,-12.15943,385.8102,91.85939,0.2031974,101.8066,0,81,298.4816
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,39.08667,39.08667,0,0,0,39.08667,0,0,7.105427E-15,0,0,41.14386,39.08667,0,0,36.0401,286.3221,0,41.14386,-41.14386,342.4408,81.53335,0.2031974,42.99534,0,0,286.3221
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,9.369214,9.369214,0,0,0,9.369214,0,0,1.776357E-15,0,0,9.86233,9.369214,0,0,81.7555,245.1783,0,9.86233,-9.86233,332.045,79.05817,0.2031974,10.30614,0,0,245.1783
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,10.77436,10.77436,0,0,0,10.77436,0,0,1.776357E-15,0,0,11.34143,10.77436,0,0,92.71365,235.3159,0,11.34143,-11.34143,320.09,76.21176,0.2031974,11.8518,0,0,235.3159
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,104.7088,104.7088,81,0,22.761,104.7088,0,0,0,0,0,24.95664,23.70881,0,0,105.3152,223.9745,0,24.95664,-24.95664,293.7834,69.9483,0.2031974,115.1797,0,81,223.9745
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.339162,3.339162,75.65495,0,21.4087,3.339162,0,0,0,0,0,0,0,72.31579,68.7,133.0448,199.0179,68.7,0,68.7,358.958,85.46601,0.2032123,3.673078,0,81,199.0179
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.350853,4.350853,0,0,0,4.350853,0,0,0,0,0,4.579845,4.350853,0,0,64.34483,260.8479,0,4.579845,-4.579845,354.1304,84.31659,0.2032123,4.785939,0,0,260.8479
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,48.50795,48.50795,0,0,0,48.50795,0,0,7.105427E-15,0,0,51.06099,48.50795,0,0,69.43356,256.268,0,51.06099,-51.06099,300.3074,71.50161,0.2032123,53.35874,0,0,256.268
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,69.77016,69.77016,81,0,22.761,69.77016,0,0,0,0,0,0,0,11.22984,10.66835,126.168,205.207,10.66835,0,10.66835,310.4283,73.91135,0.2032214,76.74718,0,81,205.207
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,40.5941,40.5941,81,0,22.761,40.5941,0,0,0,0,0,0,0,40.4059,38.3856,115.4996,214.8085,38.3856,0,38.3856,346.844,82.58175,0.2032542,44.65351,0,81,214.8085
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,107.9162,107.9162,81,0,22.761,107.9162,0,0,0,0,0,28.3328,26.91616,0,0,77.11404,249.3556,0,28.3328,-28.3328,316.9786,75.47095,0.2032542,118.7078,0,81,249.3556
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,48.39436,48.39436,81,0,22.761,48.39436,25.35713,0,0,0,12.27142,0,0,32.60564,30.97536,108.5949,221.0228,43.24678,0,43.24678,358.0061,85.23939,0.2032878,53.2338,9.817137,81,233.2942
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,0,0,0,0,0,0,0,0,27.35685,0,0,0,0,65.34814,259.9449,27.35685,0,27.35685,383.9591,91.41866,0.2032366,0,21.88548,0,287.3018
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,55.58048,55.58048,0,0,0,55.58048,85.78493,0,0,0,47.67968,58.50577,55.58048,0,0,37.99129,284.5661,0,10.82609,-10.82609,372.5474,88.70159,0.2032366,61.13853,38.14375,0,332.2458
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,67.8011,67.8011,66.77337,0,19.16166,67.8011,75.37061,0,0,0,51.1021,1.081822,1.027731,0,0,50.02028,273.74,50.02028,0,50.02028,420.0009,100,0.2032634,74.58121,40.88168,81,324.8421
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,103.4266,103.4266,39.8562,0,12.35162,103.4266,64.69923,1.421085E-14,0,0,66.91622,66.91622,63.57041,0,0,0,318.7582,0,0,0,420.0009,100,0.2032634,113.7693,53.53298,81,385.6744
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,130.6064,130.6064,62.87815,0,18.17617,130.6064,54.58605,0,0,0,71.29285,71.29285,67.72821,0,0,0,318.7582,0,0,0,420.0009,100,0.2032634,143.667,57.03428,81,390.0511
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,123.524,123.524,54.82396,0,16.13846,123.524,66.54342,9.881279,0,0,82.19707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2032634,135.8764,65.75765,81,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,123.754,123.754,70.54407,0,20.11565,123.754,45.25949,0,0,0,56.01042,56.01042,53.2099,0,0,0,318.7582,0,0,0,420.0009,100,0.2032634,136.1294,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,31.95324,0,0,31.95324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2032634,0,25.56259,0,350.7115
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,77.20932,77.20932,61.50402,0,17.82852,77.20932,21.41178,3.552714E-15,0,0,16.53189,16.53189,15.7053,0,0,0,318.7582,0,0,0,420.0009,100,0.2032634,84.93025,13.22551,81,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,88.45427,88.45427,75.44524,0,21.35565,88.45427,15.48112,0,0,0,13.69371,13.69371,13.00903,0,0,0,318.7582,0,0,0,420.0009,100,0.2032634,97.2997,10.95497,81,332.4519
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,101.2806,101.2806,81,0,22.761,101.2806,0,0,0,0,0,21.34795,20.28055,0,0,0,318.7582,0,21.34795,-21.34795,397.4981,94.64222,0.2032634,111.4086,0,81,318.7582
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,84.93217,84.93217,81,0,22.761,84.93217,0,0,0,0,0,4.139125,3.932169,0,0,23.71994,297.4103,0,4.139125,-4.139125,393.1351,93.60341,0.2032634,93.42538,0,81,297.4103
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,94.7032,94.7032,81,0,22.761,94.7032,0,0,0,0,0,14.42442,13.7032,0,0,28.31897,293.2711,0,14.42442,-14.42442,377.9304,89.98325,0.2032634,104.1735,0,81,293.2711
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,10.62427,10.62427,0,0,0,10.62427,0,0,1.776357E-15,0,0,11.18344,10.62427,0,0,44.34611,278.8467,0,11.18344,-11.18344,366.142,87.17651,0.2032634,11.6867,0,0,278.8467
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.77216,267.6633,0,0,0,366.142,87.17651,0.2032634,0,0,0,267.6633
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,105.9054,105.9054,81,0,22.761,105.9054,0,0,0,0,0,26.21621,24.9054,0,0,56.77216,267.6633,0,26.21621,-26.21621,338.5077,80.59692,0.2032634,116.4959,0,81,267.6633
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,40.80381,40.80381,0,0,0,40.80381,0,0,0,0,0,42.95138,40.80381,0,0,85.90128,241.4471,0,42.95138,-42.95138,293.233,69.81725,0.2032634,44.88419,0,0,241.4471
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.993754,1.993754,0,0,0,1.993754,0,0,4.440892E-16,0,0,2.098688,1.993754,0,0,133.625,198.4957,0,2.098688,-2.098688,291.0208,69.29053,0.2032634,2.19313,0,0,198.4957
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,82.55678,82.55678,81,0,22.761,82.55678,0,0,0,0,0,1.638712,1.556777,0,0,135.9569,196.397,0,1.638712,-1.638712,289.2934,68.87925,0.2032634,90.81245,0,81,196.397
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,137.7777,194.7583,68.7,0,68.7,354.468,84.39697,0.2032696,0,0,81,194.7583
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,84.14895,84.14895,81,0,22.761,84.14895,0,0,0,0,0,3.314685,3.148951,0,0,69.0777,256.5883,0,3.314685,-3.314685,350.974,83.56507,0.2032696,92.56384,0,81,256.5883
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,8.962828,8.962828,0,0,0,8.962828,0,0,1.776357E-15,0,0,9.434555,8.962828,0,0,72.76068,253.2736,0,9.434555,-9.434555,341.0291,81.19724,0.2032696,9.85911,0,0,253.2736
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,24.22614,24.22614,0,0,0,24.22614,0,0,3.552714E-15,0,0,25.50121,24.22614,0,0,83.24352,243.8391,0,25.50121,-25.50121,314.1485,74.7971,0.2032696,26.64876,0,0,243.8391
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,60.46432,60.46432,0,0,0,60.46432,34.87714,0,7.105427E-15,0,21.08822,63.64665,60.46432,0,0,111.5782,218.3378,0,42.55843,-42.55843,269.2879,64.11605,0.2032696,66.51075,16.87058,0,239.4261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,72.80423,72.80423,81,0,22.761,72.80423,74.7593,0,0,0,54.42793,0,0,8.19577,7.785981,158.8653,175.7794,62.21391,0,62.21391,328.3092,78.16871,0.2033082,80.08466,43.54234,81,230.2074
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,70.76805,70.76805,81,0,22.761,70.76805,116.004,0,0,0,82.09373,0,0,10.23195,9.720352,96.65143,231.7719,91.81409,0,91.81409,415.4117,98.90736,0.2032936,77.84486,65.67499,81,313.8657
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,40.03897,40.03897,0,0,0,40.03897,253.2197,54.40291,0,0,101.3865,42.14628,40.03897,0,0,4.837342,314.4046,4.837342,0,4.837342,420.0009,100,0.2032845,44.04286,81.10923,0,415.7911
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,97.08797,97.08797,28.38797,0,9.450156,97.08797,115.7765,40.08928,0,0,112.4051,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2032845,106.7968,89.92405,81,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2032845,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2032845,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2032845,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,108.8322,108.8322,40.13216,0,12.42144,108.8322,73.7139,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2032845,119.7154,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.486981,1.486981,0,0,0,1.486981,2556.033,36.44249,0,0,38.00773,1.565244,1.486981,0,0,0,318.7582,0,0,0,420.0009,100,0.2032845,1.635679,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,61.63048,61.63048,0,0,0,61.63048,20.38814,0,0,0,12.56531,64.87419,61.63048,0,0,0,318.7582,0,52.30888,-52.30888,364.8624,86.87183,0.2032845,67.79353,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,82.75665,82.75665,81,0,22.761,82.75665,0,0,0,0,0,1.849106,1.756651,0,0,58.12098,266.4493,0,1.849106,-1.849106,362.9133,86.40776,0.2032845,91.03232,0,81,266.4493
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,44.51488,44.51488,0,0,0,44.51488,0,0,0,0,0,46.85778,44.51488,0,0,60.17554,264.6003,0,46.85778,-46.85778,313.5209,74.64768,0.2032845,48.96637,0,0,264.6003
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,5.543838,5.543838,0,0,0,5.543838,0,0,8.881784E-16,0,0,5.835618,5.543838,0,0,112.2397,217.7425,0,5.835618,-5.835618,307.3696,73.18309,0.2032845,6.098221,0,0,217.7425
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,59.67648,59.67648,0,0,0,59.67648,0,0,7.105427E-15,0,0,62.81734,59.67648,0,0,118.7238,211.9068,0,62.81734,-62.81734,241.1543,57.41758,0.2032845,65.64413,0,0,211.9068
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,61.23054,61.23054,0,0,0,61.23054,0,0,1.421085E-14,0,0,64.4532,61.23054,0,0,188.5208,149.0895,0,64.4532,-64.4532,173.2147,41.2415,0.2032845,67.3536,0,0,149.0895
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,18.49206,18.49206,0,0,0,18.49206,0,0,3.552714E-15,0,0,19.46533,18.49206,0,0,260.1355,84.6363,0,19.46533,-19.46533,152.6964,36.35621,0.2032845,20.34127,0,0,84.6363
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.7636,65.17097,0,0,0,152.6964,36.35621,0.2032845,0,0,0,65.17097
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,36.0353,36.0353,0,0,0,36.0353,0,0,0,0,0,37.9319,36.0353,0,0,281.7636,65.17097,0,37.9319,-37.9319,112.7127,26.8363,0.2032845,39.63883,0,0,65.17097
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.9102,27.23907,0,0,0,112.7127,26.8363,0.2032845,0,0,0,27.23907
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,119.8434,106.8771,81,0,22.761,106.8771,0,0,12.96627,24.95061,0,27.23907,25.87712,0,0,323.9102,27.23907,0,27.23907,-27.23907,84.00017,20,0.2032845,131.8277,0,81,27.23907
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,103.4395,81,81,0,22.761,81,0,0,22.43953,32.78349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2032845,113.7835,0,81,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,60.57216,60.57216,81,0,22.761,60.57216,0,0,0,0,0,0,0,20.42784,19.40644,354.1758,0,19.40644,0,19.40644,102.4107,24.38346,0.203301,66.62938,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,86.32285,86.32285,81,0,22.761,86.32285,0,0,0,0,0,5.602996,5.322846,0,0,334.7693,17.4658,0,5.602996,-5.602996,96.50466,22.97725,0.203301,94.95513,0,81,17.4658
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,58.77211,58.77211,81,0,22.761,58.77211,35.10526,0,0,0,20.6321,0,0,22.22789,21.1165,340.9949,11.8628,41.7486,0,41.7486,136.1109,32.40728,0.203331,64.64932,16.50568,81,32.49491
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,33.81857,33.81857,81,0,22.761,33.81857,134.4585,-7.105427E-15,0,0,45.47196,0,0,47.18143,44.82235,299.2463,49.43654,90.29432,0,90.29432,221.7716,52.80265,0.2033193,37.20043,36.37757,81,94.90851
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,101.6659,101.6659,81,0,22.761,101.6659,69.67556,0,0,0,70.83627,21.75356,20.66588,0,0,208.952,130.7014,49.08271,0,49.08271,268.3355,63.88928,0.203348,111.8325,56.66901,81,201.5377
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,28.88343,28.88343,81,0,22.761,28.88343,326.6457,0,0,0,94.34648,0,0,52.11657,49.51074,159.8693,174.8759,143.8572,0,143.8572,404.8105,96.38325,0.2032365,31.77177,75.47718,81,269.2224
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,40.25402,40.25402,0,0,0,40.25402,274.8783,52.26484,0,0,110.6496,42.37265,40.25402,0,0,16.01206,304.3474,16.01206,0,16.01206,420.0009,100,0.2032067,44.27942,88.51965,0,414.9969
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,98.07288,98.07288,29.37287,0,9.699337,98.07288,112.358,37.87695,0,0,110.1927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2032067,107.8802,88.15419,81,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,67.05978,67.05978,20.25,0,7.39125,67.05978,145.8961,48.56418,0,0,97.83763,49.27345,46.80978,0,0,0,318.7582,0,0,0,420.0009,100,0.2032067,73.76575,78.2701,81,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,94.32689,94.32689,25.62689,0,8.751602,94.32689,95.23381,17.5153,0,0,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2032067,103.7596,71.86487,81,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,43.59572,43.59572,0,0,0,43.59572,137.4563,14.03481,0,0,59.92505,45.89024,43.59572,0,0,0,318.7582,0,0,0,420.0009,100,0.2032067,47.9553,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,50.75119,50.75119,0,0,0,50.75119,89.75237,0,0,0,45.5504,53.42231,50.75119,0,0,0,318.7582,0,7.871914,-7.871914,411.7031,98.02435,0.2032067,55.82631,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,24.12532,24.12532,0,0,0,24.12532,97.57947,0,0,0,23.54136,25.39508,24.12532,0,0,8.746572,310.8863,0,1.853715,-1.853715,409.7491,97.55912,0.2032067,26.53786,18.83309,0,334.4277
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,116.6424,116.6424,81,0,22.761,116.6424,0,0,0,0,0,37.51836,35.64244,0,0,10.80625,309.0326,0,37.51836,-37.51836,370.2013,88.14299,0.2032067,128.3067,0,81,309.0326
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,59.67501,59.67501,0,0,0,59.67501,0,0,7.105427E-15,0,0,62.8158,59.67501,0,0,52.49333,271.5142,0,62.8158,-62.8158,303.9876,72.37786,0.2032067,65.64252,0,0,271.5142
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.00824,32.00824,0,0,0,32.00824,0,0,7.105427E-15,0,0,33.69288,32.00824,0,0,122.2887,208.6984,0,33.69288,-33.69288,268.4722,63.92183,0.2032067,35.20906,0,0,208.6984
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,19.31376,19.31376,0,0,0,19.31376,0,0,0,0,0,20.33027,19.31376,0,0,159.7252,175.0056,0,20.33027,-20.33027,247.0422,58.81946,0.2032067,21.24514,0,0,175.0056
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.3144,154.6753,0,0,0,247.0422,58.81946,0.2032067,0,0,0,154.6753
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.3144,154.6753,0,0,0,247.0422,58.81946,0.2032067,0,0,0,154.6753
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,96.33178,96.33178,81,0,22.761,96.33178,0,0,0,0,0,16.13872,15.33178,0,0,182.3144,154.6753,0,16.13872,-16.13872,230.0305,54.76906,0.2032067,105.965,0,81,154.6753
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,24.94077,24.94077,81,0,22.761,24.94077,0,0,0,0,0,0,0,56.05923,53.25626,200.2463,138.5366,53.25626,0,53.25626,280.5539,66.7984,0.2032519,27.43485,0,81,138.5366
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,30.70173,30.70173,81,0,22.761,30.70173,0,0,0,0,0,0,0,50.29827,47.78336,146.99,186.4672,47.78336,0,47.78336,325.8851,77.59155,0.2032924,33.7719,0,81,186.4672
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,48.52349,48.52349,81,0,22.761,48.52349,0,0,0,0,0,0,0,32.47651,30.85268,99.20667,229.4722,30.85268,0,30.85268,355.1545,84.56044,0.2033185,53.37584,0,81,229.4722
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,28.40734,28.40734,0,0,0,28.40734,0,0,0,0,0,29.90246,28.40734,0,0,68.35399,257.2396,0,29.90246,-29.90246,323.6346,77.0557,0.2033185,31.24807,0,0,257.2396
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,67.87645,67.87645,81,0,22.761,67.87645,0,0,0,0,0,0,0,13.12355,12.46737,101.5789,227.3372,12.46737,0,12.46737,335.4622,79.87179,0.203329,74.66409,0,81,227.3372
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.11156,238.5578,68.7,0,68.7,400.6367,95.3895,0.2033351,0,0,81,238.5578
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,91.91907,91.91907,81,0,22.761,91.91907,18.36152,0,0,0,16.87774,11.49376,10.91907,0,0,20.41157,300.3878,5.383978,0,5.383978,405.7444,96.60562,0.2033383,101.111,13.50219,81,317.2656
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,0,0,0,0,0,35.63023,0,0,50.65782,0,0,0,0,15.02759,305.2334,15.02759,0,15.02759,420.0009,100,0.2033104,0,40.52626,0,355.8912
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,156.0862,149.7,81,0,22.761,149.7,46.45142,0,6.38616,21.99478,69.53778,72.31579,68.7,0,0,0,318.7582,0,2.778007,-2.778007,417.0726,99.3028,0.2033104,171.6948,55.63023,81,388.296
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,48.41924,48.41924,0,0,0,48.41924,198.0498,41.83992,0,0,95.89422,50.96762,48.41924,0,0,3.086675,315.9802,3.086675,0,3.086675,420.0009,100,0.2033046,53.26117,76.71538,0,411.8745
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,6.73765,6.73765,0,0,0,6.73765,1612.642,101.5619,0,0,108.6542,7.092263,6.73765,0,0,0,318.7582,0,0,0,420.0009,100,0.2033046,7.411415,86.92334,0,427.4124
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,43.88728,43.88728,0,0,0,43.88728,277.3426,75.52098,0,0,121.7181,46.19714,43.88728,0,0,0,318.7582,0,0,0,420.0009,100,0.2033046,48.276,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,44.0934,44.0934,0,0,0,44.0934,246.6414,62.33848,0,0,108.7526,46.41411,44.0934,0,0,0,318.7582,0,0,0,420.0009,100,0.2033046,48.50274,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,100.0839,100.0839,31.38393,0,10.20813,100.0839,93.51827,21.28097,0,0,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2033046,110.0923,74.87741,81,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,24.39565,24.39565,0,0,0,24.39565,294.4945,46.16423,0,0,71.84386,25.67964,24.39565,0,0,0,318.7582,0,0,0,420.0009,100,0.2033046,26.83522,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2033046,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,79.69689,79.69689,63.32743,0,18.28984,79.69689,21.62068,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.2033046,87.66658,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,128.7515,128.7515,81,0,22.761,128.7515,0,0,0,0,0,50.26474,47.75151,0,0,0,318.7582,0,50.26474,-50.26474,367.0172,87.38486,0.2033046,141.6267,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,14.24764,14.24764,0,0,0,14.24764,0,0,1.776357E-15,0,0,14.99752,14.24764,0,0,55.84972,268.4935,0,14.99752,-14.99752,351.2084,83.62087,0.2033046,15.67241,0,0,268.4935
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,20.72979,20.72979,0,0,0,20.72979,0,0,3.552714E-15,0,0,21.82083,20.72979,0,0,72.51363,253.496,0,21.82083,-21.82083,328.2072,78.14442,0.2033046,22.80277,0,0,253.496
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,120.3707,120.3707,81,0,22.761,120.3707,0,0,0,0,0,41.44286,39.37072,0,0,96.759,231.6751,0,41.44286,-41.44286,284.5226,67.74334,0.2033046,132.4078,0,81,231.6751
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,23.66794,23.66794,81,0,22.761,23.66794,0,0,0,0,0,0,0,57.33206,54.46545,142.8066,190.2323,54.46545,0,54.46545,336.1931,80.04581,0.2033507,26.03474,0,81,190.2323
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,54.22438,54.22438,0,0,0,54.22438,0,0,7.105427E-15,0,0,57.07829,54.22438,0,0,88.34117,239.2512,0,57.07829,-57.07829,276.0273,65.72064,0.2033507,59.64682,0,0,239.2512
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,32.68502,32.68502,0,0,0,32.68502,0,0,0,0,0,34.40528,32.68502,0,0,151.7615,182.1729,0,34.40528,-34.40528,239.7609,57.08581,0.2033507,35.95352,0,0,182.1729
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,60.78549,60.78549,0,0,0,60.78549,0,0,7.105427E-15,0,0,63.98473,60.78549,0,0,189.9896,147.7676,0,63.98473,-63.98473,172.3151,41.02732,0.2033507,66.86404,0,0,147.7676
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,31.75957,31.75957,0,0,0,31.75957,0,0,7.105427E-15,0,0,33.43113,31.75957,0,0,261.0837,83.78288,0,33.43113,-33.43113,137.0756,32.63697,0.2033507,34.93553,0,0,83.78288
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,28.98155,28.98155,0,0,0,28.98155,0,0,3.552714E-15,0,0,30.50689,28.98155,0,0,298.2294,50.35175,0,30.50689,-30.50689,104.9185,24.98054,0.2033507,31.8797,0,0,50.35175
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.02286,22.02286,81,0,22.761,22.02286,0,0,0,0,0,0,0,58.97714,56.02829,332.126,19.84485,56.02829,0,56.02829,158.0716,37.63602,0.203398,24.22514,0,81,19.84485
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,22.60234,22.60234,81,0,22.761,22.60234,0,0,0,0,0,0,0,58.39766,55.47777,276.0977,70.27031,55.47777,0,55.47777,210.7024,50.16714,0.2034448,24.86258,0,81,70.27031
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,220.6199,120.2003,68.7,0,68.7,275.877,65.68486,0.2034508,0,0,81,120.2003
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,84.44212,84.44212,81,0,22.761,84.44212,4.535135,0,0,0,3.829564,3.623279,3.442115,0,0,151.9199,182.0303,0.2062851,0,0.2062851,276.0727,65.73145,0.2034509,92.88633,3.063651,81,185.8599
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,61.69798,61.69798,81,0,22.761,61.69798,15.27922,0,0,0,9.426972,0,0,19.30202,18.33692,151.7136,182.216,27.7639,0,27.7639,302.4118,72.00266,0.2034718,67.86777,7.541578,81,191.6429
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,10.1914,10.1914,81,0,22.761,10.1914,136.9969,0,0,0,13.9619,0,0,70.8086,67.26817,123.9497,207.2035,81.23007,0,81.23007,379.4734,90.35063,0.2034768,11.21054,11.16952,81,221.1654
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,94.05766,94.05766,81,0,22.761,94.05766,24.93381,0,0,0,23.45216,13.74491,13.05767,0,0,42.71966,280.3105,9.70725,0,9.70725,388.6825,92.54327,0.2034824,103.4634,18.76173,81,303.7627
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,30.75527,30.75527,0,0,0,30.75527,111.4176,0,0,0,34.2668,32.37397,30.75527,0,0,33.01241,289.0471,1.892826,0,1.892826,390.4782,92.97082,0.2034789,33.8308,27.41344,0,323.3138
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,0,0,0,22.69094,0,0,0,0,31.11959,290.7506,22.69094,0,22.69094,412.0047,98.09617,0.2034369,0,18.15275,0,313.4415
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,64.47707,64.47707,65.61245,0,18.86795,64.47707,11.21874,0,0,0,7.233515,0,0,1.135375,1.078607,8.428647,311.1725,8.312122,0,8.312122,419.8903,99.97368,0.203442,70.92477,5.786812,81,318.4059
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0.4164172,0,0,0.5329425,0,0,0,0,0.1165254,318.6534,0.1165254,0,0.1165254,420.0009,100,0.2034418,0,0.426354,0,319.1863
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,107.8994,107.8994,81,0,22.761,107.8994,6.626876,0,1.421085E-14,0,7.150358,28.31514,26.89939,0,0,0,318.7582,0,21.16478,-21.16478,397.6912,94.68819,0.2034418,118.6893,5.720287,81,325.9086
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,47.30186,47.30186,0,0,0,47.30186,0.8154442,0,7.105427E-15,0,0.3857203,49.79144,47.30186,0,0,23.51643,297.5934,0,49.40572,-49.40572,345.613,82.28864,0.2034418,52.03205,0.3085763,0,297.9792
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,78.41167,248.1877,1.312067,0,1.312067,346.8577,82.58501,0.2034393,0,1.049653,0,249.4998
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.0996,249.3686,0,0,0,346.8577,82.58501,0.2034393,0,0,0,249.3686
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,10.76709,10.76709,0,0,0,10.76709,0,0,0,0,0,11.33378,10.76709,0,0,77.0996,249.3686,0,11.33378,-11.33378,334.9109,79.74052,0.2034393,11.8438,0,0,249.3686
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.69269,238.0348,0,0,0,334.9109,79.74052,0.2034393,0,0,0,238.0348
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,42.45512,42.45512,0,0,0,42.45512,0,0,0,0,0,44.68961,42.45512,0,0,89.69269,238.0348,0,44.68961,-44.68961,287.8039,68.5246,0.2034393,46.70064,0,0,238.0348
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,6.946834,6.946834,0,0,0,6.946834,0,0,8.881784E-16,0,0,7.312456,6.946834,0,0,139.3478,193.3452,0,7.312456,-7.312456,280.0959,66.68937,0.2034393,7.641517,0,0,193.3452
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,17.69745,17.69745,0,0,0,17.69745,0,0,0,0,0,18.62889,17.69745,0,0,147.4728,186.0327,0,18.62889,-18.62889,260.4593,62.014,0.2034393,19.46719,0,0,186.0327
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,79.88292,79.88292,81,0,22.761,79.88292,0,0,0,0,0,0,0,1.117077,1.061223,168.1715,167.4039,1.061223,0,1.061223,261.4661,62.2537,0.2034402,87.87122,0,81,167.4039
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,84.60599,84.60599,81,0,22.761,84.60599,0,0,0,0,0,3.795772,3.605984,0,0,167.1103,168.3589,0,3.795772,-3.795772,257.465,61.30106,0.2034402,93.06658,0,81,168.3589
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,110.4522,110.4522,81,0,22.761,110.4522,0,0,0,0,0,31.00236,29.45224,0,0,171.3278,164.5632,0,31.00236,-31.00236,224.7856,53.52028,0.2034402,121.4975,0,81,164.5632
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,32.48433,32.48433,81,0,22.761,32.48433,0,0,0,0,0,0,0,48.51567,46.08989,205.7749,133.5608,46.08989,0,46.08989,268.5103,63.9309,0.203479,35.73276,0,81,133.5608
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,42.05795,42.05795,81,0,22.761,42.05795,0,0,0,0,0,0,0,38.94205,36.99494,159.685,175.0417,36.99494,0,36.99494,303.6068,72.28719,0.2035101,46.26375,0,81,175.0417
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,71.16422,71.16422,81,0,22.761,71.16422,0,0,0,0,0,0,0,9.835775,9.343987,122.6901,208.3372,9.343987,0,9.343987,312.4713,74.39778,0.2035179,78.28065,0,81,208.3372
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,17.98524,17.98524,81,0,22.761,17.98524,0,0,0,0,0,0,0,63.01476,59.86403,113.3461,216.7467,59.86403,0,59.86403,369.2633,87.91966,0.2035624,19.78376,0,81,216.7467
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,0,0,0,0,0,0,0,0,19.79336,0,0,0,0,53.48205,270.6244,19.79336,0,19.79336,388.0409,92.39051,0.2035258,0,15.83469,0,290.4177
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,81.20656,81.20656,81,0,22.761,81.20656,36.97164,0,0,0,30.0234,0.2174332,0.2065615,0,0,33.6887,288.4384,29.80596,0,29.80596,416.3174,99.12298,0.203543,89.32722,24.01872,81,318.4618
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,40.50422,0,0,44.38696,0,0,0,0,3.882733,315.2638,3.882733,0,3.882733,420.0009,100,0.2035358,0,35.50956,0,359.6507
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.198203,5.198203,0,0,0,5.198203,1275.986,60.85657,0,0,66.32836,5.471793,5.198203,0,0,0,318.7582,0,0,0,420.0009,100,0.2035358,5.718024,53.06269,0,385.0866
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,81.79111,81.79111,21.46416,0,7.698434,81.79111,77.63931,0,0,0,63.50206,63.50206,60.32695,0,0,0,318.7582,0,0,0,420.0009,100,0.2035358,89.97023,50.80164,81,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,51.1991,51.1991,0,0,0,51.1991,132.9874,14.19454,0,0,68.08833,53.89379,51.1991,0,0,0,318.7582,0,0,0,420.0009,100,0.2035358,56.31901,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,79.09865,79.09865,20.25,0,7.39125,79.09865,90.02668,9.263942,0,0,71.20988,61.94594,58.84864,0,0,0,318.7582,0,0,0,420.0009,100,0.2035358,87.00851,56.96791,81,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,100.7664,100.7664,32.06643,0,10.38081,100.7664,86.68018,15.02873,0,0,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2035358,110.8431,69.87561,81,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,177.631,149.7,81,0,22.761,149.7,48.27683,0,27.93095,45.69404,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.2035358,195.394,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,34.27688,34.27688,0,0,0,34.27688,95.96721,0,0,0,32.89457,36.08093,34.27688,0,0,0.05041266,318.7129,0,3.186361,-3.186361,416.5943,99.18892,0.2035358,37.70457,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.861586,1.861586,0,0,0,1.861586,1075.381,14.46876,0,0,20.01914,1.959564,1.861586,0,0,3.590813,315.5265,3.590813,0,3.590813,420.0009,100,0.2035292,2.047745,16.01531,0,335.5456
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,22.35999,22.35999,0,0,0,22.35999,0,0,3.552714E-15,0,0,23.53683,22.35999,0,0,0,318.7582,0,23.53683,-23.53683,395.1909,94.09287,0.2035292,24.59599,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,41.33488,41.33488,0,0,0,41.33488,0,0,0,0,0,43.5104,41.33488,0,0,26.15203,295.2214,0,43.5104,-43.5104,349.3269,83.1729,0.2035292,45.46836,0,0,295.2214
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,53.45809,53.45809,0,0,0,53.45809,0,0,7.105427E-15,0,0,56.27167,53.45809,0,0,74.49692,251.711,0,56.27167,-56.27167,290.0113,69.05017,0.2035292,58.80389,0,0,251.711
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,209.3818,149.7,81,0,22.761,149.7,0,0,59.68175,80.61993,0,72.31579,68.7,0,0,137.021,195.4393,0,72.31579,-72.31579,213.7838,50.9008,0.2035292,230.3199,0,81,195.4393
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,47.6935,47.6935,81,0,22.761,47.6935,0,0,0,0,0,0,0,33.3065,31.64118,217.3719,123.1235,31.64118,0,31.64118,243.8012,58.0478,0.2035557,52.46285,0,81,123.1235
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,104.3928,104.3928,81,0,22.761,104.3928,0,0,0,0,0,24.62395,23.39275,0,0,185.7307,151.6006,0,24.62395,-24.62395,217.8453,51.86783,0.2035557,114.832,0,81,151.6006
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,21.29782,21.29782,81,0,22.761,21.29782,0,0,0,0,0,0,0,59.70218,56.71707,213.0906,126.9767,56.71707,0,56.71707,271.6519,64.67888,0.2036032,23.42761,0,81,126.9767
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,33.46394,33.46394,81,0,22.761,33.46394,0,0,0,0,0,0,0,47.53606,45.15926,156.3736,178.022,45.15926,0,45.15926,314.4937,74.8793,0.2036411,36.81033,0,81,178.022
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,45.763,45.763,81,0,22.761,45.763,0,0,0,0,0,0,0,35.237,33.47515,111.2143,218.6653,33.47515,0,33.47515,346.251,82.44054,0.2036691,50.33931,0,81,218.6653
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.73917,248.793,0,0,0,346.251,82.44054,0.2036691,0,0,0,248.793
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,63.49498,63.49498,81,0,22.761,63.49498,0,0,0,0,0,0,0,17.50503,16.62977,77.73917,248.793,16.62977,0,16.62977,362.0274,86.19682,0.203683,69.84447,0,81,248.793
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,144.2729,144.2729,81,0,22.761,144.2729,0,0,0,9.000194,0,66.60306,63.2729,0,0,61.10939,263.7598,0,66.60306,-66.60306,291.8216,69.48119,0.203683,158.7002,0,81,263.7598
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,105.067,105.067,81,0,22.761,105.067,0,0,0,0,0,25.33364,24.06695,0,0,135.1128,197.1567,0,25.33364,-25.33364,265.1176,63.12311,0.203683,115.5736,0,81,197.1567
