Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,42.69651,42.69651,81,0,22.761,42.69651,23.27744,0,0,0,9.938654,0,0,38.30349,36.38832,163.2613,171.8231,46.32697,0,46.32697,309.0672,73.58729,0.2037191,46.96616,7.950923,81,181.7617
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,74.14986,74.14986,81,0,22.761,74.14986,23.98968,0,0,0,17.78831,0,0,6.850144,6.507637,116.9343,213.5173,24.29595,0,24.29595,332.1164,79.07517,0.2037347,81.56484,14.23065,81,231.3057
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,12.99597,12.99597,66.10162,0,18.99171,12.99597,324.6237,0,0,0,42.18798,0,0,53.10565,50.45037,92.63835,235.3837,92.63835,0,92.63835,420.0009,100,0.2036806,14.29556,33.75039,81,277.5717
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,38.99775,38.99775,0,0,0,38.99775,189.3263,32.78272,0,0,73.83297,41.05025,38.99775,0,0,0,318.7582,0,0,0,420.0009,100,0.2036806,42.89752,59.06638,0,392.5912
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,126.9053,126.9053,58.2053,0,16.99394,126.9053,64.38274,9.389317,0,0,81.70511,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036806,139.5958,65.36408,81,400.4633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036806,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,59.11029,59.11029,0,0,0,59.11029,113.6229,4.941483,0,0,67.16284,62.22136,59.11029,0,0,0,318.7582,0,0,0,420.0009,100,0.2036806,65.02132,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,36.18393,36.18393,0,0,0,36.18393,237.2111,47.74394,0,0,85.83229,38.08834,36.18393,0,0,0,318.7582,0,0,0,420.0009,100,0.2036806,39.80232,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,42.06616,42.06616,0,0,0,42.06616,134.9727,12.49767,0,0,56.77784,44.28017,42.06616,0,0,0,318.7582,0,0,0,420.0009,100,0.2036806,46.27277,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,114.176,114.176,81,0,22.761,114.176,14.17547,0,0,0,16.18499,34.92214,33.17603,0,0,0,318.7582,0,18.73715,-18.73715,400.2502,95.29746,0.2036806,125.5936,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,35.70617,35.70617,0,0,0,35.70617,19.60421,0,0,0,6.999912,37.58544,35.70617,0,0,20.81906,300.0211,0,30.58553,-30.58553,368.0102,87.62129,0.2036806,39.27679,5.59993,0,307.021
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,82.68159,82.68159,81,0,22.761,82.68159,0,0,0,0,0,1.770093,1.681588,0,0,54.80298,269.4355,0,1.770093,-1.770093,366.1443,87.17705,0.2036806,90.94975,0,81,269.4355
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,29.92247,29.92247,0,0,0,29.92247,0,0,0,0,0,31.49733,29.92247,0,0,56.76975,267.6655,0,31.49733,-31.49733,332.9432,79.27203,0.2036806,32.91471,0,0,267.6655
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.76678,236.1681,0,0,0,332.9432,79.27203,0.2036806,0,0,0,236.1681
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,34.37146,34.37146,0,0,0,34.37146,0,0,7.105427E-15,0,0,36.18048,34.37146,0,0,91.76678,236.1681,0,36.18048,-36.18048,294.8057,70.19168,0.2036806,37.8086,0,0,236.1681
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,9.928423,9.928423,0,0,0,9.928423,0,0,1.776357E-15,0,0,10.45097,9.928423,0,0,131.9673,199.9876,0,10.45097,-10.45097,283.7894,67.56876,0.2036806,10.92126,0,0,199.9876
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,36.57197,36.57197,0,0,0,36.57197,0,0,0,0,0,38.49681,36.57197,0,0,143.5795,189.5367,0,38.49681,-38.49681,243.2102,57.90706,0.2036806,40.22917,0,0,189.5367
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,24.17611,24.17611,0,0,0,24.17611,0,0,3.552714E-15,0,0,25.44854,24.17611,0,0,186.3537,151.0399,0,25.44854,-25.44854,216.385,51.52015,0.2036806,26.59372,0,0,151.0399
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.6299,125.5913,0,0,0,216.385,51.52015,0.2036806,0,0,0,125.5913
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.176927,2.176927,0,0,0,2.176927,0,0,4.440892E-16,0,0,2.291502,2.176927,0,0,214.6299,125.5913,0,2.291502,-2.291502,213.9696,50.94504,0.2036806,2.394619,0,0,125.5913
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,68.69239,68.69239,81,0,22.761,68.69239,0,0,0,0,0,0,0,12.30761,11.69223,217.176,123.2998,11.69223,0,11.69223,225.0618,53.58604,0.2036903,75.56163,0,81,123.2998
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,39.29202,39.29202,81,0,22.761,39.29202,0,0,0,0,0,0,0,41.70798,39.62259,205.4838,133.8228,39.62259,0,39.62259,262.6511,62.53585,0.2037234,43.22122,0,81,133.8228
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,112.9262,112.9262,81,0,22.761,112.9262,0,0,0,0,0,33.60657,31.92624,0,0,165.8612,169.4832,0,33.60657,-33.60657,227.2267,54.10148,0.2037234,124.2189,0,81,169.4832
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,85.83807,85.83807,81,0,22.761,85.83807,0,0,0,0,0,5.0927,4.838065,0,0,203.2018,135.8766,0,5.0927,-5.0927,221.8585,52.82335,0.2037234,94.42188,0,81,135.8766
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,109.3757,109.3757,81,0,22.761,109.3757,11.49559,3.552714E-15,0,0,12.57339,29.8692,28.37574,0,0,208.8604,130.7839,0,17.29581,-17.29581,203.6271,48.48255,0.2037234,120.3133,10.05871,81,143.3573
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,100.6172,100.6172,81,0,22.761,100.6172,32.5978,0,0,0,32.799,20.64969,19.61721,0,0,228.0779,113.4881,12.1493,0,12.1493,215.1529,51.22679,0.2037303,110.6789,26.2392,81,146.2871
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,53.27186,53.27186,81,0,22.761,53.27186,143.0858,0,0,0,76.22444,0,0,27.72814,26.34173,215.9286,124.4224,102.5662,0,102.5662,312.4557,74.39408,0.2036958,58.59904,60.97955,81,200.6469
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,95.61167,95.61167,81,0,22.761,95.61167,102.7881,0,0,0,98.27745,15.3807,14.61167,0,0,113.3625,216.732,82.89674,0,82.89674,391.0985,93.11851,0.2036806,105.1728,78.62196,81,315.0095
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,93.30733,93.30733,43.60404,0,13.29982,93.30733,88.7229,0,0,0,82.78497,52.31925,49.70329,0,0,30.46572,291.3391,30.46572,0,30.46572,420.0009,100,0.2036728,102.6381,66.22797,81,374.1241
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,72.81434,72.81434,20.25,0,7.39125,72.81434,114.2028,27.82512,0,0,83.15601,55.33088,52.56434,0,0,0,318.7582,0,0,0,420.0009,100,0.2036728,80.09577,66.5248,81,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,79.08276,79.08276,20.25,0,7.39125,79.08276,85.57829,5.748452,0,0,67.67767,61.92921,58.83276,0,0,0,318.7582,0,0,0,420.0009,100,0.2036728,86.99103,54.14213,81,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,61.15909,61.15909,0,0,0,61.15909,97.27916,0,0,0,59.49504,64.37798,61.15909,0,0,0,318.7582,0,4.882941,-4.882941,414.8538,98.77451,0.2036728,67.27499,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,77.77166,77.77166,22.24621,0,7.896292,77.77166,82.12931,3.552714E-15,0,0,63.87333,58.44784,55.52545,0,0,5.425489,313.8753,5.425489,0,5.425489,420.0009,100,0.2036679,85.54883,51.09866,81,377.7486
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,110.986,110.986,79.40177,0,22.35665,110.986,29.95561,7.105427E-15,0,0,33.24652,33.24652,31.5842,0,0,0,318.7582,0,0,0,420.0009,100,0.2036679,122.0846,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,18.25825,0,0,18.25825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036679,0,14.6066,0,337.0165
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036679,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,60.32504,60.32504,0,0,0,60.32504,0,0,0,0,0,63.50004,60.32504,0,0,0,318.7582,0,63.50004,-63.50004,353.0659,84.06315,0.2036679,66.35754,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,140.5417,140.5417,81,0,22.761,140.5417,0,0,0,4.895902,0,62.6755,59.54173,0,0,70.5556,255.2582,0,62.6755,-62.6755,287.0001,68.33323,0.2036679,154.5959,0,81,255.2582
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,12.39586,12.39586,81,0,22.761,12.39586,0,0,0,0,0,0,0,68.60414,65.17393,140.1951,192.5827,65.17393,0,65.17393,348.8296,83.05449,0.2037022,13.63544,0,81,192.5827
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,53.3792,53.3792,0,0,0,53.3792,0,0,7.105427E-15,0,0,56.18863,53.3792,0,0,75.02112,251.2392,0,56.18863,-56.18863,289.6016,68.95261,0.2037022,58.71711,0,0,251.2392
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,91.42356,91.42356,81,0,22.761,91.42356,0,0,0,0,0,10.97217,10.42356,0,0,137.4529,195.0506,0,10.97217,-10.97217,278.0359,66.19888,0.2037022,100.5659,0,81,195.0506
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,83.54617,83.54617,81,0,22.761,83.54617,0,0,0,0,0,2.680171,2.546162,0,0,149.6442,184.0784,0,2.680171,-2.680171,275.2107,65.52623,0.2037022,91.90078,0,81,184.0784
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,41.70016,41.70016,81,0,22.761,41.70016,0,-7.105427E-15,0,0,0,0,0,39.29984,37.33485,152.6222,181.3983,37.33485,0,37.33485,310.6297,73.9593,0.2037333,45.87018,0,81,181.3983
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,36.78875,36.78875,81,0,22.761,36.78875,0,0,0,0,0,0,0,44.21125,42.00069,115.2873,214.9996,42.00069,0,42.00069,350.475,83.44627,0.2037682,40.46762,0,81,214.9996
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.28666,252.8002,0,0,0,350.475,83.44627,0.2037682,0,0,0,252.8002
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,10.79641,10.79641,0,0,0,10.79641,0,0,0,0,0,11.36464,10.79641,0,0,73.28666,252.8002,0,11.36464,-11.36464,338.4956,80.59404,0.2037682,11.87605,0,0,252.8002
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,12.90345,12.90345,0,0,0,12.90345,0,0,0,0,0,13.58258,12.90345,0,0,85.91404,241.4356,0,13.58258,-13.58258,324.1783,77.18517,0.2037682,14.19379,0,0,241.4356
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,50.77443,50.77443,0,0,0,50.77443,0,0,7.105427E-15,0,0,53.44677,50.77443,0,0,101.0058,227.853,0,53.44677,-53.44677,267.8405,63.77142,0.2037682,55.85188,0,0,227.853
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,40.5328,40.5328,0,0,0,40.5328,54.07686,0,0,0,21.91887,42.6661,40.5328,0,0,160.3911,174.4062,0,20.74724,-20.74724,245.971,58.5644,0.2037682,44.58608,17.53509,0,196.3251
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,136.2621,136.2621,81,0,22.761,136.2621,40.32256,7.105427E-15,0,0.188365,54.94438,58.17068,55.26215,0,0,183.4436,153.659,0,3.226305,-3.226305,242.5702,57.75468,0.2037682,149.8884,43.95551,81,208.6034
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,130.7942,130.7942,81,0,22.761,130.7942,60.75103,0,0,0,79.45882,52.41492,49.79417,0,0,187.0284,150.4327,27.04389,0,27.04389,268.2263,63.86327,0.2037664,143.8736,63.56705,81,229.8915
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,28.01861,28.01861,80.06941,0,22.52556,28.01861,375.4438,0,0,0,105.1942,0,0,52.0508,49.44825,159.9845,174.7722,154.6424,0,154.6424,414.9329,98.79336,0.2036341,30.82047,84.15532,81,279.9664
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,113.084,113.084,44.38396,0,13.49714,113.084,104.9142,40.98333,0,0,118.6412,72.31579,68.7,0,0,5.342055,313.9504,5.342055,0,5.342055,420.0009,100,0.2036244,124.3924,94.91294,81,432.5916
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,60.88305,60.88305,0,0,0,60.88305,193.0031,53.41875,0,0,117.5062,64.08743,60.88305,0,0,0,318.7582,0,0,0,420.0009,100,0.2036244,66.97136,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,8.149131,8.149131,0,0,0,8.149131,1333.551,100.0948,0,0,108.6728,8.578032,8.149131,0,0,0,318.7582,0,0,0,420.0009,100,0.2036244,8.964045,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036244,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036244,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036244,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,40.29226,40.29226,0,0,0,40.29226,55.41636,0,0,0,22.3285,42.4129,40.29226,0,0,0,318.7582,0,20.0844,-20.0844,398.83,94.95934,0.2036244,44.32148,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,21.56051,21.56051,0,0,0,21.56051,0,0,0,0,0,22.69528,21.56051,0,0,22.316,298.6738,0,22.69528,-22.69528,374.9071,89.26341,0.2036244,23.71657,0,0,298.6738
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,104.9665,104.9665,81,0,22.761,104.9665,0,0,0,0,0,25.22791,23.96651,0,0,47.53298,275.9785,0,25.22791,-25.22791,348.3145,82.93187,0.2036244,115.4632,0,81,275.9785
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.56399,250.7506,0,0,0,348.3145,82.93187,0.2036244,0,0,0,250.7506
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,30.51408,30.51408,0,0,0,30.51408,0,0,0,0,0,32.12009,30.51408,0,0,75.56399,250.7506,0,32.12009,-32.12009,314.457,74.87057,0.2036244,33.56549,0,0,250.7506
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,14.53666,14.53666,0,0,0,14.53666,0,0,1.776357E-15,0,0,15.30174,14.53666,0,0,111.253,218.6306,0,15.30174,-15.30174,298.3275,71.03023,0.2036244,15.99032,0,0,218.6306
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,5.781811,5.781811,0,0,0,5.781811,0,0,0,0,0,6.086117,5.781811,0,0,128.2549,203.3288,0,6.086117,-6.086117,291.9122,69.50277,0.2036244,6.359993,0,0,203.3288
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.0173,197.2427,0,0,0,291.9122,69.50277,0.2036244,0,0,0,197.2427
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,26.67841,26.67841,0,0,0,26.67841,0,0,3.552714E-15,0,0,28.08253,26.67841,0,0,135.0173,197.2427,0,28.08253,-28.08253,262.3106,62.45479,0.2036244,29.34624,0,0,197.2427
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.2201,169.1602,0,0,0,262.3106,62.45479,0.2036244,0,0,0,169.1602
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.2201,169.1602,0,0,0,262.3106,62.45479,0.2036244,0,0,0,169.1602
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,44.05066,44.05066,0,0,0,44.05066,0,0,7.105427E-15,0,0,46.36911,44.05066,0,0,166.2201,169.1602,0,46.36911,-46.36911,213.4333,50.81735,0.2036244,48.45572,0,0,169.1602
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,50.46948,50.46948,0,0,0,50.46948,0,0,7.105427E-15,0,0,53.12577,50.46948,0,0,217.7413,122.791,0,53.12577,-53.12577,157.4338,37.48417,0.2036244,55.51643,0,0,122.791
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,51.11425,51.11425,0,0,0,51.11425,0,0,7.105427E-15,0,0,53.80447,51.11425,0,0,276.77,69.66528,0,53.80447,-53.80447,100.7189,23.98065,0.2036244,56.22567,0,0,69.66528
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,36.66013,36.66013,81,0,22.761,36.66013,73.37006,0,0,0,26.89756,0,0,44.33987,42.12288,336.5527,15.8608,69.02043,0,69.02043,166.1975,39.57074,0.2036515,40.32615,21.51805,81,42.75837
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,267.5323,77.97919,122.0915,0,122.0915,282.0237,67.14835,0.2035596,0,42.71321,81,131.3707
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,8.018997,8.018997,80.33479,0,22.5927,8.018997,896.9629,0,0,0,71.92743,0,0,72.31579,68.7,145.4407,187.8616,140.6274,0,140.6274,415.4345,98.91279,0.2034543,8.820897,57.54195,81,259.789
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,47.56884,47.56884,0,0,0,47.56884,171.8216,26.84776,0,0,81.73353,50.07246,47.56884,0,0,4.81331,314.4262,4.81331,0,4.81331,420.0009,100,0.2034455,52.32572,65.38683,0,396.1598
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,46.10839,46.10839,0,0,0,46.10839,161.4644,25.91348,0,0,74.44862,48.53514,46.10839,0,0,0,318.7582,0,0,0,420.0009,100,0.2034455,50.71922,59.5589,0,393.2068
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034455,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,79.96154,79.96154,20.25,0,7.39125,79.96154,98.6161,16.0007,0,0,78.85496,62.85426,59.71154,0,0,0,318.7582,0,0,0,420.0009,100,0.2034455,87.9577,63.08397,81,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,7.594053,7.594053,0,0,0,7.594053,1371.83,96.18377,0,0,104.1775,7.99374,7.594053,0,0,0,318.7582,0,0,0,420.0009,100,0.2034455,8.353458,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,57.6015,57.6015,0,0,0,57.6015,131.6703,15.21094,0,0,75.8441,60.63316,57.6015,0,0,0,318.7582,0,0,0,420.0009,100,0.2034455,63.36165,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,108.1904,108.1904,55.13556,0,16.2173,108.1904,51.61937,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.2034455,119.0094,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034455,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034455,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,142.0965,142.0965,81,0,22.761,142.0965,0,0,0,6.606111,0,64.31207,61.09647,0,0,0,318.7582,0,64.31207,-64.31207,352.21,83.85935,0.2034455,156.3061,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,126.1647,126.1647,81,0,22.761,126.1647,0,0,0,0,0,47.54184,45.16474,0,0,71.45786,254.4462,0,47.54184,-47.54184,302.0965,71.92759,0.2034455,138.7812,0,81,254.4462
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,143.8362,143.8362,81,0,22.761,143.8362,0,0,0,8.51983,0,66.14338,62.83621,0,0,124.2821,206.9043,0,66.14338,-66.14338,232.3752,55.32732,0.2034455,158.2198,0,81,206.9043
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,197.7747,140.7609,68.7,0,68.7,297.5498,70.84504,0.2034514,0,0,81,140.7609
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,22.14692,22.14692,81,0,22.761,22.14692,0,0,0,0,0,0,0,58.85308,55.91042,129.0748,202.5909,55.91042,0,55.91042,350.5911,83.47389,0.2034978,24.36161,0,81,202.5909
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,36.61217,36.61217,0,0,0,36.61217,0,0,0,0,0,38.53912,36.61217,0,0,73.16433,252.9103,0,38.53912,-38.53912,309.9673,73.80158,0.2034978,40.27338,0,0,252.9103
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,45.08762,45.08762,0,0,0,45.08762,0,0,0,0,0,47.46066,45.08762,0,0,115.9856,214.3712,0,47.46066,-47.46066,259.9393,61.89019,0.2034978,49.59639,0,0,214.3712
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,51.68989,51.68989,0,0,0,51.68989,0,0,7.105427E-15,0,0,54.41041,51.68989,0,0,168.7197,166.9106,0,54.41041,-54.41041,202.5857,48.2346,0.2034978,56.85888,0,0,166.9106
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,40.70594,40.70594,0,0,0,40.70594,0,0,7.105427E-15,0,0,42.84835,40.70594,0,0,229.1757,112.5001,0,42.84835,-42.84835,157.4196,37.48078,0.2034978,44.77653,0,0,112.5001
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,58.78982,58.78982,0,0,0,58.78982,0,0,7.105427E-15,0,0,61.88403,58.78982,0,0,276.7849,69.65178,0,61.88403,-61.88403,92.1881,21.9495,0.2034978,64.66881,0,0,69.65178
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,45.39003,45.39003,81,0,22.761,45.39003,0,0,0,0,0,0,0,35.60997,33.82947,345.545,7.767756,33.82947,0,33.82947,124.2816,29.59079,0.2035258,49.92904,0,81,7.767756
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,60.51426,60.51426,81,0,22.761,60.51426,0,0,0,0,0,0,0,20.48574,19.46145,311.7155,38.21428,19.46145,0,19.46145,142.7443,33.98667,0.2035419,66.56568,0,81,38.21428
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,36.85024,36.85024,81,0,22.761,36.85024,56.38433,0,0,0,20.77776,0,0,44.14976,41.94227,292.2541,55.72959,62.72003,0,62.72003,202.2458,48.15366,0.2035805,40.53527,16.62221,81,76.50735
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,44.91699,44.91699,81,0,22.761,44.91699,107.0039,0,0,0,48.06292,0,0,36.08301,34.27886,229.534,112.1776,82.34178,0,82.34178,280.362,66.75273,0.2035833,49.40869,38.45034,81,160.2405
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,4.826021,4.826021,77.14181,0,21.78488,4.826021,1316.021,0,0,0,63.51144,0,0,72.31579,68.7,147.1922,186.2852,132.2114,0,132.2114,405.7888,96.61619,0.2034857,5.308623,50.80915,81,249.7967
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,44.80121,44.80121,0,0,0,44.80121,206.8545,30.53335,0,0,92.67332,47.15917,44.80121,0,0,14.98079,305.2755,14.98079,0,14.98079,420.0009,100,0.2034584,49.28133,74.13866,0,397.9488
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,147.6195,147.6195,78.9195,0,22.23463,147.6195,69.61118,30.4439,0,12.68145,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034584,162.3815,82.20775,81,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,20.33801,20.33801,0,0,0,20.33801,572.9247,95.11305,0,0,116.5215,21.40843,20.33801,0,0,0,318.7582,0,0,0,420.0009,100,0.2034584,22.37181,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,92.71241,92.71241,24.01241,0,8.34314,92.71241,110.5863,30.21141,0,0,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034584,101.9837,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,99.19289,99.19289,30.4929,0,9.982702,99.19289,105.461,32.29405,0,0,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034584,109.1122,83.68787,81,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,152.5729,149.7,81,0,22.761,149.7,57.01857,13.04102,2.87286,18.13015,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034584,167.8301,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034584,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034584,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,10.99385,10.99385,0,0,0,10.99385,0,0,1.776357E-15,0,0,11.57248,10.99385,0,0,0,318.7582,0,11.57248,-11.57248,407.8024,97.09561,0.2034584,12.09324,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,62.45316,62.45316,0,0,0,62.45316,0,0,0,0,0,65.74017,62.45316,0,0,12.85831,307.1858,0,65.74017,-65.74017,338.5062,80.59654,0.2034584,68.69847,0,0,307.1858
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,48.79144,48.79144,0,0,0,48.79144,0,0,7.105427E-15,0,0,51.35941,48.79144,0,0,85.90293,241.4456,0,51.35941,-51.35941,284.3686,67.70667,0.2034584,53.67059,0,0,241.4456
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,4.704491,4.704491,0,0,0,4.704491,0,0,8.881784E-16,0,0,4.952096,4.704491,0,0,142.9689,190.0862,0,4.952096,-4.952096,279.1486,66.46382,0.2034584,5.17494,0,0,190.0862
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,57.9011,57.9011,0,0,0,57.9011,0,0,7.105427E-15,0,0,60.94852,57.9011,0,0,148.4713,185.1341,0,60.94852,-60.94852,214.9032,51.16734,0.2034584,63.6912,0,0,185.1341
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,14.90972,14.90972,0,0,0,14.90972,0,0,0,0,0,15.69444,14.90972,0,0,216.1918,124.1856,0,15.69444,-15.69444,198.3598,47.22844,0.2034584,16.40069,0,0,124.1856
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,56.09788,56.09788,0,0,0,56.09788,0,0,7.105427E-15,0,0,59.0504,56.09788,0,0,233.6301,108.4911,0,59.0504,-59.0504,136.1152,32.40833,0.2034584,61.70767,0,0,108.4911
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,90.38499,90.38499,81,0,22.761,90.38499,0,0,0,0,0,9.878936,9.384989,0,0,299.2417,49.44071,0,9.878936,-9.878936,125.7019,29.92897,0.2034584,99.42348,0,81,49.44071
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,71.02108,71.02108,81,0,22.761,71.02108,0,0,0,0,0,0,0,9.978918,9.479973,310.2183,39.56178,9.479973,0,9.479973,134.6954,32.07028,0.2034663,78.12319,0,81,39.56178
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,33.58396,33.58396,81,0,22.761,33.58396,0,0,0,0,0,0,0,47.41604,45.04524,300.7383,48.09375,45.04524,0,45.04524,177.4291,42.24494,0.2035035,36.94236,0,81,48.09375
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,61.43098,61.43098,81,0,22.761,61.43098,0,0,0,0,0,0,0,19.56902,18.59057,255.6931,88.63447,18.59057,0,18.59057,195.0657,46.44411,0.2035188,67.57408,0,81,88.63447
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,34.85728,34.85728,81,0,22.761,34.85728,0,0,0,0,0,0,0,46.14272,43.83559,237.1025,105.366,43.83559,0,43.83559,236.6517,56.34554,0.203555,38.343,0,81,105.366
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,45.88214,45.88214,81,0,22.761,45.88214,0,0,0,0,0,0,0,35.11786,33.36196,193.2669,144.818,33.36196,0,33.36196,268.3017,63.88123,0.2035825,50.47036,0,81,144.818
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,81.16912,81.16912,81,0,22.761,81.16912,26.10712,0,0,0,21.19092,0.17802,0.169119,0,0,159.905,174.8438,21.0129,0,21.0129,288.2363,68.62755,0.2035944,89.28603,16.95274,81,196.0347
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,81.79001,81.79001,81,0,22.761,81.79001,68.93571,0,0,0,56.38252,0.8315904,0.7900109,0,0,138.892,193.7554,55.55093,0,55.55093,340.9365,81.1752,0.2036258,89.96901,45.10602,81,250.1379
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,59.67172,59.67172,0,0,0,59.67172,142.3409,0,0,0,84.93725,62.81234,59.67172,0,0,83.34112,243.7512,22.12492,0,22.12492,361.9261,86.1727,0.2035856,65.63889,67.9498,0,328.6885
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,47.84587,47.84587,0,0,0,47.84587,204.8095,0,0,0,97.99288,50.36407,47.84587,0,0,61.2162,263.6636,47.62881,0,47.62881,407.1107,96.93093,0.2034992,52.63045,78.3943,0,361.6565
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,4.644823,4.644823,0,0,0,4.644823,2199.443,83.68355,0,0,102.1602,4.889287,4.644823,0,0,13.58739,306.5296,13.58739,0,13.58739,420.0009,100,0.2034746,5.109305,81.72818,0,408.6898
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,93.40866,93.40866,24.70866,0,8.519292,93.40866,121.2006,40.89608,0,0,113.2119,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034746,102.7495,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,141.1904,141.1904,72.49042,0,20.60808,141.1904,78.45113,38.4497,0,5.609459,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034746,155.3095,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,92.61832,92.61832,23.91832,0,8.319335,92.61832,105.1114,25.0366,0,0,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034746,101.8801,77.88191,81,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,117.9285,117.9285,49.22853,0,14.72282,117.9285,73.85452,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034746,129.7214,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034746,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,26.83322,26.83322,0,0,0,26.83322,97.98495,0,0,0,26.29252,28.2455,26.83322,0,0,0,318.7582,0,1.952977,-1.952977,417.9422,99.50986,0.2034746,29.51654,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,10.94013,10.94013,0,0,0,10.94013,0,0,1.776357E-15,0,0,11.51593,10.94013,0,0,2.169975,316.8052,0,11.51593,-11.51593,405.8034,96.61966,0.2034746,12.03415,0,0,316.8052
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,74.07665,74.07665,81,0,22.761,74.07665,0,0,0,0,0,0,0,6.923345,6.577178,14.96545,305.2893,6.577178,0,6.577178,412.043,98.10529,0.20348,81.48432,0,81,305.2893
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,57.81799,57.81799,0,0,0,57.81799,0,0,7.105427E-15,0,0,60.86103,57.81799,0,0,8.388274,311.2088,0,60.86103,-60.86103,347.8899,82.83075,0.20348,63.59978,0,0,311.2088
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,23.35203,23.35203,0,0,0,23.35203,0,0,3.552714E-15,0,0,24.58108,23.35203,0,0,76.01165,250.3477,0,24.58108,-24.58108,321.9791,76.66154,0.20348,25.68723,0,0,250.3477
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,28.2727,28.2727,0,0,0,28.2727,0,0,0,0,0,29.76074,28.2727,0,0,103.324,225.7667,0,29.76074,-29.76074,290.6086,69.19238,0.20348,31.09997,0,0,225.7667
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,34.08688,34.08688,0,0,0,34.08688,0,0,0,0,0,35.88092,34.08688,0,0,136.3914,196.0059,0,35.88092,-35.88092,252.7867,60.1872,0.20348,37.49557,0,0,196.0059
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,67.96933,67.96933,81,0,22.761,67.96933,0,0,0,0,0,0,0,13.03067,12.37914,176.2591,160.125,12.37914,0,12.37914,264.5306,62.98336,0.2034902,74.76626,0,81,160.125
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,76.56988,76.56988,81,0,22.761,76.56988,0,0,0,0,0,0,0,4.43012,4.208614,163.88,171.2662,4.208614,0,4.208614,268.5233,63.93398,0.2034936,84.22687,0,81,171.2662
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,123.8022,123.8022,81,0,22.761,123.8022,0,0,0,0,0,45.05497,42.80222,0,0,159.6714,175.054,0,45.05497,-45.05497,221.0311,52.62636,0.2034936,136.1824,0,81,175.054
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,115.4619,115.4619,81,0,22.761,115.4619,0,0,0,0,0,36.27569,34.4619,0,0,209.7325,129.999,0,36.27569,-36.27569,182.7932,43.52211,0.2034936,127.0081,0,81,129.999
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,96.69604,96.69604,81,0,22.761,96.69604,0,0,0,0,0,16.52215,15.69605,0,0,250.0388,93.72331,0,16.52215,-16.52215,165.3773,39.37548,0.2034936,106.3657,0,81,93.72331
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,58.80934,58.80934,81,0,22.761,58.80934,0,0,0,0,0,0,0,22.19066,21.08113,268.3967,77.20116,21.08113,0,21.08113,185.3766,44.13721,0.203511,64.69028,0,81,77.20116
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,54.48948,54.48948,81,0,22.761,54.48948,0,0,0,0,0,0,0,26.51052,25.18499,247.3156,96.17417,25.18499,0,25.18499,209.2692,49.82591,0.2035317,59.93843,0,81,96.17417
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,75.64567,75.64567,81,0,22.761,75.64567,34.78925,0,0,0,26.31656,0,0,5.354334,5.086617,222.1306,118.8407,31.40318,0,31.40318,239.0609,56.91915,0.2035508,83.21024,21.05325,81,145.1572
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,138.125,138.125,81,0,22.761,138.125,37.32528,1.421085E-14,0,2.237465,51.55553,60.13155,57.12497,0,0,190.7274,147.1035,0,8.576011,-8.576011,230.021,54.76679,0.2035508,151.9375,41.24443,81,198.6591
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,129.7382,129.7382,81,0,22.761,129.7382,43.93289,0,0,0,56.99774,51.30337,48.7382,0,0,200.2563,138.5275,5.694372,0,5.694372,235.4231,56.05302,0.203554,142.712,45.59819,81,195.5253
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,108.9487,108.9487,81,0,22.761,108.9487,67.40058,0,0,0,73.43204,29.41966,27.94868,0,0,194.562,143.6525,44.01238,0,44.01238,277.177,65.99438,0.2035762,119.8435,58.74563,81,217.0845
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,140.6313,140.6313,81,0,22.761,140.6313,50.42902,0,0,4.994437,70.91899,62.76979,59.63131,0,0,150.5496,183.2636,8.149194,0,8.149194,284.908,67.83509,0.2035808,154.6944,56.73519,81,254.1826
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,39.68404,39.68404,81,0,22.761,39.68404,225.6888,0,0,0,89.56242,0,0,41.31596,39.25016,142.4004,190.5979,128.8126,0,128.8126,407.1103,96.93083,0.2034995,43.65244,71.64993,81,280.1603
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,72.0285,72.0285,20.25,0,7.39125,72.0285,100.9631,4.63073,0,0,72.72223,54.50368,51.77849,0,0,13.58782,306.5292,13.58782,0,13.58782,420.0009,100,0.203475,79.23135,58.17778,81,379.2514
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,86.33932,86.33932,20.25,0,7.39125,86.33932,90.31472,8.40941,0,0,77.97713,69.56771,66.08932,0,0,0,318.7582,0,0,0,420.0009,100,0.203475,94.97326,62.3817,81,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,61.82153,61.82153,0,0,0,61.82153,132.074,16.57488,0,0,81.65017,65.07529,61.82153,0,0,0,318.7582,0,0,0,420.0009,100,0.203475,68.00368,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,123.7924,123.7924,71.1498,0,20.2689,123.7924,44.76305,0,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.203475,136.1716,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,83.97504,83.97504,61.55002,0,17.84015,83.97504,28.10988,0,0,0,23.60528,23.60528,22.42501,0,0,0,318.7582,0,0,0,420.0009,100,0.203475,92.37254,18.88422,81,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,62.95027,62.95027,62.95027,0,18.19442,62.95027,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203475,69.2453,0,81,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,167.7856,149.7,81,0,22.761,149.7,0,0,18.08565,34.86422,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.203475,184.5642,0,81,318.7582
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,93.30112,93.30112,81,0,22.761,93.30112,0,0,0,0,0,12.94855,12.30113,0,0,80.35088,246.4424,0,12.94855,-12.94855,330.1243,78.60088,0.203475,102.6312,0,81,246.4424
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,121.6667,121.6667,81,0,22.761,121.6667,0,0,1.421085E-14,0,0,42.80708,40.66673,0,0,94.73816,233.4939,0,42.80708,-42.80708,285.0017,67.85741,0.203475,133.8334,0,81,233.4939
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,32.29385,32.29385,81,0,22.761,32.29385,0,0,0,0,0,0,0,48.70615,46.27084,142.3016,190.6868,46.27084,0,46.27084,328.8981,78.30891,0.203513,35.52324,0,81,190.6868
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,23.53884,23.53884,81,0,22.761,23.53884,0,0,0,0,0,0,0,57.46116,54.5881,96.03075,232.3306,54.5881,0,54.5881,380.6849,90.63908,0.2035577,25.89272,0,81,232.3306
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,9.918065,9.918065,0,0,0,9.918065,0,0,1.776357E-15,0,0,10.44007,9.918065,0,0,41.44264,281.4598,0,10.44007,-10.44007,369.6801,88.0189,0.2035577,10.90987,0,0,281.4598
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,66.45386,66.45386,81,0,22.761,66.45386,0,0,0,0,0,0,0,14.54614,13.81883,53.04272,271.0198,13.81883,0,13.81883,382.7898,91.14024,0.2035691,73.09925,0,81,271.0198
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,30.0796,30.0796,0,0,0,30.0796,0,0,3.552714E-15,0,0,31.66273,30.0796,0,0,39.22389,283.4567,0,31.66273,-31.66273,349.4143,83.19373,0.2035691,33.08755,0,0,283.4567
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,4.971635,4.971635,0,0,0,4.971635,0,0,0,0,0,5.2333,4.971635,0,0,74.4047,251.794,0,5.2333,-5.2333,343.8979,81.8803,0.2035691,5.468798,0,0,251.794
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,80.5848,80.5848,81,0,22.761,80.5848,0,0,0,0,0,0,0,0.415199,0.3944391,80.21947,246.5607,0.3944391,0,0.3944391,344.2722,81.9694,0.2035694,88.64328,0,81,246.5607
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,43.2771,43.2771,0,0,0,43.2771,0,0,0,0,0,45.55484,43.2771,0,0,79.82504,246.9157,0,45.55484,-45.55484,296.2531,70.53632,0.2035694,47.6048,0,0,246.9157
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,15.5426,15.5426,0,0,0,15.5426,0,0,3.552714E-15,0,0,16.36063,15.5426,0,0,130.4415,201.3609,0,16.36063,-16.36063,279.0075,66.43023,0.2035694,17.09686,0,0,201.3609
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,47.46877,47.46877,0,0,0,47.46877,20.23089,0,7.105427E-15,0,9.603354,49.96712,47.46877,0,0,148.62,185.0002,0,40.36377,-40.36377,236.4604,56.29998,0.2035694,52.21564,7.682684,0,194.6036
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,24.70725,24.70725,0,0,0,24.70725,83.3586,3.552714E-15,0,0,20.59562,26.00763,24.70725,0,0,193.4686,144.6365,0,5.412013,-5.412013,230.7556,54.9417,0.2035694,27.17798,16.4765,0,165.2321
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,64.83186,64.83186,81,0,22.761,64.83186,80.06197,0,0,0,51.90566,0,0,16.16815,15.35974,199.482,139.2245,67.2654,0,67.2654,294.5692,70.13538,0.2035994,71.31504,41.52453,81,191.1301
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,84.1515,84.1515,81,0,22.761,84.1515,77.30592,0,0,0,65.05408,3.317366,3.151498,0,0,132.2166,199.7633,61.73672,0,61.73672,353.1378,84.08025,0.2036342,92.56665,52.04327,81,264.8174
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,8.367311,0,0,78.84717,0,0,0,0,70.47985,255.3264,70.47985,0,70.47985,420.0009,100,0.203507,0,63.07773,0,334.1735
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,48.01669,48.01669,0,0,0,48.01669,201.5737,46.24516,0,0,96.78905,50.54388,48.01669,0,0,0,318.7582,0,0,0,420.0009,100,0.203507,52.81836,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,62.20678,62.20678,0,0,0,62.20678,131.6527,16.41606,0,0,81.89689,65.48083,62.20678,0,0,0,318.7582,0,0,0,420.0009,100,0.203507,68.42746,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,13.83688,13.83688,0,0,0,13.83688,443.0622,46.74086,0,0,61.30599,14.56514,13.83688,0,0,0,318.7582,0,0,0,420.0009,100,0.203507,15.22057,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,100.5797,100.5797,32.04356,0,10.37502,100.5797,71.72752,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.203507,110.6377,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.275173,3.275173,0,0,0,3.275173,1034.272,30.42666,0,0,33.87421,3.447551,3.275173,0,0,0,318.7582,0,0,0,420.0009,100,0.203507,3.602691,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,11.97208,11.97208,0,0,0,11.97208,105.9581,0.08319855,0,0,12.68539,12.60219,11.97208,0,0,0,318.7582,0,0,0,420.0009,100,0.203507,13.16929,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,66.7298,66.7298,66.7298,0,19.15064,66.7298,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203507,73.40279,0,81,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,67.64764,67.64764,67.64764,0,19.38285,67.64764,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203507,74.4124,0,81,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,75.40025,75.40025,75.40025,0,21.34426,75.40025,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.203507,82.94028,0,81,318.7582
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,26.83327,26.83327,0,0,0,26.83327,0,0,3.552714E-15,0,0,28.24555,26.83327,0,0,0,318.7582,0,28.24555,-28.24555,390.2274,92.9111,0.203507,29.5166,0,0,318.7582
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,87.12701,87.12701,81,0,22.761,87.12701,0,0,0,0,0,6.449483,6.127009,0,0,31.38395,290.5127,0,6.449483,-6.449483,383.429,91.29245,0.203507,95.83971,0,81,290.5127
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,23.23751,23.23751,0,0,0,23.23751,0,0,3.552714E-15,0,0,24.46054,23.23751,0,0,38.55004,284.0632,0,24.46054,-24.46054,357.6454,85.1535,0.203507,25.56126,0,0,284.0632
