Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,17.45969,17.45969,0,0,0,17.45969,41.26043,0,0,0,7.203945,18.37863,17.45969,0,0,231.6447,110.278,0,11.17468,-11.17468,188.4642,44.87234,0,19.20566,5.763156,0,117.4819
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,17.89183,17.89183,0,0,0,17.89183,90.3568,0,0,0,16.16649,18.83351,17.89183,0,0,244.0611,99.10327,0,2.667021,-2.667021,185.6529,44.20298,0,19.68102,12.93319,0,115.2698
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,37.14302,37.14302,0,-1,0,37.14302,84.87875,0,0,0,31.52654,39.09792,37.14302,0,0,247.0244,96.43625,0,7.571383,-7.571383,177.672,42.30276,0,40.85732,25.22123,0,127.9628
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,11.18036,11.18036,0,-1,0,11.18036,68.71756,0,0,0,7.682869,11.7688,11.18036,0,0,255.4371,88.86487,0,4.085928,-4.085928,173.365,41.2773,0,12.29839,6.146295,0,96.54774
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,44.99193,44.99193,0,-1,0,44.99193,13.81633,0,7.105427E-15,0,6.216231,47.35993,44.99193,0,0,259.977,84.77894,0,41.1437,-41.1437,129.9958,30.95131,0,49.49112,4.972985,0,90.99517
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,39.03371,39.03371,0,-1,0,39.03371,86.51453,0,0,0,33.76983,41.08812,39.03371,0,0,305.6922,43.63525,0,7.318287,-7.318287,122.2816,29.11461,0,42.93708,27.01587,0,77.40508
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,29.63541,29.63541,0,-1,0,29.63541,100.6799,0,0,0,29.83691,31.19517,29.63541,0,0,313.8236,36.31696,0,1.358261,-1.358261,120.8499,28.77372,0,32.59895,23.86953,0,66.15386
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,18.0029,18.0029,0,-1,0,18.0029,70.2008,0,0,0,12.63818,18.95042,18.0029,0,0,315.3328,34.9587,0,6.312242,-6.312242,114.1962,27.18951,0,19.80319,10.11054,0,47.59688
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,-1,0,0,0,0,0,0,7.161844,0,0,0,0,322.3464,28.64646,7.161844,0,7.161844,120.9905,28.80721,0,0,5.729475,0,35.8083
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,24.06969,24.06969,0,-1,0,24.06969,58.6733,0,3.552714E-15,0,14.12248,25.33652,24.06969,0,0,315.1846,35.09211,0,11.21403,-11.21403,109.1699,25.99277,0,26.47666,11.29799,0,49.2146
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,-1,0,0,0,0,0,0,7.428895,0,0,0,0,327.6446,23.87808,7.428895,0,7.428895,116.2175,27.67079,0,0,5.943117,0,31.30698
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,21.11393,21.11393,0,-1,0,21.11393,0,0,3.552714E-15,0,0,22.22518,21.11393,0,0,320.2157,30.56409,0,22.22518,-22.22518,92.79015,22.09285,0,23.22532,0,0,30.56409
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,29.19959,7.921958,0,-1,0,7.921958,0,0,21.27764,24.1976,0,8.338903,7.921958,0,0,344.9104,8.338903,0,8.338903,-8.338903,84.00017,20,0,32.11956,0,0,8.338903
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1990871,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2053966,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,11.413,11.413,81,0,22.761,11.413,96.43858,0,0,0,11.00653,0,0,69.58701,66.10765,216.7758,123.66,77.11418,0,77.11418,287.5062,68.45372,0.2108025,12.5543,8.805225,81,134.6665
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,7.556548,7.556548,79.87234,0,22.4757,7.556548,403.14,0,0,0,30.46347,0,0,72.31579,68.7,139.6616,193.0628,99.16348,0,99.16348,381.5809,90.85242,0.1981805,8.312203,24.37078,81,223.5262
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,8.910165,8.910165,0,-1,0,8.910165,630.4354,6.295565,0,0,56.17283,9.379121,8.910165,0,0,40.49815,282.3099,40.49815,0,40.49815,420.0009,100,0.1764162,9.801181,44.93827,0,338.4827
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,-1,0,0,0,91.16344,0,0,91.16344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1764162,0,72.93075,0,409.9217
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,-1,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1764162,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,24.1902,24.1902,0,-1,0,24.1902,505.9942,96.93764,0,0,122.401,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1764162,26.60922,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,43.95524,43.95524,0,-1,0,43.95524,254.746,65.70553,0,0,111.9742,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1764162,48.35076,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,42.47823,42.47823,0,-1,0,42.47823,260.4313,65.9127,0,0,110.6266,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1764162,46.72606,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,11.26202,11.26202,0,-1,0,11.26202,699.007,66.86757,0,0,78.72234,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1764162,12.38823,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,26.25131,26.25131,0,-1,0,26.25131,115.165,2.599372,0,0,30.23233,27.63296,26.25131,0,0,0,318.7582,0,0,0,420.0009,100,0.1764162,28.87644,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,36.90159,36.90159,0,-1,0,36.90159,61.12114,0,0,0,22.55467,38.84378,36.90159,0,0,0,318.7582,0,16.28911,-16.28911,402.8306,95.91186,0.1764162,40.59175,18.04374,0,341.3129
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.09901,302.4691,0,0,0,402.8306,95.91186,0.1764162,0,0,0,302.4691
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,18.09901,302.4691,0,8.707522,-8.707522,393.6521,93.72649,0.1764162,9.09936,0,0,302.4691
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,27.77403,293.7616,0,22.92944,-22.92944,369.4823,87.97181,0.1764162,23.96127,0,0,293.7616
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.25119,270.8322,0,0,0,369.4823,87.97181,0.1764162,0,0,0,270.8322
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.25119,270.8322,0,0,0,369.4823,87.97181,0.1764162,0,0,0,270.8322
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,53.25119,270.8322,0,26.21345,-26.21345,341.8509,81.39291,0.1764162,27.39306,0,0,270.8322
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,82.37725,244.6187,0,31.97428,-31.97428,308.1471,73.3682,0.1764162,33.41312,0,0,244.6187
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,117.9042,212.6444,0,3.410285,-3.410285,304.5523,72.51231,0.1764162,3.563748,0,0,212.6444
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,121.6934,209.2341,0,8.47915,-8.47915,295.6145,70.38426,0.1764162,8.860712,0,0,209.2341
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,131.1147,200.755,0,46.16068,-46.16068,246.9569,58.79914,0.1764162,48.23791,0,0,200.755
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,182.4044,154.5943,0,31.98588,-31.98588,213.2408,50.77152,0.1764162,33.42524,0,0,154.5943
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,217.9442,122.6084,0,48.45237,-48.45237,162.1675,38.61124,0.1764162,50.63272,0,0,122.6084
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,271.7802,74.15607,0,18.76503,-18.76503,142.3875,33.90171,0.1764162,19.60945,0,0,74.15607
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,0,0,0,0,0,0,0,0,23.91298,0,0,0,0,292.6302,55.39104,23.91298,0,23.91298,165.0733,39.30309,0.165673,0,19.13038,0,79.30402
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,24.29147,24.29147,0,0,0,24.29147,203.7891,0,0,0,49.50335,25.56996,24.29147,0,0,268.7172,76.91272,23.93339,0,23.93339,187.7785,44.70908,0.1561555,26.72061,39.60268,0,126.4161
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,32.46776,32.46776,0,-1,0,32.46776,224.6207,0,0,0,72.9293,34.17659,32.46776,0,0,244.7838,98.45277,38.75271,0,38.75271,224.5425,53.46241,0.1428663,35.71453,58.34344,0,171.3821
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,21.77166,21.77166,0,-1,0,21.77166,479.4082,0,0,0,104.3751,22.91753,21.77166,0,0,206.0311,133.3302,81.45757,0,81.45757,301.82,71.86176,0.1211877,23.94882,83.50008,0,237.7053
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,62.15334,62.15334,0,-1,0,62.15334,200.2709,0,0,0,124.4751,65.42457,62.15334,0,0,124.5736,206.642,59.05051,0,59.05051,357.8402,85.19988,0.1091781,68.36867,99.58006,0,331.1171
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,13.31369,13.31369,0,-1,0,13.31369,984.0449,51.47525,0,0,131.0127,14.01441,13.31369,0,0,65.52305,259.7875,65.52305,0,65.52305,420.0009,100,0.09836211,14.64506,104.8102,0,390.8002
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,21.86214,21.86214,0,-1,0,21.86214,583.6964,104.5957,0,0,127.6085,23.01278,21.86214,0,0,0,318.7582,0,0,0,420.0009,100,0.09836211,24.04835,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,13.82816,13.82816,0,-1,0,13.82816,815.7151,98.24245,0,0,112.7984,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09836211,15.21098,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,38.28138,38.28138,0,-1,0,38.28138,220.794,44.22678,0,0,84.52297,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09836211,42.10951,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,32.43414,32.43414,0,-1,0,32.43414,174.9321,22.59653,0,0,56.73773,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09836211,35.67756,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,77.7363,68.7,0,-1,0,68.7,37.60876,0,9.036301,16.80993,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.09836211,85.50993,20.66978,0,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,51.64285,272.2797,0,34.46741,-34.46741,334.6763,79.68467,0.09836211,36.01844,0,0,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.93998,237.8122,0,0,0,334.6763,79.68467,0.09836211,0,0,0,237.8122
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,89.93998,237.8122,0,33.84739,-33.84739,298.998,71.18986,0.09836211,35.37053,0,0,237.8122
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,127.5482,203.9649,0,37.33125,-37.33125,259.6474,61.82069,0.09836211,39.01116,0,0,203.9649
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,169.0274,166.6336,0,51.66924,-51.66924,205.1832,48.85306,0.09836211,53.99435,0,0,166.6336
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,226.4376,114.9644,0,33.65303,-33.65303,169.7098,40.40702,0.09836211,35.16742,0,0,114.9644
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,263.8299,81.31133,0,12.42304,-12.42304,156.6148,37.28917,0.09836211,12.98208,0,0,81.31133
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,277.6333,68.8883,0,46.3258,-46.3258,107.7831,25.6626,0.09836211,48.41046,0,0,68.8883
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,38.04917,21.43437,0,-1,0,21.43437,0,0,16.61479,20.41971,0,22.5625,21.43437,0,0,329.1064,22.5625,0,22.5625,-22.5625,84.00017,20,0.09836211,41.85408,0,0,22.5625
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09836211,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09836211,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1138497,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1252633,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,245.8954,97.45233,74.99561,0,74.99561,257.871,61.39774,0.1314693,0,5.036491,81,103.7479
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4083.187,0,0,0,22.65784,0,0,72.31579,68.7,170.8998,164.9484,91.35783,0,91.35783,344.5407,82.03333,0.1344409,0.6103963,18.12627,81,187.6062
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,79.54198,247.1704,46.53395,0,46.53395,388.6867,92.54426,0.1280738,0,37.22716,0,293.7044
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,71.8334,68.7,0,-1,0,68.7,51.31213,0,3.133406,10.31675,35.25143,72.31579,68.7,0,0,33.00804,289.051,0,37.06435,-37.06435,349.6174,83.24207,0.1280738,79.01675,28.20115,0,324.3024
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,30.93069,30.93069,0,-1,0,30.93069,43.011,7.105427E-15,0,0,13.3036,32.55862,30.93069,0,0,74.19066,251.9866,0,19.25502,-19.25502,329.3208,78.40956,0.1280738,34.02375,10.64288,0,265.2902
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,8.060841,8.060841,0,-1,0,8.060841,433.7718,0,0,0,34.96565,8.485095,8.060841,0,0,95.58512,232.7316,26.48055,0,26.48055,354.4425,84.3909,0.1247128,8.866924,27.97252,0,267.6973
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,25.37591,25.37591,0,-1,0,25.37591,241.1416,0,0,0,61.19188,26.71148,25.37591,0,0,69.10457,256.5641,34.4804,0,34.4804,387.1535,92.17921,0.120592,27.9135,48.95351,0,317.756
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,34.31303,34.31303,0,-1,0,34.31303,39.40667,0,0,0,13.52162,36.11897,34.31303,0,0,34.62417,287.5965,0,22.59735,-22.59735,363.3338,86.50787,0.120592,37.74433,10.8173,0,301.1181
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,10.56848,10.56848,0,-1,0,10.56848,153.2523,0,0,0,16.19644,11.12472,10.56848,0,0,59.73234,264.9991,5.071723,0,5.071723,368.1452,87.65345,0.1200087,11.62533,12.95715,0,281.1956
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,-1,0,0,0,0,0,0,10.32318,0,0,0,0,54.66062,269.5637,10.32318,0,10.32318,377.9387,89.98521,0.1188388,0,8.258545,0,279.8868
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,9.595729,9.595729,0,-1,0,9.595729,63.1013,0,1.776357E-15,0,6.05503,10.10077,9.595729,0,0,44.33744,278.8545,0,4.045737,-4.045737,373.6741,88.96984,0.1188388,10.5553,4.844024,0,284.9096
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,48.8327,274.8088,0,43.97737,-43.97737,327.3178,77.93266,0.1188388,45.95635,0,0,274.8088
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,97.69645,230.8314,0,27.10443,-27.10443,298.7473,71.13016,0.1188388,28.32413,0,0,230.8314
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,127.8125,203.727,0,6.415719,-6.415719,291.9845,69.51998,0.1188388,6.704426,0,0,203.727
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,134.9411,197.3113,0,31.89854,-31.89854,258.3605,61.51428,0.1188388,33.33397,0,0,197.3113
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,170.3839,165.4127,0,27.26722,-27.26722,229.6183,54.67092,0.1188388,28.49424,0,0,165.4127
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,200.6808,138.1455,0,27.30731,-27.30731,200.8339,47.8175,0.1188388,28.53614,0,0,138.1455
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,231.0222,110.8382,0,2.760154,-2.760154,197.9244,47.12477,0.1188388,2.884362,0,0,110.8382
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,234.0891,108.078,0,20.47613,-20.47613,176.3407,41.9858,0.1188388,21.39755,0,0,108.078
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,256.8403,87.60192,0,13.48674,-13.48674,162.1244,38.60098,0.1188388,14.09364,0,0,87.60192
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,271.8256,74.11519,0,53.26019,-53.26019,105.9833,25.23406,0.1188388,55.6569,0,0,74.11519
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,331.0036,20.855,0,8.231144,-8.231144,97.30688,23.16826,0.1188388,8.601545,0,0,20.855
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,44.00057,44.00057,32.0079,0,10.366,44.00057,0,3.552714E-15,0,0,0,12.62385,11.99266,0,0,340.1493,12.62385,0,12.62385,-12.62385,84.00017,20,0.1188388,48.40062,0,81,12.62385
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1266808,9.277013,0,81,0
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,285.4758,61.83,78.06109,0,78.06109,223.23,53.14988,0.1306184,0,7.488871,81,71.19109
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,22.87077,22.87077,81,0,22.761,22.87077,89.13028,0,0,0,20.38478,0,0,58.12923,55.22277,207.4147,132.085,75.60755,0,75.60755,294.9576,70.22785,0.1362391,25.15785,16.30783,81,152.4698
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,21.21433,21.21433,0,-1,0,21.21433,106.711,0,0,0,22.63803,22.33088,21.21433,0,0,131.8072,200.1318,0.3071526,0,0.3071526,295.249,70.29723,0.1362064,23.33576,18.11042,0,222.7698
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,14.7236,14.7236,0,-1,0,14.7236,243.1844,0,0,0,35.80551,15.49853,14.7236,0,0,131.5,200.4082,20.30698,0,20.30698,314.5139,74.8841,0.1340819,16.19596,28.64441,0,236.2137
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,3.327609,3.327609,0,-1,0,3.327609,947.1328,0,0,0,31.51687,3.502746,3.327609,0,0,111.193,218.6845,28.01413,0,28.01413,341.0904,81.21184,0.1312575,3.66037,25.2135,0,250.2014
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,-1,0,0,0,0,0,0,50.81232,0,0,0,0,83.17891,243.8972,50.81232,0,50.81232,389.2952,92.68915,0.1264271,0,40.64986,0,294.7095
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,50.24729,50.24729,0,-1,0,50.24729,19.48867,0,7.105427E-15,0,9.792527,52.89189,50.24729,0,0,32.36658,289.6283,0,43.09936,-43.09936,343.8645,81.87234,0.1264271,55.27202,7.834022,0,299.4208
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,80.25476,246.5289,32.09495,0,32.09495,374.3124,89.12183,0.1235551,0,25.67596,0,278.6239
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,65.70067,65.70067,0,-1,0,65.70067,51.46875,0,1.421085E-14,3.570738,33.81531,69.1586,65.70067,0,0,48.15981,275.4144,0,35.34329,-35.34329,337.0573,80.25159,0.1235551,72.27074,27.05225,0,309.2297
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,-1,0,0,0,0,0,0,25.2154,0,0,0,0,87.43013,240.0711,25.2154,0,25.2154,360.9788,85.94715,0.1213886,0,20.17232,0,265.2865
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,18.96126,18.96126,0,-1,0,18.96126,52.26667,0,0,0,9.91042,19.95922,18.96126,0,0,62.21473,262.765,0,10.0488,-10.0488,350.3864,83.42516,0.1213886,20.85739,7.928336,0,272.6754
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,73.38006,252.7162,0,2.21226,-2.21226,348.0545,82.86995,0.1213886,2.311812,0,0,252.7162
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,75.83813,250.5039,0,16.9382,-16.9382,330.2,78.6189,0.1213886,17.70041,0,0,250.5039
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,94.65835,233.5657,0,14.11956,-14.11956,315.3167,75.07526,0.1213886,14.75494,0,0,233.5657
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.3467,219.4462,0,0,0,315.3167,75.07526,0.1213886,0,0,0,219.4462
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,110.3467,219.4462,0,17.65567,-17.65567,296.706,70.64415,0.1213886,18.45018,0,0,219.4462
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,129.9642,201.7905,0,23.59739,-23.59739,271.8322,64.72182,0.1213886,24.65928,0,0,201.7905
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,156.1835,178.1931,0,33.87286,-33.87286,236.127,56.22062,0.1213886,35.39714,0,0,178.1931
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,193.82,144.3202,0,17.58645,-17.58645,217.5893,51.80687,0.1213886,18.37784,0,0,144.3202
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,213.3605,126.7338,0,25.79646,-25.79646,190.3974,45.33263,0.1213886,26.9573,0,0,126.7338
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,242.0232,100.9373,0,2.004781,-2.004781,188.2842,44.82949,0.1213886,2.094996,0,0,100.9373
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,244.2508,98.93254,0,54.55964,-54.55964,130.7733,31.13644,0.1213886,57.01482,0,0,98.93254
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,304.8726,44.3729,0,38.52123,-38.52123,90.16837,21.46862,0.1213886,40.25468,0,0,44.3729
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,347.674,5.851673,46.94339,0,46.94339,134.7028,32.07203,0.1269055,34.7445,0,81,5.851673
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,4.147118,4.147118,76.46291,0,21.61312,4.147118,479.9701,0,0,0,19.90493,0,0,72.31579,68.7,300.7306,48.10072,88.60493,0,88.60493,218.7608,52.0858,0.1298018,4.56183,15.92394,81,68.00565
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,212.1256,127.8452,123.9974,0,123.9974,336.3951,80.0939,0.1289424,0,44.23793,81,183.1426
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,88.12822,239.4428,87.96975,0,87.96975,419.8505,99.9642,0.1225898,0,70.3758,0,327.4126
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,21.73234,21.73234,0,-1,0,21.73234,475.3488,80.26981,0,0,103.3044,22.87615,21.73234,0,0,0.1584753,318.6156,0.1584753,0,0.1584753,420.0009,100,0.1225789,23.90558,82.64355,0,421.92
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,-1,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225789,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,-1,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225789,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,31.19044,31.19044,0,-1,0,31.19044,393.0651,89.76669,0,0,122.5987,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1225789,34.30948,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,5.491541,5.491541,0,-1,0,5.491541,1965.29,102.1441,0,0,107.9247,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1225789,6.040696,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,45.60799,45.60799,0,-1,0,45.60799,199.5386,42.99712,0,0,91.00552,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1225789,50.16879,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,13.69374,13.69374,0,-1,0,13.69374,480.0853,51.32716,0,0,65.74162,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1225789,15.06311,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,25.08555,25.08555,0,-1,0,25.08555,109.9897,1.185686,0,0,27.59153,26.40584,25.08555,0,0,0,318.7582,0,0,0,420.0009,100,0.1225789,27.5941,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225789,0,0,0,318.7582
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,0,318.7582,0,22.11871,-22.11871,396.6857,94.44878,0.1225789,23.11405,0,0,318.7582
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,24.57634,296.6395,0,2.332973,-2.332973,394.2265,93.86327,0.1225789,2.437957,0,0,296.6395
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.16854,294.3065,0,0,0,394.2265,93.86327,0.1225789,0,0,0,294.3065
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,27.16854,294.3065,0,28.15376,-28.15376,364.5498,86.79741,0.1225789,29.42067,0,0,294.3065
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,58.45049,266.1528,0,9.239231,-9.239231,354.8108,84.4786,0.1225789,9.654996,0,0,266.1528
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,68.7163,256.9135,0,7.990309,-7.990309,346.3883,82.47324,0.1225789,8.349873,0,0,256.9135
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,77.59442,248.9232,0,17.95246,-17.95246,327.4648,77.96764,0.1225789,18.76031,0,0,248.9232
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,97.54159,230.9708,0,47.08412,-47.08412,277.8337,66.15076,0.1225789,49.2029,0,0,230.9708
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,149.8573,183.8867,0,8.553263,-8.553263,268.8178,64.00411,0.1225789,8.938159,0,0,183.8867
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,159.3609,175.3334,0,20.71074,-20.71074,246.9868,58.80626,0.1225789,21.64273,0,0,175.3334
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,182.3728,154.6227,0,23.06028,-23.06028,222.6791,53.01873,0.1225789,24.098,0,0,154.6227
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.9954,131.5624,0,0,0,222.6791,53.01873,0.1225789,0,0,0,131.5624
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,207.9954,131.5624,15.18954,0,15.18954,237.0892,56.44969,0.121545,0,12.15163,0,146.7519
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,11.68088,11.68088,0,0,0,11.68088,318.0471,0,0,0,37.15069,12.29566,11.68088,0,0,192.8058,145.233,24.85503,0,24.85503,260.6687,62.06385,0.1198904,12.84897,29.72055,0,182.3837
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,10.16775,10.16775,0,-1,0,10.16775,678.0519,0,0,0,68.94263,10.7029,10.16775,0,0,167.9508,167.6025,58.23974,0,58.23974,315.9198,75.21885,0.1161842,11.18453,55.15411,0,236.5451
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,50.48217,50.48217,0,-1,0,50.48217,199.764,0,0,0,100.8452,53.13913,50.48217,0,0,109.7111,220.0183,47.70606,0,47.70606,361.1777,85.99452,0.1133149,55.53038,80.67615,0,320.8635
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,3.213391,3.213391,0,-1,0,3.213391,2957.489,29.64815,0,0,95.03568,3.382517,3.213391,0,0,62.00501,262.9537,62.00501,0,62.00501,420.0009,100,0.1097908,3.53473,76.02854,0,357.9894
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,-1,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097908,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,-1,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097908,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,7.555202,7.555202,0,-1,0,7.555202,1380.268,96.32919,0,0,104.282,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1097908,8.310721,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,0.7877414,0.7877414,0,-1,0,0.7877414,11030.64,86.06369,0,0,86.89289,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1097908,0.8665156,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,49.07913,49.07913,0,-1,0,49.07913,125.8879,10.12245,0,0,61.78468,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1097908,53.98704,49.42775,0,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,6.721564,6.721564,0,-1,0,6.721564,432.5105,21.99614,0,0,29.07147,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1097908,7.39372,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097908,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1097908,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1097908,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1097908,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1097908,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1097908,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1097908,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1097908,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1097908,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1097908,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1097908,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1097908,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1097908,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,7.689863,7.689863,0,0,0,7.689863,314.4702,0,0,0,24.18232,8.094592,7.689863,0,0,197.2282,141.2528,16.08773,0,16.08773,248.1559,59.08461,0.1089119,8.458849,19.34586,0,165.4352
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,23.67754,23.67754,0,0,0,23.67754,207.4353,0,0,0,49.11557,24.92373,23.67754,0,0,181.1405,155.7318,24.19185,0,24.19185,271.1063,64.54899,0.1076165,26.04529,39.29246,0,204.8474
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,24.98467,24.98467,0,-1,0,24.98467,248.254,0,0,0,62.02545,26.29965,24.98467,0,0,156.9486,177.5044,35.7258,0,35.7258,304.9987,72.61861,0.105759,27.48314,49.62036,0,239.5299
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,52.60313,52.60313,0,-1,0,52.60313,164.9314,0,0,0,86.75908,55.37172,52.60313,0,0,121.2228,209.6577,31.38736,0,31.38736,334.7754,79.70827,0.1041791,57.86345,69.40726,0,296.4167
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,58.55206,58.55206,0,-1,0,58.55206,161.1549,0,0,0,94.35951,61.63374,58.55206,0,0,89.83549,237.9063,32.72577,0,32.72577,365.8218,87.10026,0.1025813,64.40726,75.48761,0,332.2658
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,0.9032415,0.9032415,0,-1,0,0.9032415,12496.38,54.812,0,0,112.8725,0.9507805,0.9032415,0,0,57.10971,267.3595,57.10971,0,57.10971,420.0009,100,0.09990739,0.9935656,90.29799,0,380.232
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,45.8109,45.8109,0,-1,0,45.8109,251.5238,67.00333,0,0,115.2253,48.222,45.8109,0,0,0,318.7582,0,0,0,420.0009,100,0.09990739,50.39199,92.18026,0,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,35.76892,35.76892,0,-1,0,35.76892,291.0822,66.46548,0,0,104.117,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.09990739,39.34582,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,23.5634,23.5634,0,-1,0,23.5634,334.6788,54.05813,0,0,78.86172,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.09990739,25.91974,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,43.12384,43.12384,0,-1,0,43.12384,119.5875,6.177208,0,0,51.57072,45.39351,43.12384,0,0,0,318.7582,0,0,0,420.0009,100,0.09990739,47.43622,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,28.16978,28.16978,0,-1,0,28.16978,92.49543,0,0,0,26.05575,29.6524,28.16978,0,0,0,318.7582,0,3.59664,-3.59664,416.2097,99.09734,0.09990739,30.98675,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,3.996267,315.1616,0,30.57801,-30.57801,383.9776,91.42306,0.09990739,31.95402,0,0,315.1616
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,37.97183,284.5836,0,59.31101,-59.31101,321.4583,76.53754,0.09990739,61.98001,0,0,284.5836
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,103.873,225.2726,0,51.49568,-51.49568,267.1771,63.61346,0.09990739,53.81298,0,0,225.2726
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,161.0904,173.7769,0,29.56389,-29.56389,236.014,56.1937,0.09990739,30.89427,0,0,173.7769
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,193.9391,144.213,0,34.69268,-34.69268,199.4447,47.48674,0.09990739,36.25385,0,0,144.213
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.4866,109.5203,0,0,0,199.4447,47.48674,0.09990739,0,0,0,109.5203
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,232.4866,109.5203,0,24.00864,-24.00864,174.1374,41.4612,0.09990739,25.08902,0,0,109.5203
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,259.1628,85.51168,0,26.44863,-26.44863,146.2581,34.82328,0.09990739,27.63882,0,0,85.51168
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,288.5502,59.06305,0,29.74652,-29.74652,114.9025,27.35768,0.09990739,31.08512,0,0,59.06305
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,28.99141,27.8507,0,-1,0,27.8507,0,0,1.14071,4.039851,0,29.31652,27.8507,0,0,321.6019,29.31652,0,29.31652,-29.31652,84.00017,20,0.09990739,31.89055,0,0,29.31652
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09990739,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09990739,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1042223,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,37.77341,37.77341,81,0,22.761,37.77341,41.13739,0,0,0,15.53899,0,0,43.22659,41.06526,304.8567,44.3872,56.60426,0,56.60426,184.4879,43.9256,0.108751,41.55075,12.43119,81,59.92619
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,33.49068,33.49068,81,0,22.761,33.49068,116.249,0,0,0,38.93259,0,0,47.50932,45.13385,248.2524,95.33102,84.06644,0,84.06644,264.2403,62.91423,0.1120838,36.83975,31.14607,81,134.2636
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,38.05363,38.05363,0,-1,0,38.05363,167.4214,0,0,0,63.70992,40.05645,38.05363,0,0,164.186,170.9908,23.65347,0,23.65347,286.68,68.257,0.1109813,41.85899,50.96794,0,234.7007
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,9.676367,9.676367,0,-1,0,9.676367,1033.09,0,0,0,99.96561,10.18565,9.676367,0,0,140.5325,192.2789,89.77996,0,89.77996,371.8527,88.53619,0.1069867,10.644,79.97249,0,292.2445
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,14.34654,14.34654,0,-1,0,14.34654,751.2095,41.9184,0,0,107.7726,15.10163,14.34654,0,0,50.75258,273.0809,50.75258,0,50.75258,420.0009,100,0.1048533,15.7812,86.21808,0,380.8535
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,59.06256,59.06256,0,-1,0,59.06256,213.1352,63.71197,0,0,125.8831,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.1048533,64.96882,100.7065,0,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,19.63811,19.63811,0,-1,0,19.63811,649.6008,106.8976,0,0,127.5693,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1048533,21.60192,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,16.67901,16.67901,0,-1,0,16.67901,649.0904,90.70499,0,0,108.2618,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1048533,18.34691,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,55.42307,55.42307,0,-1,0,55.42307,154.0099,27.01696,0,0,85.35704,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1048533,60.96538,68.28563,0,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,52.75063,52.75063,0,-1,0,52.75063,107.2784,1.063077,0,0,56.59005,55.52698,52.75063,0,0,0,318.7582,0,0,0,420.0009,100,0.1048533,58.02569,45.27205,0,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,13.24085,13.24085,0,-1,0,13.24085,211.8564,14.11384,0,0,28.05157,13.93773,13.24085,0,0,0,318.7582,0,0,0,420.0009,100,0.1048533,14.56493,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1048533,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.1048533,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.1048533,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.1048533,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.1048533,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.1048533,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1048533,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1048533,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.1048533,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.1048533,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.1048533,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.1048533,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.1088655,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,283.3686,63.72653,89.49285,0,89.49285,236.0742,56.20803,0.1106795,0,16.63428,81,84.51938
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,24.16551,24.16551,81,0,22.761,24.16551,192.4439,0,0,0,46.50503,0,0,56.8345,53.99277,193.8757,144.2701,100.4978,0,100.4978,331.4148,78.90813,0.1128075,26.58206,37.20403,81,190.7751
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,15.14915,15.14915,0,-1,0,15.14915,477.6396,0,0,0,72.35835,15.94648,15.14915,0,0,93.3779,234.7181,56.41187,0,56.41187,384.9318,91.65025,0.1105782,16.66407,57.88668,0,307.0765
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,37.98879,37.98879,0,-1,0,37.98879,273.8998,27.09699,0,0,104.0512,39.9882,37.98879,0,0,36.96603,285.4888,36.96603,0,36.96603,420.0009,100,0.1091646,41.78767,83.24097,0,389.54
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,66.44374,66.44374,0,-1,0,66.44374,168.7786,42.20201,0,4.388116,112.1428,69.94078,66.44374,0,0,0,318.7582,0,0,0,420.0009,100,0.1091646,73.08812,89.71423,0,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,-1,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091646,0,87.06746,0,427.5926
