Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,35.49161,35.49161,0,-1,0,35.49161,273.2641,59.62624,0,0,96.98583,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1091646,39.04078,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,20.55333,20.55333,0,-1,0,20.55333,439.4683,68.69029,0,0,90.32538,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1091646,22.60867,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,35.22364,35.22364,0,-1,0,35.22364,205.5934,35.33996,0,0,72.41748,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1091646,38.74601,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,-1,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091646,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,26.87126,26.87126,0,-1,0,26.87126,112.6825,1.993666,0,0,30.27921,28.28554,26.87126,0,0,0,318.7582,0,0,0,420.0009,100,0.1091646,29.55839,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,0,318.7582,0,35.30545,-35.30545,382.7856,91.13925,0.1091646,36.89419,0,0,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,39.22828,283.4528,0,59.64412,-59.64412,319.9152,76.17014,0.1091646,62.32811,0,0,283.4528
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.4995,223.8087,0,0,0,319.9152,76.17014,0.1091646,0,0,0,223.8087
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,105.4995,223.8087,0,56.69502,-56.69502,260.1534,61.94116,0.1091646,59.2463,0,0,223.8087
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,168.494,167.1136,0,12.17346,-12.17346,247.3215,58.88594,0.1091646,12.72127,0,0,167.1136
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0201,154.9402,0,0,0,247.3215,58.88594,0.1091646,0,0,0,154.9402
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0201,154.9402,0,0,0,247.3215,58.88594,0.1091646,0,0,0,154.9402
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,182.0201,154.9402,0,46.9753,-46.9753,197.8051,47.09637,0.1091646,49.08919,0,0,154.9402
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,234.2148,107.9649,0,32.62514,-32.62514,163.4152,38.90831,0.1091646,34.09327,0,0,107.9649
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,270.465,75.33974,0,11.98892,-11.98892,150.7778,35.8994,0.1091646,12.52842,0,0,75.33974
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.786,63.35081,0,0,0,150.7778,35.8994,0.1091646,0,0,0,63.35081
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,283.786,63.35081,0,38.96448,-38.96448,109.7056,26.12033,0.1091646,40.71788,0,0,63.35081
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,52.01922,52.01922,28.8522,0,9.567606,52.01922,0,0,0,0,0,24.38634,23.16702,0,0,327.0799,24.38634,0,24.38634,-24.38634,84.00017,20,0.1091646,57.22114,0,81,24.38634
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,354.1758,0,73.32856,0,73.32856,153.5658,36.5632,0.1114012,0,3.702849,81,4.628561
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.126711,1.126711,73.4425,0,20.84895,1.126711,3065.575,0,0,0,34.54018,0,0,72.31579,68.7,280.8473,65.9957,103.2402,0,103.2402,251.508,59.88273,0.1125263,1.239382,27.63214,81,100.5359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,41.91123,41.91123,0,-1,0,41.91123,148.48,0,0,0,62.22978,44.11708,41.91123,0,0,177.6071,158.9119,18.11269,0,18.11269,268.6912,63.97396,0.1118659,46.10235,49.78382,0,221.1416
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,-1,0,0,0,0,0,0,65.39992,0,0,0,0,159.4944,175.2133,65.39992,0,65.39992,330.735,78.74627,0.1095445,0,52.31993,0,240.6132
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,24.98058,24.98058,0,-1,0,24.98058,331.2854,0,0,0,82.75702,26.29535,24.98058,0,0,94.09446,234.0732,56.46168,0,56.46168,384.2993,91.49964,0.1076166,27.47864,66.20562,0,316.8302
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,7.795409,7.795409,0,-1,0,7.795409,1089.35,39.08081,0,0,84.91929,8.205694,7.795409,0,0,37.63278,284.8887,37.63278,0,37.63278,420.0009,100,0.1063688,8.57495,67.93543,0,369.808
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,32.05649,32.05649,0,-1,0,32.05649,128.8655,7.566068,0,0,41.30974,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.1063688,35.26213,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,34.50527,34.50527,0,-1,0,34.50527,107.7664,0.8637492,0,0,37.18509,36.32133,34.50527,0,0,0,318.7582,0,0,0,420.0009,100,0.1063688,37.9558,29.74807,0,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,17.50377,17.50377,0,-1,0,17.50377,197.3226,16.11388,0,0,34.53889,18.42502,17.50377,0,0,0,318.7582,0,0,0,420.0009,100,0.1063688,19.25414,27.63111,0,353.2971
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,10.51636,10.51636,0,-1,0,10.51636,201.773,10.14932,0,0,21.21918,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1063688,11.56799,16.97534,0,339.9774
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,35.99244,35.99244,0,-1,0,35.99244,41.87967,0,7.105427E-15,0,15.07352,37.88678,35.99244,0,0,0,318.7582,0,22.81327,-22.81327,395.9536,94.27447,0.1063688,39.59169,12.05881,0,333.8317
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,25.34807,295.9449,0,51.69018,-51.69018,341.4673,81.30157,0.1063688,54.01624,0,0,295.9449
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,82.78161,244.2548,0,42.81567,-42.81567,296.3356,70.55596,0.1063688,44.74238,0,0,244.2548
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,130.3546,201.4391,0,43.92764,-43.92764,250.0318,59.53127,0.1063688,45.90439,0,0,201.4391
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1631,157.5115,0,0,0,250.0318,59.53127,0.1063688,0,0,0,157.5115
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,179.1631,157.5115,0,3.761944,-3.761944,246.0664,58.58712,0.1063688,3.931232,0,0,157.5115
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,183.343,153.7495,0,24.13096,-24.13096,220.6301,52.53088,0.1063688,25.21686,0,0,153.7495
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,210.1552,129.6185,0,14.61057,-14.61057,205.2292,48.864,0.1063688,15.26805,0,0,129.6185
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,226.3892,115.008,0,14.29111,-14.29111,190.1651,45.27731,0.1063688,14.93421,0,0,115.008
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,242.2682,100.7169,0,18.92064,-18.92064,170.221,40.52872,0.1063688,19.77207,0,0,100.7169
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,263.2911,81.79623,0,12.27832,-12.27832,157.2785,37.44718,0.1063688,12.83084,0,0,81.79623
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,276.9337,69.51791,0,27.14255,-27.14255,128.6677,30.63511,0.1063688,28.36397,0,0,69.51791
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.0921,42.37536,0,0,0,128.6677,30.63511,0.1063688,0,0,0,42.37536
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,307.0921,42.37536,0,34.8936,-34.8936,91.88664,21.87773,0.1063688,36.46381,0,0,42.37536
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,9.920377,9.920377,81,0,22.761,9.920377,116.7388,0,0,0,11.58092,0,0,71.07962,67.52564,345.8627,7.481764,79.10657,0,79.10657,166.9337,39.74604,0.1089744,10.91241,9.26474,81,19.06269
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,4.086682,4.086682,76.40247,0,21.59783,4.086682,652.9157,0,0,0,26.68259,0,0,72.31579,68.7,266.7562,78.67767,95.38259,0,95.38259,257.4216,61.29073,0.1105505,4.495351,21.34608,81,105.3603
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,38.75773,38.75773,0,-1,0,38.75773,172.2151,0,0,0,66.74669,40.79762,38.75773,0,0,171.3736,164.522,25.94908,0,25.94908,282.039,67.15202,0.1097181,42.63351,53.39735,0,231.2687
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,-1,0,0,0,0,0,0,75.81842,0,0,0,0,145.4245,187.8762,75.81842,0,75.81842,353.9667,84.27762,0.1073562,0,60.65474,0,263.6946
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,31.35531,31.35531,0,-1,0,31.35531,183.6252,0,0,0,57.57626,33.00559,31.35531,0,0,69.60608,256.1128,24.57067,0,24.57067,377.2765,89.82756,0.1066124,34.49084,46.06101,0,313.689
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,50.74784,50.74784,0,-1,0,50.74784,84.22501,0,0,0,42.74237,53.41878,50.74784,0,0,45.0354,278.2263,0,10.67641,-10.67641,366.0226,87.14806,0.1066124,55.82262,34.1939,0,320.9688
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,81.91495,68.7,0,-1,0,68.7,89.02847,0,13.21495,21.40644,61.16256,72.31579,68.7,0,0,56.89808,267.55,0,11.15323,-11.15323,354.2661,84.34889,0.1066124,90.10645,48.93005,0,328.7125
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,22.94466,22.94466,0,-1,0,22.94466,127.8603,0,0,0,29.33712,24.15227,22.94466,0,0,69.29056,256.3967,5.184846,0,5.184846,359.1848,85.52003,0.1064568,25.23912,23.46969,0,285.7339
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,48.98577,48.98577,0,-1,0,48.98577,44.89913,0,0,0,21.99419,51.56397,48.98577,0,0,64.10571,261.0631,0,29.56979,-29.56979,328.0155,78.09878,0.1064568,53.88435,17.59535,0,283.0573
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,16.36592,16.36592,0,-1,0,16.36592,65.20249,0,0,0,10.67099,17.22728,16.36592,0,0,96.96103,231.4933,0,6.556296,-6.556296,321.1046,76.45332,0.1064568,18.00251,8.53679,0,242.1643
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,-1,0,0,0,0,0,0,7.547887,0,0,0,0,104.2458,224.937,7.547887,0,7.547887,328.2651,78.15821,0.106231,0,6.03831,0,232.4849
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,96.69791,231.7301,0,23.74989,-23.74989,303.2306,72.19761,0.106231,24.81863,0,0,231.7301
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,123.0867,207.9802,0,66.58626,-66.58626,233.0425,55.48619,0.106231,69.58264,0,0,207.9802
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,197.0714,141.394,0,47.27749,-47.27749,183.2076,43.62078,0.106231,49.40498,0,0,141.394
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,249.602,94.11647,0,36.9575,-36.9575,144.251,34.34541,0.106231,38.62059,0,0,94.11647
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,25.278,25.278,0,-1,0,25.278,0,0,0,0,0,26.60842,25.278,0,0,290.6658,57.15897,0,26.60842,-26.60842,116.2033,27.66739,0.106231,27.8058,0,0,57.15897
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,8.415224,8.415224,0,-1,0,8.415224,0,0,1.776357E-15,0,0,8.858131,8.415224,0,0,320.2307,30.55055,0,8.858131,-8.858131,106.866,25.44423,0.106231,9.256747,0,0,30.55055
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.0731,21.69242,0,0,0,106.866,25.44423,0.106231,0,0,0,21.69242
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,7.869241,7.869241,0,-1,0,7.869241,0,0,8.881784E-16,0,0,8.283411,7.869241,0,0,330.0731,21.69242,0,8.283411,-8.283411,98.1345,23.36531,0.106231,8.656165,0,0,21.69242
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,41.09491,12.73856,0,-1,0,12.73856,0,0,28.35635,32.46584,0,13.40901,12.73856,0,0,339.2769,13.40901,0,13.40901,-13.40901,84.00017,20,0.106231,45.2044,0,0,13.40901
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106231,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106231,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106231,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1077038,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,5.079095,5.079095,77.39488,0,21.84891,5.079095,403.9937,0,0,0,20.51923,0,0,72.31579,68.7,326.323,25.06754,89.21923,0,89.21923,195.0645,46.44383,0.1094596,5.587005,16.41538,81,45.58677
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,36.41148,36.41148,81,0,22.761,36.41148,112.3801,0,0,0,40.91927,0,0,44.58852,42.35909,237.1037,105.3649,83.27837,0,83.27837,274.0693,65.25446,0.1115773,40.05263,32.73542,81,146.2841
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,153.8254,180.3154,59.23578,0,59.23578,330.2653,78.63443,0.1098466,0,47.38863,0,239.5512
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,23.27289,23.27289,0,-1,0,23.27289,341.2208,0,0,0,79.41193,24.49778,23.27289,0,0,94.58961,233.6276,54.91416,0,54.91416,382.3614,91.03825,0.1082894,25.60018,63.52955,0,313.0395
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,2.777036,2.777036,0,-1,0,2.777036,3973.735,67.75342,0,0,110.3521,2.923196,2.777036,0,0,39.67545,283.0503,39.67545,0,39.67545,420.0009,100,0.1071915,3.05474,88.28165,0,393.4024
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,-1,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071915,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,-1,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071915,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,19.32979,19.32979,0,-1,0,19.32979,481.7035,72.76512,0,0,93.11227,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1071915,21.26277,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,-1,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071915,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,-1,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071915,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,57.54472,57.54472,0,-1,0,57.54472,30.41066,0,0,0,17.49973,60.57339,57.54472,0,0,0,318.7582,0,43.07366,-43.07366,374.5972,89.18964,0.1071915,63.2992,13.99979,0,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,47.85962,275.6846,0,24.21104,-24.21104,349.0765,83.1133,0.1071915,25.30054,0,0,275.6846
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,74.76078,251.4735,0,48.61485,-48.61485,297.832,70.91224,0.1071915,50.80252,0,0,251.4735
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,128.7773,202.8587,0,30.16608,-30.16608,266.0341,63.34134,0.1071915,31.52355,0,0,202.8587
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,162.2952,172.6926,0,33.43764,-33.43764,230.7878,54.94936,0.1071915,34.94234,0,0,172.6926
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,199.4481,139.2549,0,3.48366,-3.48366,227.1157,54.07505,0.1071915,3.640424,0,0,139.2549
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,203.3188,135.7713,0,30.59468,-30.59468,194.8661,46.39659,0.1071915,31.97144,0,0,135.7713
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,237.3129,105.1766,0,46.51136,-46.51136,145.8388,34.72345,0.1071915,48.60437,0,0,105.1766
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,288.9922,58.66525,0,17.36172,-17.36172,127.5379,30.36611,0.1071915,18.14299,0,0,58.66525
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,308.283,41.30354,0,15.51451,-15.51451,111.1842,26.47237,0.1071915,16.21266,0,0,41.30354
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,325.5213,25.78903,0,8.153095,-8.153095,102.5901,24.42616,0.1071915,8.519984,0,0,25.78903
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,28.5293,16.75414,0,-1,0,16.75414,0,0,11.77517,14.6281,0,17.63593,16.75414,0,0,334.5803,17.63593,0,17.63593,-17.63593,84.00017,20,0.1071915,31.38223,0,0,17.63593
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1090681,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1108475,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,42.61051,42.61051,81,0,22.761,42.61051,25.37741,0,0,0,10.81345,0,0,38.38949,36.47002,247.1862,96.29066,47.28346,0,47.28346,230.3565,54.84667,0.1129219,46.87156,8.650757,81,107.1041
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,48.05422,48.05422,81,0,22.761,48.05422,91.56808,0,0,0,44.00232,0,0,32.94578,31.29849,199.9027,138.8458,75.30082,0,75.30082,301.7931,71.85535,0.1149915,52.85964,35.20186,81,182.8481
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,16.63463,16.63463,0,-1,0,16.63463,354.4789,0,0,0,58.96624,17.51013,16.63463,0,0,124.6019,206.6165,41.4561,0,41.4561,341.1218,81.21931,0.1138522,18.29809,47.17299,0,265.5828
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,2.724496,2.724496,0,-1,0,2.724496,1781.427,0,0,0,48.5349,2.86789,2.724496,0,0,83.1458,243.927,45.667,0,45.667,384.4453,91.53442,0.1126231,2.996945,38.82792,0,292.4619
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,-1,0,0,0,13.22608,0,0,50.70488,0,0,0,0,37.47879,285.0273,37.47879,0,37.47879,420.0009,100,0.1116341,0,40.5639,0,335.7322
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,-1,0,0,0,80.61297,0,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116341,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,23.34358,23.34358,0,-1,0,23.34358,378.6978,63.82942,0,0,88.4016,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1116341,25.67793,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,20.73357,20.73357,0,-1,0,20.73357,360.4666,52.91278,0,0,74.73759,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1116341,22.80693,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,20.72994,20.72994,0,-1,0,20.72994,223.2593,24.46052,0,0,46.28152,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1116341,22.80294,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,-1,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116341,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,32.06576,32.06576,0,-1,0,32.06576,51.05559,0,0,0,16.37136,33.75343,32.06576,0,0,0,318.7582,0,17.38207,-17.38207,401.6785,95.63756,0.1116341,35.27234,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,19.31341,301.3762,0,29.43893,-29.43893,370.6472,88.24915,0.1116341,30.76368,0,0,301.3762
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.02333,271.9372,0,0,0,370.6472,88.24915,0.1116341,0,0,0,271.9372
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,52.02333,271.9372,0,70.55608,-70.55608,296.2745,70.54142,0.1116341,73.73109,0,0,271.9372
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,130.419,201.3811,0,72.31579,-72.31579,220.047,52.39204,0.1116341,82.61745,0,0,201.3811
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,210.7699,129.0654,0,39.17549,-39.17549,178.7524,42.56001,0.1116341,40.93839,0,0,129.0654
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.2982,89.88988,0,0,0,178.7524,42.56001,0.1116341,0,0,0,89.88988
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,254.2982,89.88988,0,5.321333,-5.321333,173.1432,41.2245,0.1116341,5.560793,0,0,89.88988
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,260.2108,84.56854,0,40.34058,-40.34058,130.6205,31.10007,0.1116341,42.15591,0,0,84.56854
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,305.0336,44.22796,0,12.6631,-12.6631,117.2725,27.92196,0.1116341,13.23294,0,0,44.22796
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,28.81097,28.81097,0,-1,0,28.81097,0,0,3.552714E-15,1.705445,0,30.32733,28.81097,0,0,319.1037,31.56486,0,30.32733,-30.32733,85.30463,20.31059,0.1116341,31.69206,0,0,31.56486
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,38.17869,1.175651,0,-1,0,1.175651,0,0,37.00304,40.8209,0,1.237528,1.175651,0,0,352.8008,1.237528,0,1.237528,-1.237528,84.00017,20,0.1116341,41.99656,0,0,1.237528
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.114088,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1162939,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,243.1571,99.91685,91.80817,0,91.80817,276.4186,65.81384,0.1171796,0,18.48653,81,123.025
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,46.40419,46.40419,81,0,22.761,46.40419,121.0244,0,0,0,56.16041,0,0,34.59581,32.86602,151.3489,182.5442,89.02642,0,89.02642,360.8765,85.92281,0.1186371,51.04461,44.92833,81,238.7046
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,5.887805,5.887805,0,-1,0,5.887805,1331.025,9.847974,0,0,78.36816,6.19769,5.887805,0,0,62.32249,262.668,62.32249,0,62.32249,420.0009,100,0.1170373,6.476585,62.69452,0,341.0361
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,44.7733,44.7733,0,-1,0,44.7733,204.6094,44.4806,0,0,91.61039,47.12978,44.7733,0,0,0,318.7582,0,0,0,420.0009,100,0.1170373,49.25063,73.28831,0,410.3686
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,4.258728,4.258728,0,-1,0,4.258728,2610.331,106.684,0,0,111.1669,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1170373,4.684601,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,28.72452,28.72452,0,-1,0,28.72452,351.1857,70.64005,0,0,100.8764,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1170373,31.59697,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,-1,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170373,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,17.35292,17.35292,0,-1,0,17.35292,563.9586,79.59707,0,0,97.8633,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1170373,19.08822,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,42.95703,42.95703,0,-1,0,42.95703,147.6875,18.22422,0,0,63.44215,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1170373,47.25273,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,8.189986,8.189986,0,-1,0,8.189986,672.7986,46.48108,0,0,55.10211,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1170373,9.008985,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,50.671,50.671,0,-1,0,50.671,54.67644,0,0,0,27.7051,53.33789,50.671,0,0,0,318.7582,0,25.63279,-25.63279,392.9815,93.56684,0.1170373,55.7381,22.16408,0,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,28.48088,293.1254,0,32.88995,-32.88995,358.3124,85.31232,0.1170373,34.37,0,0,293.1254
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,65.02528,260.2355,0,67.20874,-67.20874,287.4682,68.44468,0.1170373,70.23313,0,0,260.2355
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,139.7017,193.0267,0,48.44301,-48.44301,236.4048,56.28674,0.1170373,50.62295,0,0,193.0267
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,193.5272,144.5837,0,19.46174,-19.46174,215.8903,51.40236,0.1170373,20.33752,0,0,144.5837
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,215.1514,125.122,0,10.86212,-10.86212,204.4406,48.67625,0.1170373,11.35091,0,0,125.122
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,227.2204,114.2599,0,24.18346,-24.18346,178.949,42.60683,0.1170373,25.27172,0,0,114.2599
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,254.0909,90.0764,0,19.24599,-19.24599,158.662,37.77659,0.1170373,20.11205,0,0,90.0764
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,275.4753,70.83041,0,22.62114,-22.62114,134.8172,32.09927,0.1170373,23.63909,0,0,70.83041
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.61,48.20927,0,0,0,134.8172,32.09927,0.1170373,0,0,0,48.20927
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.61,48.20927,0,0,0,134.8172,32.09927,0.1170373,0,0,0,48.20927
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,300.61,48.20927,0,39.39826,-39.39826,93.2878,22.21134,0.1170373,41.17118,0,0,48.20927
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,344.3858,8.811016,65.62485,0,65.62485,155.545,37.03445,0.119042,13.11334,0,81,8.811016
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,278.761,67.87337,68.7,0,68.7,220.7195,52.55216,0.1203999,0,0,81,67.87337
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,24.73234,24.73234,81,0,22.761,24.73234,63.03035,0,0,0,15.58888,0,0,56.26766,53.45427,210.0609,129.7034,69.04315,0,69.04315,286.2196,68.14739,0.1222163,27.20558,12.4711,81,145.2923
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,141.0178,191.8422,108.478,0,108.478,389.1309,92.65003,0.1224957,0,31.82242,81,231.6202
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,16.32857,16.32857,0,-1,0,16.32857,244.5065,0,0,0,39.92441,17.18797,16.32857,0,0,32.53976,289.4724,22.73644,0,22.73644,410.7006,97.78566,0.1219338,17.96142,31.93953,0,329.3969
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,13.76447,13.76447,0,-1,0,13.76447,275.5145,13.63087,0,0,37.9231,14.48891,13.76447,0,0,9.803318,309.9352,9.803318,0,9.803318,420.0009,100,0.1216931,15.14091,30.33848,0,347.8583
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,-1,0,0,0,73.25327,0,0,73.25327,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216931,0,58.60262,0,392.0115
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,16.38846,16.38846,0,-1,0,16.38846,480.4224,61.48282,0,0,78.73383,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1216931,18.0273,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,-1,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216931,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,9.351663,9.351663,0,-1,0,9.351663,155.8504,4.730745,0,0,14.5746,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1216931,10.28683,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,-1,0,0,0,20.21252,0,0,20.21252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216931,0,16.17001,0,338.9707
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,-1,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216931,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,23.98429,23.98429,0,-1,0,23.98429,38.44069,0,0,0,9.219726,25.24662,23.98429,0,0,0,318.7582,0,16.02689,-16.02689,403.107,95.97767,0.1216931,26.38272,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,17.80766,302.7313,0,24.23434,-24.23434,377.5618,89.89548,0.1216931,25.32489,0,0,302.7313
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,44.73471,278.497,0,38.13757,-38.13757,337.3612,80.32394,0.1216931,39.85376,0,0,278.497
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,87.10979,240.3594,0,22.90687,-22.90687,313.2153,74.57491,0.1216931,23.93768,0,0,240.3594
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.5619,217.4525,0,0,0,313.2153,74.57491,0.1216931,0,0,0,217.4525
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,112.5619,217.4525,0,6.901225,-6.901225,305.9407,72.84289,0.1216931,7.21178,0,0,217.4525
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.2299,210.5513,0,0,0,305.9407,72.84289,0.1216931,0,0,0,210.5513
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,120.2299,210.5513,0,13.63477,-13.63477,291.5684,69.42091,0.1216931,14.24834,0,0,210.5513
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,135.3796,196.9165,0,18.9912,-18.9912,271.55,64.65462,0.1216931,19.8458,0,0,196.9165
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.481,177.9254,0,0,0,271.55,64.65462,0.1216931,0,0,0,177.9254
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,156.481,177.9254,0,8.145005,-8.145005,262.9644,62.61044,0.1216931,8.51153,0,0,177.9254
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,165.531,169.7803,0,15.02045,-15.02045,247.1314,58.8407,0.1216931,15.69637,0,0,169.7803
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.2204,154.7599,0,0,0,247.1314,58.8407,0.1216931,0,0,0,154.7599
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,182.2204,154.7599,0,12.4465,-12.4465,234.0117,55.71695,0.1216931,13.0066,0,0,154.7599
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,2.705118,2.705118,0,0,0,2.705118,762.0399,0,0,0,20.61408,2.847493,2.705118,0,0,196.0498,142.3134,17.76658,0,17.76658,250.8665,59.73,0.1212593,2.97563,16.49126,0,162.9275
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,47.3663,47.3663,0,0,0,47.3663,106.8692,0,0,0,50.61998,49.85927,47.3663,0,0,178.2832,158.3033,0.7607124,0,0.7607124,251.5882,59.90183,0.1212408,52.10293,40.49598,0,208.9233
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,44.83023,44.83023,0,-1,0,44.83023,180.217,0,0,0,80.79169,47.18971,44.83023,0,0,177.5225,158.988,33.60198,0,33.60198,283.4658,67.49173,0.120429,49.31325,64.63335,0,239.7796
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,-1,0,0,0,0,0,0,99.10295,0,0,0,0,143.9205,189.2297,99.10295,0,99.10295,377.4832,89.87676,0.1180968,0,79.28236,0,288.3327
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,36.35304,36.35304,0,-1,0,36.35304,321.632,33.83906,0,0,116.923,38.26636,36.35304,0,0,44.81759,278.4224,44.81759,0,44.81759,420.0009,100,0.1170715,39.98835,93.53841,0,395.3454
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,-1,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170715,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,17.85148,17.85148,0,-1,0,17.85148,578.9427,84.55879,0,0,103.3498,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1170715,19.63663,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,3.483628,3.483628,0,-1,0,3.483628,3280.804,110.624,0,0,114.291,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1170715,3.83199,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,38.02377,38.02377,0,-1,0,38.02377,234.0419,48.96653,0,0,88.99155,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1170715,41.82615,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,9.628983,9.628983,0,-1,0,9.628983,693.2251,56.61475,0,0,66.75052,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1170715,10.59188,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,55.20184,55.20184,0,-1,0,55.20184,58.15833,0,7.105427E-15,0,32.10447,58.1072,55.20184,0,0,0,318.7582,0,26.00274,-26.00274,392.5916,93.47399,0.1170715,60.72203,25.68357,0,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,28.89193,292.7555,0,29.85841,-29.85841,361.118,85.98031,0.1170715,31.20204,0,0,292.7555
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,62.06794,262.8971,0,34.88963,-34.88963,324.3411,77.22392,0.1170715,36.45966,0,0,262.8971
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,100.8342,228.0075,0,32.05719,-32.05719,290.5499,69.17841,0.1170715,33.49976,0,0,228.0075
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,136.4533,195.9503,0,1.471473,-1.471473,288.9988,68.8091,0.1170715,1.53769,0,0,195.9503
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,138.0883,194.4788,0,14.51447,-14.51447,273.6992,65.16635,0.1170715,15.16762,0,0,194.4788
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.2154,179.9643,0,0,0,273.6992,65.16635,0.1170715,0,0,0,179.9643
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,154.2154,179.9643,0,31.48899,-31.48899,240.5069,57.26344,0.1170715,32.90599,0,0,179.9643
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,189.2032,148.4753,0,30.05943,-30.05943,208.8215,49.7193,0.1170715,31.4121,0,0,148.4753
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,222.6026,118.4159,0,36.22797,-36.22797,170.6339,40.62703,0.1170715,37.85823,0,0,118.4159
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,262.8559,82.18794,0,7.713449,-7.713449,162.5032,38.69115,0.1170715,8.060555,0,0,82.18794
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,271.4264,74.47449,0,33.53469,-33.53469,127.1545,30.27482,0.1170715,35.04376,0,0,74.47449
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,308.6871,40.9398,0,4.167061,-4.167061,122.762,29.229,0.1170715,4.354578,0,0,40.9398
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,37.26917,37.26917,20.25,0,7.39125,37.26917,0,0,0,0,0,17.91491,17.01916,0,0,313.3172,36.77274,0,17.91491,-17.91491,103.8781,24.73282,0.1170715,40.99608,0,81,36.77274
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,40.54736,40.54736,81,0,22.761,40.54736,43.7674,0,0,0,17.74652,0,0,40.45264,38.43,333.2227,18.85783,56.17653,0,56.17653,157.1718,37.42178,0.1188985,44.6021,14.19722,81,36.60435
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,26.54111,26.54111,81,0,22.761,26.54111,201.845,0,0,0,53.57191,0,0,54.45889,51.73595,277.0461,69.41671,105.3079,0,105.3079,257.0756,61.20835,0.1197544,29.19522,42.85753,81,122.9886
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,12.38742,12.38742,0,-1,0,12.38742,685.2593,0,0,0,84.88595,13.03939,12.38742,0,0,171.7383,164.1938,71.84656,0,71.84656,325.2352,77.43681,0.1181598,13.62616,67.90876,0,249.0797
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,37.63765,37.63765,0,-1,0,37.63765,284.706,0,0,0,107.1566,39.61858,37.63765,0,0,99.89172,228.8557,67.53807,0,67.53807,389.3075,92.69207,0.116699,41.40141,85.72532,0,336.0123
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,41.52339,41.52339,0,-1,0,41.52339,289.9086,44.31738,0,0,120.3799,43.70883,41.52339,0,0,32.35365,289.64,32.35365,0,32.35365,420.0009,100,0.116012,45.67573,96.30389,0,410.0198
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,58.29703,58.29703,0,-1,0,58.29703,220.8873,67.40542,0,0,128.7707,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.116012,64.12673,103.0166,0,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,12.6877,12.6877,0,-1,0,12.6877,955.2055,107.8382,0,0,121.1936,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.116012,13.95647,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,50.27231,50.27231,0,-1,0,50.27231,200.0389,47.64597,0,0,100.5642,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.116012,55.29954,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,30.77233,30.77233,0,-1,0,30.77233,241.9328,42.05643,0,0,74.44836,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.116012,33.84956,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,7.118555,7.118555,0,-1,0,7.118555,867.8018,54.28173,0,0,61.77495,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.116012,7.830411,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,77.02721,68.7,0,-1,0,68.7,51.81217,0,8.327207,16.02993,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.116012,84.72993,28.47597,0,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.116012,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,40.80092,282.0374,0,14.87661,-14.87661,365.6124,87.05038,0.116012,15.54606,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,57.33049,267.1608,0,31.88857,-31.88857,331.9988,79.04719,0.116012,33.32356,0,0,267.1608
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,92.76224,235.2722,0,61.63224,-61.63224,267.0328,63.5791,0.116012,64.40569,0,0,235.2722
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,161.2425,173.64,0,3.943274,-3.943274,262.8762,62.58944,0.116012,4.120721,0,0,173.64
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,165.6239,169.6967,0,10.90295,-10.90295,251.3835,59.85309,0.116012,11.39358,0,0,169.6967
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,177.7383,158.7937,0,15.71496,-15.71496,234.8185,55.90904,0.116012,16.42213,0,0,158.7937
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,195.1994,143.0788,0,53.59998,-53.59998,178.3191,42.45685,0.116012,56.01197,0,0,143.0788
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.7549,89.47881,0,0,0,178.3191,42.45685,0.116012,0,0,0,89.47881
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,254.7549,89.47881,0,34.72457,-34.72457,141.7162,33.74189,0.116012,36.28718,0,0,89.47881
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,293.3378,54.75424,0,43.08229,-43.08229,96.30347,22.92935,0.116012,45.021,0,0,54.75424
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,341.207,11.67194,0,10.02099,-10.02099,85.74043,20.41435,0.116012,10.47193,0,0,11.67194
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,22.96859,22.96859,21.40018,0,7.682246,22.96859,0,1.110223E-15,0,0,0,1.650956,1.568408,0,0,352.3414,1.650956,0,1.650956,-1.650956,84.00017,20,0.116012,25.26545,0,81,1.650956
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,38.04053,38.04053,81,0,22.761,38.04053,53.65697,0,0,0,20.4114,0,0,42.95947,40.8115,354.1758,0,61.22289,0,61.22289,142.0813,33.82882,0.1178071,41.84459,16.32912,81,20.4114
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,292.9529,55.1006,122.4327,0,122.4327,258.2311,61.48348,0.1178446,0,42.98614,81,108.8333
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,31.97774,31.97774,0,-1,0,31.97774,248.463,0,0,0,79.45284,33.66078,31.97774,0,0,170.5202,165.29,45.79206,0,45.79206,301.6733,71.82684,0.116902,35.17551,63.56227,0,244.7428
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,-1,0,0,0,0,0,0,93.04987,0,0,0,0,124.7282,206.5029,93.04987,0,93.04987,389.9482,92.84461,0.1150323,0,74.43989,0,299.5527
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,67.0344,67.0344,0,-1,0,67.0344,168.7267,10.86409,0,5.037838,113.1049,70.56252,67.0344,0,0,31.67832,290.2477,31.67832,0,31.67832,420.0009,100,0.1144094,73.73784,90.48395,0,403.3527
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,22.81098,22.81098,0,-1,0,22.81098,556.4968,102.9308,0,0,126.9424,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1144094,25.09208,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,8.413524,8.413524,0,-1,0,8.413524,1323.673,102.5112,0,0,111.3676,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1144094,9.254876,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144094,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,51.90567,51.90567,0,-1,0,51.90567,168.5189,32.83331,0,0,87.47086,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1144094,57.09624,69.97669,0,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,14.28191,14.28191,0,-1,0,14.28191,370.0196,37.81227,0,0,52.84586,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1144094,15.7101,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,33.71523,33.71523,0,-1,0,33.71523,78.50049,0,0,0,26.46662,35.48972,33.71523,0,0,0,318.7582,0,9.023095,-9.023095,410.4897,97.73544,0.1144094,37.08675,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,32.93401,32.93401,0,-1,0,32.93401,12.97746,0,0,0,4.273998,34.66738,32.93401,0,0,10.02566,309.7351,0,30.39338,-30.39338,378.4522,90.10749,0.1144094,36.22741,3.419198,0,314.0091
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,43.79609,279.3417,0,45.79491,-45.79491,330.1801,78.61417,0.1144094,47.85567,0,0,279.3417
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.67931,233.5468,0,0,0,330.1801,78.61417,0.1144094,0,0,0,233.5468
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,94.67931,233.5468,0,20.25457,-20.25457,308.83,73.5308,0.1144094,21.16602,0,0,233.5468
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,117.1844,213.2923,0,9.93063,-9.93063,298.3622,71.03847,0.1144094,10.37751,0,0,213.2923
