Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,128.2184,203.3616,0,52.72418,-52.72418,242.786,57.80608,0.1144094,55.09676,0,0,203.3616
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,186.8008,150.6375,0,5.430068,-5.430068,237.0622,56.44327,0.1144094,5.674421,0,0,150.6375
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,192.8342,145.2074,0,7.959908,-7.959908,228.6717,54.44554,0.1144094,8.318104,0,0,145.2074
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,201.6786,137.2475,0,35.81413,-35.81413,190.9203,45.45713,0.1144094,37.42576,0,0,137.2475
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,241.4721,101.4334,0,43.73234,-43.73234,144.8224,34.48145,0.1144094,45.70029,0,0,101.4334
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,290.0636,57.70103,0,18.21567,-18.21567,125.6214,29.9098,0.1144094,19.03537,0,0,57.70103
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,310.3032,39.48536,0,24.35298,-24.35298,99.9511,23.79783,0.1144094,25.44886,0,0,39.48536
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,42.21987,42.21987,27.8441,0,9.312557,42.21987,0,0,0,0,0,15.13238,14.37576,0,0,337.3621,15.13238,0,15.13238,-15.13238,84.00017,20,0.1144094,46.44185,0,81,15.13238
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,4.73525,4.73525,77.05104,0,21.76191,4.73525,520.2941,0,0,0,24.63723,0,0,72.31579,68.7,354.1758,0,93.33723,0,93.33723,172.5476,41.08269,0.1152993,5.208775,19.70978,81,24.63723
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,2.267785,2.267785,74.58357,0,21.13764,2.267785,2292.533,0,0,0,51.98971,0,0,72.31579,68.7,260.8386,84.0035,120.6897,0,120.6897,287.0439,68.34366,0.1155233,2.494563,41.59177,81,135.9932
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,11.29024,11.29024,0,-1,0,11.29024,714.6399,0,0,0,80.68459,11.88447,11.29024,0,0,140.1489,192.6242,68.80013,0,68.80013,352.3135,83.884,0.1142272,12.41927,64.54768,0,273.3088
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,60.60637,60.60637,0,-1,0,60.60637,174.6145,0,0,0,105.8275,63.79618,60.60637,0,0,71.34875,254.5444,42.03136,0,42.03136,392.1879,93.37789,0.1134497,66.66701,84.66203,0,360.3719
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,37.3974,37.3974,0,-1,0,37.3974,303.424,44.78963,0,0,113.4727,39.36568,37.3974,0,0,29.31739,292.3726,29.31739,0,29.31739,420.0009,100,0.1129135,41.13714,90.77816,0,405.8453
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,-1,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129135,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,15.24715,15.24715,0,-1,0,15.24715,821.4609,109.1997,0,0,125.2494,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1129135,16.77186,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,10.73565,10.73565,0,-1,0,10.73565,905.2876,85.8878,0,0,97.18848,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1129135,11.80921,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,15.44975,15.44975,0,-1,0,15.44975,567.9066,71.47725,0,0,87.74014,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1129135,16.99472,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,1.395666,1.395666,0,-1,0,1.395666,4600.157,62.73369,0,0,64.20281,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1129135,1.535232,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,26.75751,26.75751,0,-1,0,26.75751,87.60302,0,0,0,23.44039,28.1658,26.75751,0,0,0,318.7582,0,4.725414,-4.725414,415.0198,98.81404,0.1129135,29.43326,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,25.19177,25.19177,0,-1,0,25.19177,29.33366,0,0,0,7.389668,26.51765,25.19177,0,0,5.25046,314.0328,0,19.12799,-19.12799,394.8571,94.01342,0.1129135,27.71095,5.911734,0,321.4225
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,26.50378,294.9048,0,45.59166,-45.59166,346.7993,82.57111,0.1129135,47.64328,0,0,294.9048
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,77.16117,249.3132,0,46.84082,-46.84082,297.4248,70.81528,0.1129135,48.94866,0,0,249.3132
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,129.2065,202.4724,0,17.23526,-17.23526,279.2572,66.48968,0.1129135,18.01085,0,0,202.4724
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,148.3568,185.2371,0,24.71784,-24.71784,253.2023,60.28614,0.1129135,25.83014,0,0,185.2371
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,175.8211,160.5192,0,5.598721,-5.598721,247.3007,58.88101,0.1129135,5.850663,0,0,160.5192
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,182.0419,154.9205,0,18.15363,-18.15363,228.1651,54.32492,0.1129135,18.97054,0,0,154.9205
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,202.2126,136.7669,0,23.7339,-23.7339,203.1474,48.36833,0.1129135,24.80193,0,0,136.7669
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,228.5836,113.033,0,7.011253,-7.011253,195.7569,46.60869,0.1129135,7.326759,0,0,113.033
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,236.3739,106.0217,0,13.48176,-13.48176,181.5459,43.22512,0.1129135,14.08844,0,0,106.0217
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,251.3536,92.53998,0,44.92779,-44.92779,134.1878,31.94942,0.1129135,46.94954,0,0,92.53998
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,301.2734,47.61218,0,8.04493,-8.04493,125.7077,29.93035,0.1129135,8.406951,0,0,47.61218
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,310.2122,39.56725,0,18.46739,-18.46739,106.2414,25.29552,0.1129135,19.29842,0,0,39.56725
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,41.15984,41.15984,20.25,0,7.39125,41.15984,39.39566,0,0,0,16.21519,22.01035,20.90984,0,0,330.7315,21.09987,0,5.795167,-5.795167,100.1327,23.84108,0.1129135,45.27582,12.97215,81,37.31506
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,337.1706,15.3047,121.4093,0,121.4093,215.3118,51.2646,0.1130602,0,42.16747,81,68.01404
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,8.379216,8.379216,0,-1,0,8.379216,745.7558,0,0,0,62.48849,8.820228,8.379216,0,0,215.7612,124.5731,53.66827,0,53.66827,266.226,63.387,0.1121089,9.217138,49.9908,0,187.0616
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,28.33665,28.33665,0,-1,0,28.33665,249.8992,0,0,0,70.81304,29.82805,28.33665,0,0,162.093,172.8745,40.985,0,40.985,305.1077,72.64455,0.1113932,31.17031,56.65044,0,243.6876
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,8.173867,8.173867,0,-1,0,8.173867,1123.624,0,0,0,91.84351,8.604071,8.173867,0,0,121.108,209.761,83.23944,0,83.23944,384.0756,91.44639,0.1099674,8.991254,73.47481,0,301.6046
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,27.58382,27.58382,0,-1,0,27.58382,401.0291,43.71501,0,0,110.6191,29.0356,27.58382,0,0,37.86854,284.6765,37.86854,0,37.86854,420.0009,100,0.1093308,30.3422,88.49532,0,395.2957
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,4.420048,4.420048,0,-1,0,4.420048,2463.106,104.2178,0,0,108.8705,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1093308,4.862053,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,46.50927,46.50927,0,-1,0,46.50927,217.0748,52.00277,0,0,100.9599,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1093308,51.16019,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,65.89314,65.89314,0,-1,0,65.89314,88.88286,0,0,3.782452,58.56771,69.3612,65.89314,0,0,0,318.7582,0,10.79349,-10.79349,408.6235,97.29111,0.1093308,72.48245,46.85416,0,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,40.47926,40.47926,0,-1,0,40.47926,89.28719,0,0,0,36.14279,42.60975,40.47926,0,0,11.99277,307.9647,0,6.466955,-6.466955,401.8067,95.66808,0.1093308,44.52719,28.91423,0,344.1075
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,11.78205,11.78205,0,-1,0,11.78205,195.4044,0,0,0,23.02265,12.40216,11.78205,0,0,19.17827,301.4978,10.62049,0,10.62049,411.8822,98.067,0.1091535,12.96026,18.41812,0,324.5204
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,31.52142,31.52142,0,-1,0,31.52142,22.94606,0,0,0,7.232923,33.18044,31.52142,0,0,8.557784,311.0562,0,25.94752,-25.94752,384.5311,91.55485,0.1091535,34.67356,5.786338,0,318.2892
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,37.38836,285.1087,0,48.18004,-48.18004,333.7449,79.46291,0.1091535,50.34814,0,0,285.1087
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,90.92174,236.9287,0,32.64877,-32.64877,299.3301,71.26892,0.1091535,34.11797,0,0,236.9287
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,127.1982,204.2799,0,20.39401,-20.39401,277.8329,66.15056,0.1091535,21.31174,0,0,204.2799
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,149.8582,183.8859,0,13.21293,-13.21293,263.9052,62.83446,0.1091535,13.80752,0,0,183.8859
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,164.5392,170.6729,0,27.32841,-27.32841,235.0986,55.97574,0.1091535,28.55819,0,0,170.6729
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,194.9041,143.3445,0,38.08628,-38.08628,194.9521,46.41708,0.1091535,39.80016,0,0,143.3445
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,237.2222,105.2583,0,29.33316,-29.33316,164.0323,39.05522,0.1091535,30.65315,0,0,105.2583
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,75.98234,68.7,0,-1,0,68.7,0,0,7.282335,14.88057,0,72.31579,68.7,0,0,269.8146,75.9251,0,72.31579,-72.31579,87.80472,20.90584,0.1091535,83.58057,0,0,75.9251
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.1655,3.609312,0,0,0,87.80472,20.90584,0.1091535,0,0,0,3.609312
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.1655,3.609312,0,0,0,87.80472,20.90584,0.1091535,0,0,0,3.609312
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,37.06536,37.06536,33.63652,0,10.77804,37.06536,0,0,0,0,0,3.609312,3.428846,0,0,350.1655,3.609312,0,3.609312,-3.609312,84.00017,20,0.1091535,40.7719,0,81,3.609312
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,354.1758,0,62.62336,0,62.62336,143.4099,34.14515,0.110702,16.58874,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,54.57602,54.57602,81,0,22.761,54.57602,35.96028,0,0,0,19.62569,0,0,26.42398,25.10278,291.5524,56.36103,44.72847,0,44.72847,185.8431,44.24826,0.111861,60.03363,15.70055,81,75.98672
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,39.66274,39.66274,81,0,22.761,39.66274,115.6057,0,0,0,45.8524,0,0,41.33726,39.2704,246.824,96.61665,85.1228,0,85.1228,266.5976,63.4755,0.1129813,43.62901,36.68192,81,142.4691
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,25.08874,25.08874,0,-1,0,25.08874,243.9031,0,0,0,61.1922,26.4092,25.08874,0,0,161.7012,173.2272,34.783,0,34.783,299.5957,71.33216,0.1124016,27.59761,48.95376,0,234.4194
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,-1,0,0,0,0,0,0,91.51443,0,0,0,0,126.9182,204.5319,91.51443,0,91.51443,386.4139,92.00313,0.1109044,0,73.21154,0,296.0463
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,51.37933,51.37933,0,-1,0,51.37933,218.4197,22.73532,0,0,112.2226,54.08351,51.37933,0,0,35.40374,286.8949,35.40374,0,35.40374,420.0009,100,0.1103358,56.51727,89.77805,0,399.1174
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,36.542,36.542,0,-1,0,36.542,269.0641,59.85612,0,0,98.32137,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1103358,40.19619,78.6571,0,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,12.21591,12.21591,0,-1,0,12.21591,927.3077,100.4202,0,0,113.279,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1103358,13.4375,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,59.81586,59.81586,0,-1,0,59.81586,173.8792,41.04329,0,0,104.0074,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1103358,65.79745,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,34.52446,34.52446,0,-1,0,34.52446,236.4252,45.28298,0,0,81.62452,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1103358,37.97691,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,-1,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103358,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,46.60479,46.60479,0,-1,0,46.60479,62.28344,7.105427E-15,0,0,29.02707,49.05767,46.60479,0,0,0,318.7582,0,20.03061,-20.03061,398.8867,94.97284,0.1103358,51.26527,23.22165,0,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,92.60661,68.7,0,-1,0,68.7,7.539061,0,23.90661,33.16727,5.179335,72.31579,68.7,0,0,22.25623,298.7276,0,67.13645,-67.13645,328.1187,78.12334,0.1103358,101.8673,4.143468,0,303.907
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.85229,231.5912,0,0,0,328.1187,78.12334,0.1103358,0,0,0,231.5912
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,96.85229,231.5912,0,56.16882,-56.16882,268.9116,64.02644,0.1103358,58.69641,0,0,231.5912
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,159.2621,175.4223,0,52.34842,-52.34842,213.7315,50.88834,0.1103358,54.7041,0,0,175.4223
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,217.427,123.0739,0,25.72888,-25.72888,186.6109,44.43107,0.1103358,26.88668,0,0,123.0739
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,246.0146,97.34505,0,19.21517,-19.21517,166.3563,39.60856,0.1103358,20.07985,0,0,97.34505
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,267.3648,78.12988,0,23.03085,-23.03085,142.0797,33.82842,0.1103358,24.06723,0,0,78.12988
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,292.9547,55.09903,0,21.14997,-21.14997,119.7856,28.52033,0.1103358,22.10172,0,0,55.09903
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,316.4546,33.94906,0,15.09601,-15.09601,103.873,24.73162,0.1103358,15.77533,0,0,33.94906
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,30.22689,17.9104,0,-1,0,17.9104,0,0,12.31649,15.33918,0,18.85306,17.9104,0,0,333.228,18.85306,0,18.85306,-18.85306,84.00017,20,0.1103358,33.24958,0,0,18.85306
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103358,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1117335,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1132172,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,19.09677,19.09677,81,0,22.761,19.09677,30.69086,0,0,0,5.860961,0,0,61.90324,58.80807,231.0939,110.7737,64.66904,0,64.66904,262.1164,62.40854,0.1145926,21.00644,4.688769,81,116.6347
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,3.482964,3.482964,75.79875,0,21.44508,3.482964,544.0104,0,0,0,18.94768,0,0,72.31579,68.7,166.4248,168.9759,87.64768,0,87.64768,345.2663,82.20609,0.1153684,3.83126,15.15815,81,187.9236
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,78.77715,247.8588,46.18729,0,46.18729,389.0834,92.63872,0.1146312,0,36.94983,0,294.0461
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,-1,0,0,0,59.38174,0,0,91.9716,0,0,0,0,32.58987,289.4273,32.58987,0,32.58987,420.0009,100,0.1141166,0,73.57728,0,381.399
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,75.0882,68.7,0,-1,0,68.7,146.669,28.4458,6.388202,13.89702,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1141166,82.59702,80.60927,0,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,8.669325,8.669325,0,-1,0,8.669325,1259.953,100.1038,0,0,109.2294,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1141166,9.536258,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,6.529457,6.529457,0,-1,0,6.529457,1107.857,65.46391,0,0,72.33702,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1141166,7.182402,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,30.70415,30.70415,0,-1,0,30.70415,205.8561,30.8862,0,0,63.20636,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1141166,33.77456,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,-1,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141166,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,41.11631,41.11631,0,-1,0,41.11631,71.0402,0,0,0,29.20911,43.28033,41.11631,0,0,0,318.7582,0,14.07122,-14.07122,405.1685,96.46849,0.1141166,45.22794,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,12.36327,12.36327,0,-1,0,12.36327,29.51193,0,1.776357E-15,0,3.648641,13.01397,12.36327,0,0,15.63469,304.687,0,9.365332,-9.365332,395.2965,94.11803,0.1141166,13.5996,2.918913,0,308.3357
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,-1,0,0,0,0,0,0,2.730204,0,0,0,0,26.04061,295.3217,2.730204,0,2.730204,397.8867,94.73473,0.1140737,0,2.184164,0,298.0519
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,23.31041,297.7789,0,26.58636,-26.58636,369.8622,88.06225,0.1140737,27.78274,0,0,297.7789
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,52.8508,271.1925,0,55.88942,-55.88942,310.9496,74.03545,0.1140737,58.40445,0,0,271.1925
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.9502,215.3031,0,0,0,310.9496,74.03545,0.1140737,0,0,0,215.3031
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,114.9502,215.3031,0,36.35201,-36.35201,272.6312,64.91206,0.1140737,37.98784,0,0,215.3031
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,155.3413,178.9511,0,34.55435,-34.55435,236.2077,56.23981,0.1140737,36.10929,0,0,178.9511
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,193.735,144.3967,0,20.98203,-20.98203,214.0907,50.97387,0.1140737,21.92623,0,0,144.3967
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,217.0484,123.4147,0,2.610173,-2.610173,211.3393,50.31879,0.1140737,2.72763,0,0,123.4147
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,219.9486,120.8045,0,31.98023,-31.98023,177.6292,42.29258,0.1140737,33.41935,0,0,120.8045
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,255.4821,88.82429,0,11.37015,-11.37015,165.644,39.43897,0.1140737,11.88181,0,0,88.82429
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,268.1157,77.45414,0,28.66284,-28.66284,135.4307,32.24534,0.1140737,29.95267,0,0,77.45414
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.9633,48.7913,0,0,0,135.4307,32.24534,0.1140737,0,0,0,48.7913
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,299.9633,48.7913,0,16.11597,-16.11597,118.443,28.20065,0.1140737,16.84119,0,0,48.7913
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,20.95882,20.95882,0,0,0,20.95882,44.64305,0,3.552714E-15,0,9.356656,22.06191,20.95882,0,0,317.8699,32.67533,0,12.70526,-12.70526,105.0505,25.01197,0.1140737,23.0547,7.485325,0,42.03198
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,43.29147,43.29147,81,0,22.761,43.29147,79.0834,0,0,0,34.23637,0,0,37.70853,35.8231,331.9868,19.97007,70.05947,0,70.05947,171.5147,40.83675,0.1153127,47.62062,27.3891,81,54.20644
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,30.95684,30.95684,0,-1,0,30.95684,243.6497,0,0,0,75.42624,32.58614,30.95684,0,0,261.9274,83.02359,42.8401,0,42.8401,212.1564,50.51333,0.1146429,34.05252,60.34099,0,158.4498
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,49.39177,49.39177,0,-1,0,49.39177,165.5166,0,0,0,81.75158,51.99133,49.39177,0,0,219.0873,121.5797,29.76025,0,29.76025,240.3895,57.23547,0.1141822,54.33094,65.40127,0,203.3313
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,-1,0,0,0,0,0,0,98.53755,0,0,0,0,189.327,148.3639,98.53755,0,98.53755,333.8704,79.49279,0.1126828,0,78.83004,0,246.9014
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,-1,0,0,0,0,0,0,80.97896,0,0,0,0,90.78947,237.0477,80.97896,0,80.97896,410.6938,97.78403,0.1114798,0,64.78316,0,318.0266
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,10.38315,10.38315,0,-1,0,10.38315,618.5048,43.48013,0,0,64.22029,10.92963,10.38315,0,0,9.810522,309.9287,9.810522,0,9.810522,420.0009,100,0.1113358,11.42147,51.37623,0,374.149
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,44.95961,44.95961,0,-1,0,44.95961,134.4814,13.13641,0,0,60.46231,47.3259,44.95961,0,0,0,318.7582,0,0,0,420.0009,100,0.1113358,49.45557,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,47.56976,47.56976,0,-1,0,47.56976,96.29131,0,0,0,45.80555,50.07343,47.56976,0,0,0,318.7582,0,4.267888,-4.267888,415.5021,98.92887,0.1113358,52.32674,36.64444,0,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,-1,0,0,0,15.25681,0,0,19.99891,0,0,0,0,4.742097,314.4903,4.742097,0,4.742097,420.0009,100,0.1112663,0,15.99913,0,334.4893
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,48.07479,48.07479,0,-1,0,48.07479,45.61498,0,0,0,21.92931,50.60505,48.07479,0,0,0,318.7582,0,28.67574,-28.67574,389.774,92.80314,0.1112663,52.88227,17.54345,0,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,43.90209,43.90209,0,-1,0,43.90209,14.39134,0,0,0,6.318097,46.21273,43.90209,0,0,31.86193,290.0825,0,39.89463,-39.89463,347.7213,82.79063,0.1112663,48.2923,5.054478,0,296.4006
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,76.18929,250.1879,0,25.37571,-25.37571,320.973,76.42198,0.1112663,26.51762,0,0,250.1879
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,104.3845,224.8121,0,21.66298,-21.66298,298.1382,70.98515,0.1112663,22.63781,0,0,224.8121
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,128.4545,203.1492,0,22.24474,-22.24474,274.6902,65.40229,0.1112663,23.24576,0,0,203.1492
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,153.1709,180.9044,0,24.12344,-24.12344,249.2618,59.34794,0.1112663,25.209,0,0,180.9044
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.9747,156.781,0,0,0,249.2618,59.34794,0.1112663,0,0,0,156.781
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,179.9747,156.781,0,2.188488,-2.188488,246.955,58.79868,0.1112663,2.28697,0,0,156.781
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.4064,154.5925,0,0,0,246.955,58.79868,0.1112663,0,0,0,154.5925
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.4064,154.5925,0,0,0,246.955,58.79868,0.1112663,0,0,0,154.5925
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,182.4064,154.5925,0,38.46391,-38.46391,206.4104,49.14524,0.1112663,40.19478,0,0,154.5925
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.144,116.1286,0,0,0,206.4104,49.14524,0.1112663,0,0,0,116.1286
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,225.144,116.1286,0,20.08459,-20.08459,185.2394,44.10454,0.1112663,20.9884,0,0,116.1286
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,247.4603,96.04399,0,7.361358,-7.361358,177.4799,42.25703,0.1112663,7.692619,0,0,96.04399
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,16.99543,16.99543,0,0,0,16.99543,116.9886,0,0,0,19.88272,17.88993,16.99543,0,0,255.6395,88.68263,1.992795,0,1.992795,179.3704,42.70715,0.1112371,18.69497,15.90618,0,108.5654
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,65.91032,65.91032,20.25,0,7.39125,65.91032,69.02563,0,0,0,45.49502,48.0635,45.66032,0,0,253.6467,90.47615,0,2.568481,-2.568481,176.663,42.06253,0.1112371,72.50136,36.39602,81,135.9712
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,9.614301,9.614301,0,-1,0,9.614301,714.4039,0,0,0,68.68494,10.12032,9.614301,0,0,256.5006,87.90767,58.56462,0,58.56462,232.2223,55.2909,0.1103867,10.57573,54.94795,0,156.5926
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,3.821191,3.821191,0,-1,0,3.821191,2246.302,0,0,0,85.83551,4.022306,3.821191,0,0,197.936,140.6158,81.8132,0,81.8132,309.8371,73.77058,0.1092201,4.20331,68.6684,0,226.4513
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,44.13491,44.13491,0,-1,0,44.13491,224.9426,0,0,0,99.27821,46.45781,44.13491,0,0,116.1228,214.2477,52.82041,0,52.82041,359.9469,85.70148,0.10848,48.5484,79.42257,0,313.5259
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,59.92383,59.92383,0,-1,0,59.92383,197.4726,0,0,0,118.3331,63.07771,59.92383,0,0,63.30239,261.7861,55.25542,0,55.25542,412.3668,98.18238,0.1077164,65.91621,94.66651,0,380.1192
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,10.4781,10.4781,0,-1,0,10.4781,867.8869,71.86148,0,0,90.93802,11.02957,10.4781,0,0,8.046963,311.516,8.046963,0,8.046963,420.0009,100,0.1076061,11.5259,72.75042,0,402.454
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,19.95671,19.95671,0,-1,0,19.95671,275.9902,34.0715,0,0,55.07856,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1076061,21.95238,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,-1,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076061,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,-1,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076061,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,-1,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076061,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,-1,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076061,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1076061,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1076061,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1076061,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1076061,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1076061,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1076061,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1076061,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1076061,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1076061,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1076061,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1076061,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1076061,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,182.8032,154.2353,19.88293,0,19.88293,265.4411,63.20013,0.1073345,0,15.90635,0,174.1183
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,34.53743,34.53743,0,0,0,34.53743,136.6191,0,0,0,47.18473,36.35519,34.53743,0,0,162.9203,172.13,10.82954,0,10.82954,275.7149,65.64627,0.1071872,37.99117,37.74778,0,219.3147
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.4030911,0.4030911,0,-1,0,0.4030911,18347.99,0,0,0,73.9591,0.4243064,0.4030911,0,0,152.0907,181.8766,73.53479,0,73.53479,345.4761,82.25606,0.1061972,0.4434002,59.16728,0,255.8357
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,12.6412,12.6412,0,-1,0,12.6412,835.7916,13.79158,0,0,105.654,13.30652,12.6412,0,0,78.55595,248.0579,78.55595,0,78.55595,420.0009,100,0.1051597,13.90532,84.52324,0,353.7119
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,-1,0,0,0,120.1931,0,0,120.1931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051597,0,96.15446,0,438.9513
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,-1,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051597,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,20.93584,20.93584,0,-1,0,20.93584,599.9536,103.5676,0,0,125.6054,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1051597,23.02943,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051597,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,18.33716,18.33716,0,-1,0,18.33716,457.3969,64.57133,0,0,83.87361,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1051597,20.17088,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,42.95067,42.95067,0,-1,0,42.95067,145.2481,17.17382,0,0,62.38505,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1051597,47.24574,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,35.10195,35.10195,0,-1,0,35.10195,81.83985,0,0,0,28.72738,36.94942,35.10195,0,0,0,318.7582,0,8.222038,-8.222038,411.334,97.93649,0.1051597,38.61215,22.98191,0,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,-1,0,0,0,4.295181,0,0,13.43078,0,0,0,0,9.135598,310.5362,9.135598,0,9.135598,420.0009,100,0.1050404,0,10.74462,0,323.967
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0,318.7582,0,22.06457,-22.06457,396.7427,94.46237,0.1050404,23.05747,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51619,296.6937,0,0,0,396.7427,94.46237,0.1050404,0,0,0,296.6937
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,24.51619,296.6937,0,10.65421,-10.65421,385.5122,91.78844,0.1050404,11.13365,0,0,296.6937
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,36.3542,286.0395,0,34.07219,-34.07219,349.597,83.23721,0.1050404,35.60544,0,0,286.0395
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.21219,251.9673,0,17.30109,-17.30109,331.36,78.89509,0.1050404,18.07964,0,0,251.9673
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,93.43562,234.6662,0,36.06316,-36.06316,293.3461,69.84417,0.1050404,37.68601,0,0,234.6662
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5058,198.603,0,0,0,293.3461,69.84417,0.1050404,0,0,0,198.603
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.1050404,41.32199,0,0,198.603
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,177.442,159.0604,0,8.227174,-8.227174,242.9924,57.85521,0.1050404,8.597396,0,0,159.0604
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,186.5833,150.8333,0,12.27897,-12.27897,230.0492,54.77351,0.1050404,12.83152,0,0,150.8333
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.2266,138.5543,0,38.5329,-38.5329,189.432,45.10276,0.1050404,40.26688,0,0,138.5543
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.0409,100.0214,0,17.30534,-17.30534,171.1905,40.75957,0.1050404,18.08408,0,0,100.0214
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,20.68808,20.68808,0,0,0,20.68808,34.58192,0,0,0,7.154335,21.77693,20.68808,0,0,262.2691,82.71604,0,14.62259,-14.62259,155.777,37.08968,0.1050404,22.75689,5.723468,0,89.87038
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,34.19189,34.19189,0,0,0,34.19189,77.4185,0,0,0,26.47085,35.99147,34.19189,0,0,278.5164,68.09345,0,9.520615,-9.520615,145.7414,34.70026,0.1050404,37.61108,21.17668,0,94.56431
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,55.16306,55.16306,0,-1,0,55.16306,83.7274,0,0,0,46.1866,58.06638,55.16306,0,0,289.0949,58.57284,0,11.87978,-11.87978,133.219,31.71874,0.1050404,60.67937,36.94928,0,104.7594
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,26.67218,26.67218,0,-1,0,26.67218,140.3212,0,0,0,37.42673,28.07598,26.67218,0,0,302.2946,46.69306,9.350752,0,9.350752,142.0899,33.83086,0.1049185,29.3394,29.94139,0,84.11979
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,36.07237,36.07237,0,-1,0,36.07237,126.8567,0,0,0,45.76021,37.97092,36.07237,0,0,292.9439,55.10873,7.789289,0,7.789289,149.4794,35.59027,0.1048172,39.67961,36.60817,0,100.8689
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,30.36676,30.36676,0,-1,0,30.36676,218.8531,0,0,0,66.45859,31.96501,30.36676,0,0,285.1546,62.11909,34.49358,0,34.49358,182.2029,43.38156,0.1043709,33.40343,53.16687,0,128.5777
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,48.05128,48.05128,0,-1,0,48.05128,104.4782,7.105427E-15,0,0,50.20313,50.58029,48.05128,0,0,250.661,93.16331,0,0.3771575,-0.3771575,181.8054,43.28691,0.1043709,52.8564,40.16251,0,143.3665
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,251.0801,92.78616,25.09436,0,25.09436,205.612,48.95514,0.1040486,0,20.07549,0,117.8805
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,44.94886,44.94886,0,-1,0,44.94886,106.0752,0,0,0,47.67958,47.31459,44.94886,0,0,225.9857,115.3711,0.3649972,0,0.3649972,205.9582,49.03758,0.1040439,49.44374,38.14367,0,163.0507
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,-1,0,0,0,0,0,0,51.21305,0,0,0,0,225.6207,115.6996,51.21305,0,51.21305,254.5432,60.6054,0.1033924,0,40.97044,0,166.9126
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,-1,0,0,0,0,0,0,25.43556,0,0,0,0,174.4077,161.7913,25.43556,0,25.43556,278.6735,66.3507,0.1030718,0,20.34845,0,187.2269
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,-1,0,0,0,0,0,0,7.196967,0,0,0,0,148.9721,184.6833,7.196967,0,7.196967,285.5011,67.97633,0.1029815,0,5.757573,0,191.8803
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,141.7751,191.1606,0,40.01131,-40.01131,243.3255,57.93453,0.1029815,41.81181,0,0,191.1606
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,186.2321,151.1493,0,7.036528,-7.036528,235.9084,56.16855,0.1029815,7.353171,0,0,151.1493
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,194.0505,144.1128,0,37.88221,-37.88221,195.977,46.6611,0.1029815,39.58691,0,0,144.1128
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,236.1418,106.2306,0,36.86993,-36.86993,157.1127,37.40771,0.1029815,38.52908,0,0,106.2306
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,277.1084,69.36063,0,10.13416,-10.13416,146.4303,34.8643,0.1029815,10.5902,0,0,69.36063
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,14.20322,14.20322,0,-1,0,14.20322,0,0,1.776357E-15,0,0,14.95075,14.20322,0,0,288.3686,59.22647,0,14.95075,-14.95075,130.6709,31.11205,0.1029815,15.62354,0,0,59.22647
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,22.5088,22.5088,0,-1,0,22.5088,0,0,3.552714E-15,0,0,23.69347,22.5088,0,0,304.9806,44.27571,0,23.69347,-23.69347,105.6958,25.16561,0.1029815,24.75968,0,0,44.27571
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,24.27031,19.55313,0,-1,0,19.55313,0,0,4.717177,7.144208,0,20.58224,19.55313,0,0,331.3066,20.58224,0,20.58224,-20.58224,84.00017,20,0.1029815,26.69734,0,0,20.58224
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029815,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029815,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1041862,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1053894,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,17.55689,17.55689,81,0,22.761,17.55689,58.83129,0,0,0,10.32894,0,0,63.44311,60.27095,217.9547,122.599,70.5999,0,70.5999,280.2078,66.716,0.1065343,19.31258,8.263156,81,132.9279
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,19.61995,19.61995,81,0,22.761,19.61995,160.17,0,0,0,31.42527,0,0,61.38005,58.31105,147.3548,186.1389,89.73632,0,89.73632,365.3391,86.98533,0.1074179,21.58195,25.14022,81,217.5641
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,38.27586,38.27586,0,-1,0,38.27586,164.5099,0,0,0,62.96759,40.29038,38.27586,0,0,57.61852,266.9016,22.67721,0,22.67721,386.8526,92.10758,0.1071323,42.10344,50.37407,0,329.8691
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,-1,0,0,0,54.9197,0,0,89.86101,0,0,0,0,34.94131,287.311,34.94131,0,34.94131,420.0009,100,0.1066953,0,71.88881,0,377.1721
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,37.52954,37.52954,0,-1,0,37.52954,166.1254,22.8413,0,0,62.34608,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1066953,41.28249,49.87686,0,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,22.22695,22.22695,0,-1,0,22.22695,417.8794,69.48506,0,0,92.88185,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1066953,24.44965,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,-1,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066953,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,1.298352,1.298352,0,-1,0,1.298352,6829.019,87.29803,0,0,88.66473,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1066953,1.428188,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,5.140494,5.140494,0,-1,0,5.140494,1030.731,47.57361,0,0,52.98465,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1066953,5.654543,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,22.68345,22.68345,0,-1,0,22.68345,119.9072,3.321777,0,0,27.19909,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.1066953,24.95179,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,29.53273,29.53273,0,-1,0,29.53273,72.10863,0,0,0,21.29565,31.08709,29.53273,0,0,0,318.7582,0,9.79144,-9.79144,409.6797,97.5426,0.1066953,32.486,17.03652,0,340.0539
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,-1,0,0,0,1.079947,0,0,11.95932,0,0,0,0,10.87938,308.9668,10.87938,0,10.87938,420.0009,100,0.1065599,0,9.56746,0,320.9261
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065599,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,0,318.7582,0,69.20894,-69.20894,347.0482,82.63036,0.1065599,72.32334,0,0,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.89882,249.5493,0,0,0,347.0482,82.63036,0.1065599,0,0,0,249.5493
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,76.89882,249.5493,0,17.95893,-17.95893,328.1178,78.12314,0.1065599,18.76708,0,0,249.5493
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,96.85319,231.5904,0,2.178338,-2.178338,325.8217,77.57643,0.1065599,2.276364,0,0,231.5904
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.27357,229.412,0,0,0,325.8217,77.57643,0.1065599,0,0,0,229.412
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,99.27357,229.412,0,36.33323,-36.33323,287.5231,68.45774,0.1065599,37.96822,0,0,229.412
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,139.6438,193.0788,0,26.51831,-26.51831,259.5703,61.80233,0.1065599,27.71163,0,0,193.0788
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,169.1086,166.5605,0,12.64584,-12.64584,246.2404,58.62856,0.1065599,13.2149,0,0,166.5605
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.1595,153.9146,0,0,0,246.2404,58.62856,0.1065599,0,0,0,153.9146
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.1595,153.9146,0,0,0,246.2404,58.62856,0.1065599,0,0,0,153.9146
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,183.1595,153.9146,0,42.48139,-42.48139,201.4611,47.96684,0.1065599,44.39305,0,0,153.9146
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,55.4722,55.4722,0,0,0,55.4722,13.81172,0,0,0,7.661666,58.39179,55.4722,0,0,230.3611,111.4332,0,50.73013,-50.73013,147.9869,35.2349,0.1065599,61.01942,6.129333,0,119.0949
