Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,15.02257,15.02257,0,0,0,15.02257,99.47551,0,0,0,14.94378,15.81323,15.02257,0,0,286.7279,60.70312,0,0.869453,-0.869453,147.0704,35.01669,0.1065599,16.52483,11.95502,0,75.6469
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,287.6939,59.83367,67.14268,0,67.14268,210.7675,50.18264,0.1057321,0,53.71414,0,126.9763
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,-1,0,0,0,0,0,0,67.91084,0,0,0,0,220.5513,120.2621,67.91084,0,67.91084,275.1934,65.52211,0.1049078,0,54.32867,0,188.1729
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,12.74175,12.74175,0,-1,0,12.74175,570.6321,0,0,0,72.70851,13.41237,12.74175,0,0,152.6404,181.3818,59.29615,0,59.29615,331.4467,78.91572,0.1041985,14.01592,58.16681,0,254.0903
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,-1,0,0,0,0,0,0,56.19988,0,0,0,0,93.3443,234.7484,56.19988,0,56.19988,384.7625,91.60995,0.1035351,0,44.95991,0,290.9482
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,2.208919,2.208919,0,-1,0,2.208919,3173.49,30.63023,0,0,70.09982,2.325178,2.208919,0,0,37.14441,285.3282,37.14441,0,37.14441,420.0009,100,0.1031012,2.429811,56.07986,0,355.4281
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,14.40649,14.40649,0,-1,0,14.40649,362.6025,37.07355,0,0,52.23828,15.16472,14.40649,0,0,0,318.7582,0,0,0,420.0009,100,0.1031012,15.84713,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,54.16869,54.16869,0,-1,0,54.16869,103.0053,0,0,0,55.79662,57.01967,54.16869,0,0,0,318.7582,0,1.22305,-1.22305,418.7116,99.69305,0.1031012,59.58556,44.63729,0,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,22.05546,22.05546,0,-1,0,22.05546,100.5616,0,0,0,22.17932,23.21627,22.05546,0,0,1.358945,317.5352,0,1.036954,-1.036954,417.6186,99.4328,0.1031012,24.26101,17.74346,0,339.7145
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,37.55883,37.55883,0,-1,0,37.55883,43.66301,0,0,0,16.39931,39.53561,37.55883,0,0,2.511116,316.4982,0,23.1363,-23.1363,393.2308,93.62619,0.1031012,41.31471,13.11945,0,332.8975
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,42.01223,42.01223,0,-1,0,42.01223,36.76077,0,0,0,15.44402,44.2234,42.01223,0,0,28.21811,293.3619,0,28.77938,-28.77938,362.8947,86.40332,0.1031012,46.21346,12.35522,0,308.8059
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,60.1952,264.5826,0,29.78248,-29.78248,331.5012,78.92869,0.1031012,31.12269,0,0,264.5826
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,93.28685,234.8001,0,9.416148,-9.416148,321.5757,76.56548,0.1031012,9.839875,0,0,234.8001
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,103.7492,225.3839,0,30.80993,-30.80993,289.0992,68.83299,0.1031012,32.19637,0,0,225.3839
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,137.9825,194.574,0,35.38602,-35.38602,251.799,59.95203,0.1031012,36.97839,0,0,194.574
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,177.3003,159.188,0,9.25815,-9.25815,242.0401,57.62848,0.1031012,9.674767,0,0,159.188
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,187.5871,149.9298,0,41.05831,-41.05831,198.7608,47.32391,0.1031012,42.90593,0,0,149.9298
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,233.2075,108.8715,0,30.35425,-30.35425,166.7646,39.70579,0.1031012,31.72019,0,0,108.8715
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,266.9344,78.51727,0,32.92609,-32.92609,132.0575,31.4422,0.1031012,34.40777,0,0,78.51727
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,303.519,45.59118,0,7.616653,-7.616653,124.0288,29.53061,0.1031012,7.959403,0,0,45.59118
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,43.13197,36.07579,0,-1,0,36.07579,0,0,7.05618,11.36938,0,37.97452,36.07579,0,0,311.9819,37.97452,0,37.97452,-37.97452,84.00017,20,0.1031012,47.44517,0,0,37.97452
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1040967,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1050288,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,59.53976,59.53976,81,0,22.761,59.53976,32.50573,0,0,0,19.35383,0,0,21.46024,20.38723,264.6678,80.55719,39.74107,0,39.74107,206.6166,49.19433,0.1058102,65.49373,15.48307,81,99.91103
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,36.75489,36.75489,81,0,22.761,36.75489,113.3471,0,0,0,41.6606,0,0,44.24511,42.03286,224.9268,116.3242,83.69346,0,83.69346,286.0152,68.09872,0.106716,40.43037,33.32848,81,157.9848
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,44.11318,44.11318,0,-1,0,44.11318,183.1175,0,0,0,80.77896,46.43493,44.11318,0,0,141.2333,191.6483,34.34404,0,34.34404,318.5968,75.85622,0.1063138,48.5245,64.62317,0,272.4272
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,5.038028,5.038028,0,-1,0,5.038028,2198.683,0,0,0,110.7703,5.303187,5.038028,0,0,106.8893,222.5579,105.4671,0,105.4671,418.6516,99.67876,0.1050972,5.541831,88.61623,0,333.3282
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,-1,0,0,0,110.0942,0,0,111.5164,0,0,0,0,1.422166,317.4783,1.422166,0,1.422166,420.0009,100,0.1050809,0,89.21311,0,428.9947
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,41.73393,41.73393,0,-1,0,41.73393,247.6576,59.42679,0,0,103.3572,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1050809,45.90733,82.6858,0,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,45.23199,45.23199,0,-1,0,45.23199,208.6238,46.75209,0,0,94.36471,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1050809,49.75518,75.49177,0,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050809,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,34.85592,34.85592,0,-1,0,34.85592,243.4544,48.16784,0,0,84.85828,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1050809,38.34151,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,40.00391,40.00391,0,-1,0,40.00391,155.4941,20.09433,0,0,62.20371,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1050809,44.0043,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,74.24236,68.7,0,-1,0,68.7,51.71213,0,5.542359,12.96659,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1050809,81.6666,28.42099,0,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,45.0046,45.0046,0,-1,0,45.0046,22.85503,0,7.105427E-15,0,10.28582,47.37327,45.0046,0,0,40.87728,281.9687,0,37.08745,-37.08745,342.1276,81.4588,0.1050809,49.50507,8.228652,0,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,82.08556,244.8812,0,43.00421,-43.00421,296.7972,70.66586,0.1050809,44.9394,0,0,244.8812
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,129.868,201.877,0,72.31579,-72.31579,220.5697,52.51649,0.1050809,108.7331,0,0,201.877
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.2189,129.5612,0,0,0,220.5697,52.51649,0.1050809,0,0,0,129.5612
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,210.2189,129.5612,0,20.70645,-20.70645,198.7432,47.31971,0.1050809,21.63824,0,0,129.5612
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,233.2261,108.8548,0,17.85046,-17.85046,179.9271,42.83971,0.1050809,18.65373,0,0,108.8548
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.0599,91.00431,0,0,0,179.9271,42.83971,0.1050809,0,0,0,91.00431
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,253.0599,91.00431,0,27.06659,-27.06659,151.3964,36.0467,0.1050809,28.28458,0,0,91.00431
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,283.1339,63.93772,0,31.42069,-31.42069,118.2761,28.16093,0.1050809,32.83463,0,0,63.93772
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0.1441291,0,29.69886,28.21391,0,0,318.0458,32.51703,0,29.69886,-29.69886,86.97078,20.70729,0.1050809,31.03531,0,0,32.51703
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.0445,2.818171,0,0,0,86.97078,20.70729,0.1050809,0,0,0,2.818171
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,63.88687,63.88687,61.2096,0,17.75403,63.88687,0,0,0,0,0,2.818171,2.677262,0,0,351.0445,2.818171,0,2.818171,-2.818171,84.00017,20,0.1050809,70.27555,0,81,2.818171
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1062214,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,38.84382,38.84382,81,0,22.761,38.84382,58.62866,0,0,0,22.77361,0,0,42.15618,40.04837,298.7545,49.87914,62.82198,0,62.82198,196.1756,46.70837,0.1073359,42.72821,18.21889,81,72.65276
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,23.63507,23.63507,81,0,22.761,23.63507,192.298,0,0,0,45.44978,0,0,57.36493,54.49668,235.9326,106.4189,99.94646,0,99.94646,290.9931,69.28394,0.1080088,25.99858,36.35982,81,151.8687
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,38.89898,38.89898,0,-1,0,38.89898,165.5328,0,0,0,64.39057,40.9463,38.89898,0,0,135.9861,196.3707,23.44428,0,23.44428,313.2343,74.57944,0.1077411,42.78888,51.51246,0,260.7613
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,13.01472,13.01472,0,-1,0,13.01472,735.7612,0,0,0,95.75729,13.69971,13.01472,0,0,112.5418,217.4706,82.05758,0,82.05758,391.081,93.11433,0.1068145,14.3162,76.60583,0,313.2279
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,39.36977,39.36977,0,-1,0,39.36977,195.4057,5.0047,0,0,76.93079,41.44186,39.36977,0,0,30.48423,291.3224,30.48423,0,30.48423,420.0009,100,0.1064743,43.30675,61.54464,0,368.2532
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,24.31534,24.31534,0,-1,0,24.31534,362.868,62.63747,0,0,88.23256,25.59509,24.31534,0,0,0,318.7582,0,0,0,420.0009,100,0.1064743,26.74687,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,15.54135,15.54135,0,-1,0,15.54135,557.562,70.29336,0,0,86.65267,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1064743,17.09549,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,0.650308,0.650308,0,-1,0,0.650308,13173.32,84.98261,0,0,85.66715,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1064743,0.7153388,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,41.68399,41.68399,0,-1,0,41.68399,135.3723,12.55068,0,0,56.42857,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1064743,45.85239,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,27.59967,27.59967,0,-1,0,27.59967,172.6478,18.59794,0,0,47.65023,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1064743,30.35964,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,40.91311,40.91311,0,-1,0,40.91311,64.85452,0,0,0,26.534,43.06643,40.91311,0,0,0,318.7582,0,16.53243,-16.53243,402.5741,95.85079,0.1064743,45.00442,21.2272,0,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,-1,0,0,0,0,0,0,5.767413,0,0,0,0,18.36937,302.2258,5.767413,0,5.767413,408.0456,97.15351,0.1064102,0,4.61393,0,307.9932
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,12.60195,307.4165,0,52.37449,-52.37449,352.838,84.00888,0.1064102,54.73134,0,0,307.4165
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,70.79583,255.042,0,43.04609,-43.04609,307.4635,73.20544,0.1064102,44.98316,0,0,255.042
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,118.6248,211.9959,0,45.69422,-45.69422,259.2975,61.73738,0.1064102,47.75046,0,0,211.9959
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,169.3962,166.3017,0,59.75451,-59.75451,196.3107,46.74056,0.1064102,62.44346,0,0,166.3017
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,235.7901,106.5472,0,4.705194,-4.705194,191.351,45.55968,0.1064102,4.916927,0,0,106.5472
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,241.0181,101.842,0,34.03232,-34.03232,155.4778,37.01845,0.1064102,35.56378,0,0,101.842
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,70.61253,64.41917,0,-1,0,64.41917,0,0,6.193362,13.25461,0,67.80965,64.41917,0,0,278.8318,67.80965,0,67.80965,-67.80965,84.00017,20,0.1064102,77.67378,0,0,67.80965
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064102,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064102,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064102,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1068867,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1078206,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,40.58211,40.58211,81,0,22.761,40.58211,38.75923,0,0,0,15.72931,0,0,40.41789,38.397,282.3552,64.63857,54.12631,0,54.12631,203.4839,48.44846,0.108823,44.64032,12.58345,81,80.36789
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,11.90086,11.90086,81,0,22.761,11.90086,333.3363,0,0,0,39.6699,0,0,69.09914,65.64418,228.2289,113.3522,105.3141,0,105.3141,303.3936,72.23643,0.1093956,13.09095,31.73591,81,153.0221
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,122.9148,208.1349,67.46272,0,67.46272,367.3944,87.47468,0.1086484,0,53.97017,0,275.5976
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,50.65266,50.65266,0,-1,0,50.65266,190.557,0,0,0,96.52222,53.3186,50.65266,0,0,55.45207,268.8514,43.20362,0,43.20362,408.381,97.23336,0.1081752,55.71793,77.21777,0,365.3736
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,53.81432,53.81432,0,-1,0,53.81432,218.0969,48.47224,0,0,117.3673,56.64664,53.81432,0,0,12.24845,307.7346,12.24845,0,12.24845,420.0009,100,0.1080418,59.19574,93.89387,0,425.102
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,13.29113,13.29113,0,-1,0,13.29113,916.8047,107.863,0,0,121.8537,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1080418,14.62024,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,66.32119,66.32119,0,-1,0,66.32119,187.2554,54.37822,0,4.253311,124.19,69.81178,66.32119,0,0,0,318.7582,0,0,0,420.0009,100,0.1080418,72.95331,99.35201,0,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,31.95625,31.95625,0,-1,0,31.95625,325.2128,70.28766,0,0,103.9258,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1080418,35.15188,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,17.34308,17.34308,0,-1,0,17.34308,450.7433,59.91692,0,0,78.17279,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1080418,19.07739,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,1.453609,1.453609,0,-1,0,1.453609,4107.229,58.17292,0,0,59.70304,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1080418,1.598969,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,14.22362,14.22362,0,-1,0,14.22362,229.9129,17.7297,0,0,32.70193,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1080418,15.64598,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,63.20876,63.20876,0,-1,0,63.20876,15.67314,0,1.421085E-14,0.8296375,9.906797,66.53554,63.20876,0,0,0,318.7582,0,56.62874,-56.62874,360.3089,85.78767,0.1080418,69.52964,7.925437,0,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,62.92082,262.1295,0,26.84842,-26.84842,332.0082,79.04941,0.1080418,28.05659,0,0,262.1295
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,92.7524,235.2811,0,43.2714,-43.2714,286.3961,68.18941,0.1080418,45.21862,0,0,235.2811
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,140.8317,192.0097,0,18.2056,-18.2056,267.2057,63.62029,0.1080418,19.02485,0,0,192.0097
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,161.0602,173.8041,0,56.14177,-56.14177,208.0271,49.53017,0.1080418,58.66814,0,0,173.8041
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,223.4399,117.6623,0,47.01785,-47.01785,158.466,37.72992,0.1080418,49.13366,0,0,117.6623
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,275.682,70.64445,0,38.60192,-38.60192,117.776,28.04184,0.1080418,40.339,0,0,70.64445
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,318.573,32.04253,0,2.779763,-2.779763,114.8458,27.34419,0.1080418,2.904853,0,0,32.04253
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,321.6616,29.26277,0,23.96378,-23.96378,89.58579,21.32991,0.1080418,25.04215,0,0,29.26277
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,31.00991,5.034039,0,-1,0,5.034039,0,0,25.97588,29.07687,0,5.298988,5.034039,0,0,348.2881,5.298988,0,5.298988,-5.298988,84.00017,20,0.1080418,34.1109,0,0,5.298988
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080418,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080418,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1090689,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,291.1353,56.73645,74.9826,0,74.9826,214.9404,51.17618,0.1097103,0,5.026079,81,63.01905
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,57.50562,57.50562,81,0,22.761,57.50562,39.87144,0,0,0,22.92832,0,0,23.49438,22.31966,216.1527,124.2208,45.24798,0,45.24798,257.8664,61.39663,0.1104778,63.25618,18.34265,81,147.1491
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,24.74159,24.74159,0,-1,0,24.74159,102.7513,0,3.552714E-15,0,25.42229,26.04378,24.74159,0,0,170.9047,164.944,0,0.6214862,-0.6214862,257.2113,61.24066,0.1104778,27.21575,20.33783,0,190.3663
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,7.723733,7.723733,0,-1,0,7.723733,381.8188,0,0,0,29.49067,8.130245,7.723733,0,0,171.5953,164.3225,21.36042,0,21.36042,277.4756,66.06548,0.110245,8.496106,23.59253,0,193.8132
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,49.80293,49.80293,0,-1,0,49.80293,97.83207,0,0,0,48.72323,52.42413,49.80293,0,0,150.2348,183.5469,0,3.700901,-3.700901,273.5745,65.13664,0.110245,54.78321,38.97858,0,232.2701
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,43.56446,43.56446,0,-1,0,43.56446,216.0193,0,0,0,94.10764,45.85732,43.56446,0,0,154.347,179.846,48.25031,0,48.25031,319.3487,76.03526,0.1097227,47.9209,75.28611,0,273.9536
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,31.97181,31.97181,0,-1,0,31.97181,190.6261,0,0,0,60.94661,33.65454,31.97181,0,0,106.0966,223.2712,27.29208,0,27.29208,345.2403,82.1999,0.1094294,35.16899,48.75729,0,284.2179
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,78.80457,247.8341,35.83711,0,35.83711,379.2383,90.29465,0.1090468,0,28.66969,0,283.6712
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,16.9308,16.9308,0,-1,0,16.9308,271.4122,0,0,0,45.95226,17.8219,16.9308,0,0,42.96746,280.0875,28.13036,0,28.13036,405.9251,96.64864,0.1087483,18.62388,36.76181,0,326.0398
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,58.4297,58.4297,0,-1,0,58.4297,68.18574,0,7.105427E-15,0,39.84072,61.50494,58.4297,0,0,14.83711,305.4048,0,21.66422,-21.66422,383.089,91.21149,0.1087483,64.27267,31.87258,0,345.2455
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,31.5234,31.5234,0,-1,0,31.5234,78.01266,0,3.552714E-15,0,24.59224,33.18253,31.5234,0,0,38.90846,283.7406,0,8.590285,-8.590285,374.0341,89.05556,0.1087483,34.67574,19.67379,0,308.3329
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,-1,0,0,0,0,0,0,8.818901,0,0,0,0,48.45322,275.1503,8.818901,0,8.818901,382.4004,91.04754,0.108655,0,7.055121,0,283.9692
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,39.63432,283.0873,0,39.32553,-39.32553,340.9477,81.17786,0.108655,41.09518,0,0,283.0873
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,83.32936,243.7618,0,48.98808,-48.98808,289.3097,68.88313,0.108655,51.19254,0,0,243.7618
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,137.7606,194.7737,0,24.22476,-24.22476,263.7746,62.80334,0.108655,25.31487,0,0,194.7737
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,164.677,170.549,0,19.2355,-19.2355,243.4986,57.97573,0.108655,20.1011,0,0,170.549
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.0497,151.3135,0,0,0,243.4986,57.97573,0.108655,0,0,0,151.3135
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.0497,151.3135,0,0,0,243.4986,57.97573,0.108655,0,0,0,151.3135
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,186.0497,151.3135,0,40.33836,-40.33836,200.9782,47.85186,0.108655,42.15359,0,0,151.3135
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,230.8701,110.9751,0,3.858484,-3.858484,196.911,46.88348,0.108655,4.032115,0,0,110.9751
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,235.1573,107.1166,0,8.685008,-8.685008,187.7562,44.70377,0.108655,9.075833,0,0,107.1166
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,244.8073,98.43161,0,13.29122,-13.29122,173.746,41.36802,0.108655,13.88933,0,0,98.43161
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.5754,85.1404,0,0,0,173.746,41.36802,0.108655,0,0,0,85.1404
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,259.5754,85.1404,0,14.76557,-14.76557,158.1817,37.66225,0.108655,15.43002,0,0,85.1404
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,23.35402,23.35402,0,0,0,23.35402,80.00424,0,0,0,18.68421,24.58318,23.35402,0,0,275.9816,70.37482,0,5.898973,-5.898973,151.9637,36.18176,0.108655,25.68942,14.94736,0,89.05904
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,46.8317,46.8317,0,0,0,46.8317,65.68904,0,7.105427E-15,0,30.76329,49.29653,46.8317,0,0,282.536,64.47585,0,18.53323,-18.53323,132.4279,31.5304,0.108655,51.51487,24.61064,0,95.23915
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,23.05783,23.05783,0,-1,0,23.05783,171.9331,0,0,0,39.64403,24.2714,23.05783,0,0,303.1284,45.94262,15.37263,0,15.37263,147.0117,35.00272,0.1084928,25.36361,31.71523,0,85.58665
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,7.548819,7.548819,0,-1,0,7.548819,864.5245,0,0,0,65.26138,7.946125,7.548819,0,0,287.7558,59.77799,57.31526,0,57.31526,201.3857,47.94889,0.1078925,8.3037,52.20911,0,125.0394
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,14.25852,14.25852,0,-1,0,14.25852,545.7197,0,0,0,77.81154,15.00896,14.25852,0,0,230.4406,111.3617,62.80257,0,62.80257,260.9655,62.13451,0.1072422,15.68437,62.24923,0,189.1733
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,5.723435,5.723435,0,-1,0,5.723435,1372.82,0,0,0,78.57247,6.024669,5.723435,0,0,167.638,167.884,72.54781,0,72.54781,329.7904,78.52136,0.1065007,6.295779,62.85798,0,246.4565
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,13.45789,13.45789,0,-1,0,13.45789,545.1129,0,0,0,73.36069,14.1662,13.45789,0,0,95.09019,233.1771,59.19449,0,59.19449,385.9472,91.89201,0.1059033,14.80368,58.68855,0,306.5378
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,9.719672,9.719672,0,-1,0,9.719672,579.2248,10.17182,0,0,56.29875,10.23123,9.719672,0,0,35.89569,286.4521,35.89569,0,35.89569,420.0009,100,0.1055443,10.69164,45.039,0,342.7509
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,-1,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055443,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,-1,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055443,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,-1,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055443,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,-1,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055443,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055443,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1055443,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1055443,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1055443,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1055443,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1055443,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1055443,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1055443,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1055443,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1055443,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1055443,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.1055443,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,30.26504,30.26504,81,0,22.761,30.26504,39.42184,0,0,0,11.93104,0,0,50.73496,48.19821,202.655,136.3687,60.12925,0,60.12925,284.789,67.80677,0.1065521,33.29155,9.54483,81,148.2997
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,31.54475,31.54475,81,0,22.761,31.54475,113.8424,7.105427E-15,0,0,35.91129,0,0,49.45525,46.98249,142.5258,190.485,82.89378,0,82.89378,363.429,86.53053,0.1073204,34.69922,28.72903,81,226.3963
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,40.45707,40.45707,0,-1,0,40.45707,131.2424,0,0,0,53.09684,42.58639,40.45707,0,0,59.63199,265.0894,10.51045,0,10.51045,373.4001,88.90459,0.1072154,44.50278,42.47747,0,318.1863
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,-1,0,0,0,10.7377,0,0,59.85925,0,0,0,0,49.12154,274.5488,49.12154,0,49.12154,420.0009,100,0.1067273,0,47.8874,0,334.4081
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,24.09599,24.09599,0,-1,0,24.09599,433.7264,79.14648,0,0,104.5107,25.3642,24.09599,0,0,0,318.7582,0,0,0,420.0009,100,0.1067273,26.50559,83.60855,0,423.2689
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,-1,0,0,0,111.7571,0,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067273,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,-1,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067273,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,84.80699,68.7,0,-1,0,68.7,102.0698,0,16.10699,24.58769,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1067273,93.28769,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,49.81077,49.81077,0,-1,0,49.81077,146.286,17.99623,0,0,72.8662,52.43239,49.81077,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1067032,54.79185,58.29295,0,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,15.68354,15.68354,0,-1,0,15.68354,350.8942,38.52364,0,0,55.03263,16.50899,15.68354,0,0,0,318.7582,0,0,0,420.0009,100,0.1067032,17.25189,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,40.44053,40.44053,0,-1,0,40.44053,76.43799,0,0,0,30.91193,42.56898,40.44053,0,0,0,318.7582,0,11.65705,-11.65705,407.7132,97.07439,0.1067032,44.48459,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,31.69417,31.69417,0,-1,0,31.69417,11.29627,0,0,0,3.580261,33.36229,31.69417,0,0,12.95228,307.1012,0,29.78203,-29.78203,376.3202,89.59987,0.1067032,34.86359,2.864208,0,310.6814
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,46.04342,277.3192,0,34.07335,-34.07335,340.4037,81.04835,0.1067032,35.60665,0,0,277.3192
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,83.90269,243.2458,0,61.72765,-61.72765,275.3371,65.55632,0.1067032,64.5054,0,0,243.2458
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,152.489,181.5181,0,72.31579,-72.31579,199.1096,47.40694,0.1067032,101.4788,0,0,181.5181
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,232.8399,109.2024,0,2.51963,-2.51963,196.4536,46.77458,0.1067032,2.633014,0,0,109.2024
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.6395,106.6827,0,0,0,196.4536,46.77458,0.1067032,0,0,0,106.6827
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,235.6395,106.6827,0,15.61963,-15.61963,179.9891,42.85446,0.1067032,16.32252,0,0,106.6827
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,252.9946,91.0631,0,1.574676,-1.574676,178.3292,42.45926,0.1067032,1.645536,0,0,91.0631
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.7442,89.48842,0,0,0,178.3292,42.45926,0.1067032,0,0,0,89.48842
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.7442,89.48842,0,0,0,178.3292,42.45926,0.1067032,0,0,0,89.48842
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.7442,89.48842,0,0,0,178.3292,42.45926,0.1067032,0,0,0,89.48842
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,254.7442,89.48842,0,2.837356,-2.837356,175.3384,41.74716,0.1067032,2.965037,0,0,89.48842
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,257.8969,86.65106,0,19.10254,-19.10254,155.2026,36.95292,0.1067032,19.96215,0,0,86.65106
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,279.1219,67.54852,6.870485,0,6.870485,161.7205,38.5048,0.1066353,0,5.496388,0,74.41901
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,73.27812,73.27812,20.25,0,7.39125,73.27812,44.40662,0,0,0,32.54034,55.81908,53.02813,0,0,272.2514,73.73196,0,23.27874,-23.27874,137.1825,32.66244,0.1066353,80.60593,26.03227,81,106.2723
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,20.78906,20.78906,0,-1,0,20.78906,175.9676,0,0,0,36.58203,21.88323,20.78906,0,0,298.1167,50.45322,14.6988,0,14.6988,151.127,35.98256,0.1064904,22.86797,29.26562,0,87.03525
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,7.122483,7.122483,0,-1,0,7.122483,739.7111,0,0,0,52.68579,7.49735,7.122483,0,0,283.4179,63.68214,45.18844,0,45.18844,193.9966,46.18956,0.1060473,7.834731,42.14864,0,116.3679
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,39.22007,39.22007,0,-1,0,39.22007,249.0149,0,0,0,97.66381,41.28428,39.22007,0,0,238.2294,104.3517,56.37953,0,56.37953,247.4829,58.92438,0.1054996,43.14207,78.13105,0,202.0155
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,14.77215,14.77215,0,-1,0,14.77215,751.952,0,0,0,111.0794,15.54963,14.77215,0,0,181.8499,155.0933,95.52981,0,95.52981,338.1104,80.50232,0.1045843,16.24936,88.86355,0,266.1728
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,42.66313,42.66313,0,-1,0,42.66313,212.9887,0,0,0,90.86762,44.90855,42.66313,0,0,86.32009,241.0701,45.95907,0,45.95907,381.711,90.88339,0.1041496,46.92944,72.6941,0,331.9378
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,6.152199,6.152199,0,-1,0,6.152199,731.6033,0,0,0,45.0097,6.475999,6.152199,0,0,40.36102,282.4333,38.5337,0,38.5337,418.2673,99.58725,0.103788,6.767419,36.00776,0,327.443
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,7.112722,7.112722,0,-1,0,7.112722,512.0521,27.10644,0,0,36.42084,7.487076,7.112722,0,0,1.827323,317.1136,1.827323,0,1.827323,420.0009,100,0.1037709,7.823995,29.13667,0,353.5345
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,4.244939,4.244939,0,-1,0,4.244939,621.0377,21.89431,0,0,26.36267,4.468357,4.244939,0,0,0,318.7582,0,0,0,420.0009,100,0.1037709,4.669433,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,32.86054,32.86054,0,-1,0,32.86054,17.16727,0,7.105427E-15,0,5.641258,34.59004,32.86054,0,0,0,318.7582,0,28.94878,-28.94878,389.4861,92.73461,0.1037709,36.14659,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,75.47423,68.7,0,-1,0,68.7,3.622398,0,6.774224,14.32165,2.488587,72.31579,68.7,0,0,32.16531,289.8094,0,69.8272,-69.8272,315.8818,75.20981,0.1037709,83.02164,1.99087,0,292.298
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,109.7511,219.9822,0,58.05954,-58.05954,254.6817,60.63837,0.1037709,60.67222,0,0,219.9822
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,174.2617,161.9227,0,72.31579,-72.31579,178.4541,42.489,0.1037709,75.61993,0,0,161.9227
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,254.6126,89.60691,0,71.08987,-71.08987,103.5188,24.64729,0.1037709,74.28892,0,0,89.60691
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,35.45082,17.59119,0,-1,0,17.59119,0,0,17.85963,21.40471,0,18.51704,17.59119,0,0,333.6013,18.51704,0,18.51704,-18.51704,84.00017,20,0.1037709,38.9959,0,0,18.51704
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037709,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037709,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037709,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037709,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037709,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037709,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1045958,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1053937,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,54.93657,54.93657,81,0,22.761,54.93657,31.84682,0,0,0,17.49555,0,0,26.06343,24.76026,259.6429,85.07957,42.25581,0,42.25581,213.7693,50.89735,0.1060653,60.43023,13.99644,81,102.5751
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,21.83279,21.83279,81,0,22.761,21.83279,224.1558,0,0,0,48.93948,0,0,59.16721,56.20885,217.3871,123.1098,105.1483,0,105.1483,313.5218,74.64789,0.1065878,24.01607,39.15158,81,172.0493
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,22.25362,22.25362,0,-1,0,22.25362,354.1622,0,0,0,78.81393,23.42487,22.25362,0,0,112.2388,217.7433,55.38906,0,55.38906,366.0684,87.15897,0.1060697,24.47899,63.05115,0,296.5572
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,-1,0,0,0,49.78681,0,0,106.6366,0,0,0,0,56.84975,267.5934,56.84975,0,56.84975,420.0009,100,0.1055431,0,85.30924,0,374.23
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,53.54171,53.54171,0,-1,0,53.54171,225.0713,64.14732,0,0,120.507,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1055431,58.89589,96.40562,0,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,9.221195,9.221195,0,-1,0,9.221195,1311.792,111.2563,0,0,120.9629,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1055431,10.14331,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,-1,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055431,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,0.9581568,0.9581568,0,-1,0,0.9581568,10297.16,97.65437,0,0,98.66296,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1055431,1.053972,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,22.73947,22.73947,0,-1,0,22.73947,353.3917,56.42312,0,0,80.35941,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1055431,25.01342,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,19.59639,19.59639,0,-1,0,19.59639,285.5051,35.32091,0,0,55.94868,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1055431,21.55602,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,87.4233,68.7,0,-1,0,68.7,37.69241,0,18.7233,27.46563,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1055431,96.16563,20.71575,0,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,21.63249,21.63249,0,-1,0,21.63249,40.28615,0,0,0,8.714898,22.77105,21.63249,0,0,51.57901,272.3371,0,14.05615,-14.05615,356.2522,84.82178,0.1055431,23.79574,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,67.19695,258.281,0,26.94195,-26.94195,327.8529,78.06006,0.1055431,28.15434,0,0,258.281
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,97.13245,231.339,0,50.85873,-50.85873,274.2431,65.29585,0.1055431,53.14738,0,0,231.339
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,153.6422,180.4803,0,15.75959,-15.75959,257.631,61.3406,0.1055431,16.46877,0,0,180.4803
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,171.1528,164.7207,0,10.52541,-10.52541,246.5363,58.69899,0.1055431,10.99905,0,0,164.7207
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,182.8477,154.1953,0,21.02086,-21.02086,224.3783,53.42331,0.1055431,21.9668,0,0,154.1953
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,206.2042,133.1744,0,10.61812,-10.61812,213.1859,50.75844,0.1055431,11.09593,0,0,133.1744
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,218.0021,122.5563,0,16.97972,-16.97972,195.2877,46.49697,0.1055431,17.74381,0,0,122.5563
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.8685,105.5766,0,0,0,195.2877,46.49697,0.1055431,0,0,0,105.5766
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,236.8685,105.5766,0,11.63689,-11.63689,183.0213,43.57641,0.1055431,12.16055,0,0,105.5766
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,249.7984,93.9397,0,15.47473,-15.47473,166.7095,39.69266,0.1055431,16.17109,0,0,93.9397
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.9925,78.46497,0,0,0,166.7095,39.69266,0.1055431,0,0,0,78.46497
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,266.9925,78.46497,0,8.903346,-8.903346,157.3246,37.45815,0.1055431,9.303997,0,0,78.46497
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,276.8851,69.56161,13.35548,0,13.35548,169.9947,40.47484,0.1054202,0,10.68439,0,82.9171
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,35.78887,35.78887,0,0,0,35.78887,98.31185,0,0,0,35.1847,37.67249,35.78887,0,0,263.5296,81.58155,0,2.487794,-2.487794,167.3723,39.85047,0.1054202,39.36775,28.14776,0,116.7663
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,64.34681,64.34681,0,-1,0,64.34681,124.1489,0,0,2.081493,79.88584,67.73349,64.34681,0,0,266.2939,79.09376,12.15235,0,12.15235,178.901,42.5954,0.1053086,70.78149,63.90867,0,158.9796
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,30.69389,30.69389,0,-1,0,30.69389,329.2818,0,0,0,101.0694,32.30935,30.69389,0,0,254.1415,90.03088,68.76004,0,68.76004,244.1325,58.12668,0.1046815,33.76328,80.85551,0,191.1003
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,28.45073,28.45073,0,-1,0,28.45073,407.2214,0,0,0,115.8574,29.94813,28.45073,0,0,185.3815,151.9149,85.90931,0,85.90931,325.6333,77.53158,0.1039083,31.2958,92.68595,0,267.7723
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,52.88539,52.88539,0,-1,0,52.88539,235.4909,0,0,0,124.5403,55.66883,52.88539,0,0,99.47215,229.2333,68.87143,0,68.87143,390.9704,93.08801,0.1032968,58.17393,99.63221,0,353.7736
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,26.51329,26.51329,0,-1,0,26.51329,423.9556,53.89515,0,0,112.4046,27.90873,26.51329,0,0,30.60073,291.2176,30.60073,0,30.60073,420.0009,100,0.1030273,29.16462,89.92368,0,403.6222
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,69.00191,68.7,0,-1,0,68.7,124.228,13.02882,0.3019137,7.202105,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1030273,75.90211,68.27569,0,404.1028
