Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,34.77871,34.77871,0,-1,0,34.77871,225.8307,41.93184,0,0,78.54101,36.60917,34.77871,0,0,0,318.7582,0,0,0,420.0009,100,0.1030273,38.25658,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,-1,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030273,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,44.60872,44.60872,0,-1,0,44.60872,73.29342,7.105427E-15,0,0,32.69525,46.95655,44.60872,0,0,0,318.7582,0,14.26129,-14.26129,404.9681,96.42078,0.1030273,49.06959,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,30.86498,30.86498,0,-1,0,30.86498,11.40975,0,0,0,3.521617,32.48946,30.86498,0,0,15.84588,304.4969,0,28.96784,-28.96784,374.4333,89.15061,0.1030273,33.95148,2.817294,0,308.0186
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,48.03237,275.5291,0,15.23136,-15.23136,358.3781,85.32794,0.1030273,15.91677,0,0,275.5291
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,64.9561,260.2977,0,59.56946,-59.56946,295.5864,70.37756,0.1030273,62.25008,0,0,260.2977
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,131.1444,200.7283,0,47.47586,-47.47586,245.5424,58.46236,0.1030273,49.61227,0,0,200.7283
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,183.8953,153.2524,0,25.52958,-25.52958,218.6319,52.0551,0.1030273,26.67841,0,0,153.2524
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2615,127.7228,0,0,0,218.6319,52.0551,0.1030273,0,0,0,127.7228
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2615,127.7228,0,0,0,218.6319,52.0551,0.1030273,0,0,0,127.7228
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2615,127.7228,0,0,0,218.6319,52.0551,0.1030273,0,0,0,127.7228
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2615,127.7228,0,0,0,218.6319,52.0551,0.1030273,0,0,0,127.7228
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,212.2615,127.7228,0,25.86161,-25.86161,191.3713,45.56451,0.1030273,27.02538,0,0,127.7228
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,240.9967,101.8612,0,2.943304,-2.943304,188.2688,44.82582,0.1030273,3.075752,0,0,101.8612
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,244.267,98.91792,0,32.46626,-32.46626,154.0464,36.67764,0.1030273,33.92724,0,0,98.91792
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.3406,66.45167,0,0,0,154.0464,36.67764,0.1030273,0,0,0,66.45167
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,23.1673,23.1673,0,0,0,23.1673,32.95287,0,0,0,7.63429,24.38663,23.1673,0,0,280.3406,66.45167,0,16.75234,-16.75234,136.3879,32.47324,0.1030273,25.48403,6.107432,0,74.08596
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,33.39934,33.39934,0,0,0,33.39934,38.17928,0,7.105427E-15,0,12.75163,35.1572,33.39934,0,0,298.9543,49.69933,0,22.40557,-22.40557,112.7703,26.85002,0.1030273,36.73927,10.2013,0,62.45095
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,323.8494,27.29376,9.795241,0,9.795241,122.0629,29.06254,0.1029414,0,7.836193,0,37.089
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,53.60216,45.07888,0,-1,0,45.07888,25.16028,0,8.523283,22.5034,11.34197,47.45145,45.07888,0,0,314.0542,36.10948,0,36.10948,-36.10948,84.00017,20,0.1029414,58.96238,9.073579,0,47.45145
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,-1,0,0,0,0,0,0,18.13539,0,0,0,0,354.1758,0,18.13539,0,18.13539,101.2049,24.09636,0.1027826,0,14.50831,0,18.13539
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,-1,0,0,0,0,0,0,17.13671,0,0,0,0,336.0404,16.32185,17.13671,0,17.13671,117.4622,27.96714,0.1026331,0,13.70937,0,33.45856
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,16.48609,16.48609,0,-1,0,16.48609,206.2888,0,0,0,34.00895,17.35378,16.48609,0,0,318.9037,31.74489,16.65517,0,16.65517,133.2627,31.72915,0.1024881,18.1347,27.20716,0,65.75384
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,6.12407,6.12407,0,-1,0,6.12407,417.0183,0,0,0,25.53849,6.446389,6.12407,0,0,302.2485,46.73455,19.09211,0,19.09211,151.3751,36.04161,0.1023225,6.736477,20.4308,0,72.27304
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,20.61526,20.61526,0,-1,0,20.61526,100.7227,0,0,0,20.76424,21.70028,20.61526,0,0,283.1564,63.91744,0,0.936034,-0.936034,150.3884,35.80669,0.1023225,22.67679,16.61139,0,84.68169
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,-1,0,0,0,0,0,0,4.981838,0,0,0,0,284.1965,62.98141,4.981838,0,4.981838,155.1146,36.93197,0.1022793,0,3.985471,0,67.96324
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,-1,0,0,0,0,0,0,6.355579,0,0,0,0,279.2146,67.46507,6.355579,0,6.355579,161.144,38.36755,0.1022244,0,5.084464,0,73.82064
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,19.86596,19.86596,0,-1,0,19.86596,21.92386,0,0,0,4.355385,20.91153,19.86596,0,0,272.859,73.18508,0,16.55615,-16.55615,143.6923,34.21239,0.1022244,21.85255,3.484308,0,77.54047
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,291.2548,56.62894,0,45.00681,-45.00681,96.25097,22.91685,0.1022244,47.03212,0,0,56.62894
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,20.93944,11.04102,0,-1,0,11.04102,0,0,9.898414,11.99236,0,11.62213,11.04102,0,0,341.2623,11.62213,0,11.62213,-11.62213,84.00017,20,0.1022244,23.03338,0,0,11.62213
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,22.02966,0,0,-1,0,0,0,0,22.02966,24.23263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022244,24.23263,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,1.934049,0,0,-1,0,0,0,0,1.934049,2.127454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022244,2.127454,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,14.83901,0,0,-1,0,0,0,0,14.83901,16.32291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022244,16.32291,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,21.88385,0,0,-1,0,0,0,0,21.88385,24.07224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022244,24.07224,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022244,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022244,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022244,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022244,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1031582,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.1036971,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,46.077,46.077,81,0,22.761,46.077,30.14793,0,0,0,13.89126,0,0,34.923,33.17685,262.355,82.63871,47.06811,0,47.06811,215.7617,51.37174,0.1044199,50.6847,11.11301,81,96.52997
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,12.4233,12.4233,81,0,22.761,12.4233,209.0178,0,0,0,25.96691,0,0,68.5767,65.14787,215.2869,125,91.11478,0,91.11478,302.2008,71.95243,0.1050473,13.66563,20.77353,81,150.9669
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,14.71397,14.71397,0,-1,0,14.71397,242.6501,0,0,0,35.70346,15.48839,14.71397,0,0,124.1721,207.0033,20.21507,0,20.21507,321.3785,76.51854,0.1048715,16.18537,28.56277,0,242.7068
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,11.35362,11.35362,0,-1,0,11.35362,354.0106,0,0,0,40.19303,11.95118,11.35362,0,0,103.9571,225.1969,28.24185,0,28.24185,348.1711,82.89771,0.1046267,12.48899,32.15443,0,265.3899
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,-1,0,0,0,0,0,0,32.70098,0,0,0,0,75.71522,250.6145,32.70098,0,32.70098,379.1939,90.2841,0.1043448,0,26.16079,0,283.3155
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,69.73834,68.7,0,-1,0,68.7,67.40275,0,1.038343,8.012177,46.30569,72.31579,68.7,0,0,43.01424,280.0454,0,26.0101,-26.0101,351.7769,83.75623,0.1043448,76.71218,37.04455,0,326.3511
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,16.14888,16.14888,0,-1,0,16.14888,369.6024,0,0,0,59.68666,16.99882,16.14888,0,0,71.91435,254.0353,42.68784,0,42.68784,392.2741,93.39841,0.103979,17.76377,47.74933,0,313.722
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,9.838851,9.838851,0,-1,0,9.838851,673.5662,26.68798,0,0,66.27118,10.35669,9.838851,0,0,29.22651,292.4544,29.22651,0,29.22651,420.0009,100,0.1037301,10.82274,53.01694,0,358.7256
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,-1,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037301,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,49.70218,49.70218,0,-1,0,49.70218,44.69008,0,0,0,22.21194,52.31808,49.70218,0,0,0,318.7582,0,30.10614,-30.10614,388.2662,92.44415,0.1037301,54.6724,17.76955,0,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,-1,0,0,0,0,0,0,5.371132,0,0,0,0,33.45127,288.6521,5.371132,0,5.371132,393.3617,93.65736,0.1036845,0,4.296906,0,294.0232
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,-1,0,0,0,0,0,0,2.670212,0,0,0,0,28.08014,293.4861,2.670212,0,2.670212,395.8949,94.2605,0.1036618,0,2.13617,0,296.1563
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.40993,295.8893,0,0,0,395.8949,94.2605,0.1036618,0,0,0,295.8893
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,25.40993,295.8893,0,24.19634,-24.19634,370.3897,88.18784,0.1036618,25.28517,0,0,295.8893
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,52.29474,271.693,0,4.629563,-4.629563,365.5097,87.02595,0.1036618,4.837893,0,0,271.693
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,57.4387,267.0634,0,36.1611,-36.1611,327.3925,77.95045,0.1036618,37.78835,0,0,267.0634
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,97.61771,230.9023,0,33.60885,-33.60885,291.9657,69.51551,0.1036618,35.12125,0,0,230.9023
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,134.9609,197.2934,0,14.08125,-14.08125,277.1228,65.98148,0.1036618,14.71491,0,0,197.2934
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,150.6067,183.2122,0,13.27895,-13.27895,263.1255,62.64881,0.1036618,13.87651,0,0,183.2122
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,165.3611,169.9332,0,4.766781,-4.766781,258.1009,61.45247,0.1036618,4.981286,0,0,169.9332
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.6575,165.1665,0,0,0,258.1009,61.45247,0.1036618,0,0,0,165.1665
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,170.6575,165.1665,0,36.72274,-36.72274,219.3917,52.23602,0.1036618,38.37526,0,0,165.1665
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.4606,128.4437,0,0,0,219.3917,52.23602,0.1036618,0,0,0,128.4437
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,211.4606,128.4437,0,13.92225,-13.92225,204.7164,48.7419,0.1036618,14.54875,0,0,128.4437
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,226.9297,114.5215,15.36811,0,15.36811,219.2959,52.2132,0.1035315,0,12.29449,0,129.8896
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,211.5616,128.3528,41.79096,0,41.79096,258.9423,61.65279,0.103179,0,33.43277,0,170.1437
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,35.33305,35.33305,0,-1,0,35.33305,197.2187,0,0,0,69.68336,37.19268,35.33305,0,0,169.7707,165.9646,32.49069,0,32.49069,289.7656,68.99168,0.1029065,38.86635,55.74669,0,235.648
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,70.6098,68.7,0,-1,0,68.7,133.5983,0,1.909803,8.970783,91.78207,72.31579,68.7,0,0,137.28,195.2063,19.46628,0,19.46628,308.2329,73.38865,0.102744,77.67078,73.42565,0,286.9883
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,21.6619,21.6619,0,-1,0,21.6619,494.2184,0,0,0,107.0571,22.802,21.6619,0,0,117.8137,212.7259,84.25509,0,84.25509,388.1643,92.4199,0.1020464,23.82809,85.64567,0,319.783
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,-1,0,0,0,88.5022,0,0,122.0608,0,0,0,0,33.55861,288.5555,33.55861,0,33.55861,420.0009,100,0.1017711,0,97.64865,0,410.6163
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,6.6688,6.6688,0,-1,0,6.6688,1833.899,115.2792,0,0,122.299,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1017711,7.33568,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1017711,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,1.464402,1.464402,0,-1,0,1.464402,5688.475,81.76068,0,0,83.30215,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1017711,1.610842,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,30.76152,30.76152,0,-1,0,30.76152,151.8315,14.32514,0,0,46.7057,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1017711,33.83768,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,16.51629,16.51629,0,-1,0,16.51629,189.5311,13.91793,0,0,31.3035,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1017711,18.16792,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,46.307,46.307,0,-1,0,46.307,9.309916,0,7.105427E-15,0,4.311143,48.74421,46.307,0,0,0,318.7582,0,44.43307,-44.43307,373.1643,88.84846,0.1017711,50.9377,3.448914,0,323.0694
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.37008,274.3252,0,10.76824,-10.76824,361.8136,86.14591,0.1017711,11.25281,0,0,274.3252
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.33479,263.5569,0,0,0,361.8136,86.14591,0.1017711,0,0,0,263.5569
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.33479,263.5569,0,18.98429,-18.98429,341.8024,81.38136,0.1017711,19.83858,0,0,263.5569
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.42844,244.5726,0,0,0,341.8024,81.38136,0.1017711,0,0,0,244.5726
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.42844,244.5726,0,8.141464,-8.141464,333.2205,79.33806,0.1017711,8.507831,0,0,244.5726
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.47451,236.4312,0,2.215792,-2.215792,330.8849,78.78195,0.1017711,2.315503,0,0,236.4312
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,93.9365,234.2154,0,23.74841,-23.74841,305.8518,72.82172,0.1017711,24.81709,0,0,234.2154
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.3236,210.467,0,24.67068,-24.67068,279.8466,66.63002,0.1017711,25.78086,0,0,210.467
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,147.7355,185.7963,0,3.530231,-3.530231,276.1255,65.74403,0.1017711,3.689092,0,0,185.7963
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,151.658,182.2661,0,24.01488,-24.01488,250.8116,59.71692,0.1017711,25.09554,0,0,182.2661
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.3412,158.2512,0,29.53443,-29.53443,219.6795,52.30455,0.1017711,30.86348,0,0,158.2512
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.1572,128.7168,0,16.11787,-16.11787,202.6898,48.25938,0.1017711,16.84317,0,0,128.7168
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,229.0659,112.5989,7.893036,0,7.893036,210.1778,50.04223,0.1017066,0,6.314429,0,120.4919
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,28.62486,28.62486,0,0,0,28.62486,106.7047,0,0,0,30.54409,30.13144,28.62486,0,0,221.1729,119.7026,0.4126514,0,0.4126514,210.5693,50.13544,0.1017032,31.48735,24.43527,0,150.2467
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,35.5929,35.5929,0,-1,0,35.5929,203.4301,0,0,0,72.40666,37.46621,35.5929,0,0,220.7603,120.074,34.94046,0,34.94046,243.7167,58.02767,0.1014186,39.15219,57.92533,0,192.4807
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,30.7034,30.7034,0,-1,0,30.7034,311.8197,0,0,0,95.73925,32.31937,30.7034,0,0,185.8198,151.5204,63.41988,0,63.41988,303.8821,72.35273,0.1009061,33.77374,76.5914,0,247.2597
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,1.505762,1.505762,0,-1,0,1.505762,7355.425,0,0,0,110.7552,1.585012,1.505762,0,0,122.3999,208.5983,109.1702,0,109.1702,407.45,97.01171,0.1000358,1.656338,88.60413,0,319.3535
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,19.43176,19.43176,0,-1,0,19.43176,589.5797,80.88145,0,0,114.5657,20.45448,19.43176,0,0,13.22976,306.8514,13.22976,0,13.22976,420.0009,100,0.09993132,21.37493,91.65256,0,421.4171
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,9.957849,9.957849,0,-1,0,9.957849,1109.891,100.0393,0,0,110.5212,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.09993132,10.95363,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,35.80915,35.80915,0,-1,0,35.80915,326.6816,79.28806,0,0,116.9819,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.09993132,39.39006,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,39.15457,39.15457,0,-1,0,39.15457,176.7722,27.99908,0,0,69.21442,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.09993132,43.07003,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,29.66072,29.66072,0,-1,0,29.66072,172.2222,19.86052,0,0,51.08234,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.09993132,32.6268,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.02523345,0.02523345,0,-1,0,0.02523345,50131.02,12.62322,0,0,12.64978,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.09993132,0.02775679,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,-1,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09993132,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.09993132,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.09993132,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.09993132,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.09993132,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.09993132,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.09993132,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.09993132,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.09993132,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.09993132,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.09993132,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.09993132,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.09993132,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,29.97404,29.97404,0,0,0,29.97404,16.75286,0,0,0,5.021507,31.55162,29.97404,0,0,273.1565,72.9174,0,26.53011,-26.53011,132.8967,31.642,0.09993132,32.97144,4.017206,0,77.93891
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,0,0,0,0,0,0,0,0,24.35059,0,0,0,0,302.6344,46.38729,24.35059,0,24.35059,155.9977,37.14223,0.09973965,0,19.48047,0,70.73788
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,278.2838,68.30283,40.02026,0,40.02026,193.9642,46.18186,0.09942622,0,32.0162,0,108.3231
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,11.91896,11.91896,0,-1,0,11.91896,568.5609,0,0,0,67.76654,12.54627,11.91896,0,0,238.2635,104.3211,55.22027,0,55.22027,246.3508,58.65482,0.09899697,13.11085,54.21323,0,172.0876
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,4.073661,4.073661,0,-1,0,4.073661,2285.599,0,0,0,93.10754,4.288064,4.073661,0,0,183.0433,154.0193,88.81947,0,88.81947,330.6123,78.71706,0.09831428,4.481027,74.48603,0,247.1268
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,27.03381,27.03381,0,-1,0,27.03381,377.8594,0,0,0,102.1498,28.45664,27.03381,0,0,94.22379,233.9568,73.69315,0,73.69315,400.5238,95.36261,0.09775495,29.73719,81.71984,0,336.1066
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,-1,0,0,0,85.97546,0,0,106.5061,0,0,0,0,20.53063,300.2807,20.53063,0,20.53063,420.0009,100,0.09760025,0,85.20487,0,406.7867
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,55.57411,55.57411,0,-1,0,55.57411,151.9322,25.93591,0,0,84.43497,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.09760025,61.13152,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,13.70208,13.70208,0,-1,0,13.70208,354.1357,34.1007,0,0,48.52394,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.09760025,15.07229,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,27.85349,27.85349,0,-1,0,27.85349,120.3654,4.206491,0,0,33.52595,29.31946,27.85349,0,0,0,318.7582,0,0,0,420.0009,100,0.09760025,30.63883,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,57.59742,57.59742,0,-1,0,57.59742,23.14916,0,0,0,13.33332,60.62886,57.59742,0,0,0,318.7582,0,47.29555,-47.29555,370.1469,88.13005,0.09760025,63.35716,10.66665,0,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,-1,0,0,0,0,0,0,6.129226,0,0,0,0,52.55061,271.4627,6.129226,0,6.129226,375.9616,89.5145,0.09755416,0,4.90338,0,277.5919
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.42138,276.979,0,0,0,375.9616,89.5145,0.09755416,0,0,0,276.979
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,46.42138,276.979,0,27.19096,-27.19096,347.2999,82.69028,0.09755416,28.41455,0,0,276.979
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,76.63356,249.788,0,51.91257,-51.91257,292.5792,69.66158,0.09755416,54.24864,0,0,249.788
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,134.3142,197.8754,0,44.08292,-44.08292,246.1117,58.59791,0.09755416,46.06665,0,0,197.8754
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,183.2952,153.7925,0,23.33674,-23.33674,221.5126,52.741,0.09755416,24.38689,0,0,153.7925
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,209.2249,130.4558,0,12.54553,-12.54553,208.2885,49.5924,0.09755416,13.11008,0,0,130.4558
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.1644,117.9103,0,0,0,208.2885,49.5924,0.09755416,0,0,0,117.9103
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,223.1644,117.9103,0,10.67089,-10.67089,197.0404,46.91428,0.09755416,11.15108,0,0,117.9103
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,235.021,107.2394,0,8.793153,-8.793153,187.7716,44.70743,0.09755416,9.188845,0,0,107.2394
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,244.7911,98.44621,0,20.87142,-20.87142,165.7712,39.46925,0.09755416,21.81063,0,0,98.44621
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,267.9816,77.57479,0,10.48791,-10.48791,154.7159,36.83706,0.09755416,10.95987,0,0,77.57479
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,279.6348,67.08688,0,0.5187182,-0.5187182,154.1692,36.70687,0.09755416,0.5420606,0,0,67.08688
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,47.57312,47.57312,0,0,0,47.57312,22.80236,0,7.105427E-15,0,10.84779,50.07697,47.57312,0,0,280.2112,66.56816,0,39.22918,-39.22918,112.818,26.86137,0.09755416,52.33043,8.678235,0,77.41595
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,10.156,10.156,0,0,0,10.156,138.7905,0,0,0,14.09556,10.69052,10.156,0,0,323.7992,27.33899,3.405031,0,3.405031,116.0483,27.63049,0.09752858,11.1716,11.27644,0,41.43454
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,15.57283,15.57283,0,-1,0,15.57283,240.5326,0,0,0,37.45774,16.39245,15.57283,0,0,320.3941,30.40351,21.06529,0,21.06529,136.0326,32.38864,0.09737059,17.13012,29.9662,0,67.86126
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,26.95327,26.95327,0,-1,0,26.95327,171.4543,0,0,0,46.21253,28.37186,26.95327,0,0,299.3288,49.36227,17.84067,0,17.84067,152.9577,36.41843,0.09723719,29.64859,36.97002,0,95.5748
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,-1,0,0,0,0,0,0,60.7828,0,0,0,0,281.4882,65.41888,60.7828,0,60.7828,210.6214,50.14784,0.09678543,0,48.62624,0,126.2017
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,25.498,25.498,0,-1,0,25.498,267.7974,0,0,0,68.28297,26.84,25.498,0,0,220.7054,120.1234,41.44297,0,41.44297,249.9376,59.50883,0.09647982,28.0478,54.62637,0,188.4064
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,12.90143,12.90143,0,-1,0,12.90143,539.8727,0,0,0,69.65127,13.58045,12.90143,0,0,179.2624,157.4221,56.07082,0,56.07082,303.131,72.17392,0.09606938,14.19157,55.72102,0,227.0733
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,0,0,0,62.02468,0,0,0,0,123.1916,207.8858,62.02468,0,62.02468,361.9728,86.18384,0.09561942,0,49.61975,0,269.9105
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,5.7591,5.7591,0,-1,0,5.7591,958.9492,0,0,0,55.22684,6.06221,5.7591,0,0,61.16689,263.708,49.16463,0,49.16463,408.6145,97.28897,0.09526573,6.33501,44.18148,0,318.9349
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,30.17512,30.17512,0,-1,0,30.17512,77.6701,0,3.552714E-15,0,23.43704,31.76328,30.17512,0,0,12.00226,307.9562,0,8.326235,-8.326235,399.8379,95.1993,0.09526573,33.19263,18.74964,0,331.3932
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,-1,0,0,0,0,0,0,8.938062,0,0,0,0,21.25363,299.63,8.938062,0,8.938062,408.3173,97.2182,0.09520171,0,7.150449,0,308.568
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,68.30992,68.30992,0,-1,0,68.30992,8.040745,0,1.421085E-14,6.440912,5.492626,71.90518,68.30992,0,0,12.31557,307.6742,0,66.41255,-66.41255,338.3123,80.55038,0.09520171,75.14091,4.394101,0,313.1668
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,86.10729,241.2617,0,45.2051,-45.2051,290.6619,69.20509,0.09520171,47.23933,0,0,241.2617
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,136.3352,196.0566,0,11.68674,-11.68674,278.343,66.27202,0.09520171,12.21265,0,0,196.0566
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.3204,184.3698,0,0,0,278.343,66.27202,0.09520171,0,0,0,184.3698
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.3204,184.3698,0,0,0,278.343,66.27202,0.09520171,0,0,0,184.3698
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.3204,184.3698,0,0,0,278.343,66.27202,0.09520171,0,0,0,184.3698
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,149.3204,184.3698,0,19.83389,-19.83389,257.4363,61.29423,0.09520171,20.72641,0,0,184.3698
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,171.3581,164.5359,0,14.61275,-14.61275,242.0331,57.62681,0.09520171,15.27033,0,0,164.5359
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,187.5945,149.9232,0,29.0051,-29.0051,211.459,50.34728,0.09520171,30.31033,0,0,149.9232
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,219.8224,120.9181,0,24.63019,-24.63019,185.4965,44.16574,0.09520171,25.73855,0,0,120.9181
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,41.81698,41.81698,0,-1,0,41.81698,0,0,0,0,0,44.01788,41.81698,0,0,247.1893,96.28788,0,44.01788,-44.01788,139.0976,33.11841,0.09520171,45.99868,0,0,96.28788
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,18.45915,18.45915,0,0,0,18.45915,0,0,3.552714E-15,0,0,19.43069,18.45915,0,0,296.098,52.27,0,19.43069,-19.43069,118.6159,28.24181,0.09520171,20.30507,0,0,52.27
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,21.50131,21.50131,0,0,0,21.50131,0,0,0,0,0,22.63295,21.50131,0,0,317.6877,32.83932,0,22.63295,-22.63295,94.75862,22.56153,0.09520171,23.65144,0,0,32.83932
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,31.35288,31.35288,81,0,22.761,31.35288,40.30664,0,0,0,12.63729,0,0,49.64712,47.16477,342.8354,10.20636,59.80206,0,59.80206,151.4918,36.06941,0.0960538,34.48816,10.10983,81,22.84365
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,33.83476,33.83476,81,0,22.761,33.83476,95.33766,0,0,0,32.25727,0,0,47.16524,44.80698,283.0334,64.02821,77.06425,0,77.06425,224.6014,53.47642,0.09677382,37.21824,25.80582,81,96.28548
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,29.59907,29.59907,0,-1,0,29.59907,228.5914,0,0,0,67.66092,31.15691,29.59907,0,0,205.9691,133.386,36.50401,0,36.50401,259.2321,61.72181,0.09651163,32.55897,54.12874,0,201.047
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,40.13023,40.13023,0,-1,0,40.13023,206.5678,0,0,0,82.89612,42.24234,40.13023,0,0,169.4651,166.2396,40.65377,0,40.65377,297.7997,70.90455,0.09622131,44.14325,66.31689,0,249.1358
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,15.54171,15.54171,0,-1,0,15.54171,729.2759,0,0,0,113.3419,16.3597,15.54171,0,0,128.8113,202.828,96.98225,0,96.98225,389.8051,92.81056,0.09553574,17.09588,90.67355,0,316.17
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,38.49836,38.49836,0,-1,0,38.49836,322.8322,51.93146,0,0,124.2851,40.52459,38.49836,0,0,31.82907,290.1121,31.82907,0,31.82907,420.0009,100,0.09531286,42.34819,99.42809,0,414.3972
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,42.85201,42.85201,0,-1,0,42.85201,273.8019,72.22225,0,0,117.3296,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.09531286,47.13721,93.8637,0,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,20.65604,20.65604,0,-1,0,20.65604,538.4382,89.47681,0,0,111.22,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.09531286,22.72165,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,-1,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09531286,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,-1,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09531286,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,-1,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09531286,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,31.08407,31.08407,0,-1,0,31.08407,7.084858,0,3.552714E-15,0,2.202263,32.72008,31.08407,0,0,0,318.7582,0,30.51781,-30.51781,387.8322,92.34083,0.09531286,34.19248,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,33.90868,288.2404,0,26.92752,-26.92752,359.4482,85.58272,0.09531286,28.13925,0,0,288.2404
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,63.82814,261.3129,0,30.19224,-30.19224,327.6227,78.00526,0.09531286,31.55089,0,0,261.3129
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.37508,231.1207,0,24.01749,-24.01749,302.3061,71.97749,0.09531286,25.09828,0,0,231.1207
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.0612,207.1032,0,19.13616,-19.13616,282.1348,67.17481,0.09531286,19.99729,0,0,207.1032
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.3236,187.967,0,0,0,282.1348,67.17481,0.09531286,0,0,0,187.967
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.3236,187.967,0,28.32046,-28.32046,252.2824,60.06712,0.09531286,29.59488,0,0,187.967
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,176.7908,159.6465,0,23.89045,-23.89045,227.0997,54.07124,0.09531286,24.96552,0,0,159.6465
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.3357,135.7561,0,12.71419,-12.71419,213.6977,50.88031,0.09531286,13.28632,0,0,135.7561
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.4626,123.0419,0,9.020776,-9.020776,204.189,48.61633,0.09531286,9.426711,0,0,123.0419
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.4857,114.0211,0,20.19681,-20.19681,182.8997,43.54746,0.09531286,21.10567,0,0,114.0211
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,249.9266,93.82432,0,61.25527,-61.25527,118.331,28.17398,0.09531286,64.01176,0,0,93.82432
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,317.988,32.56905,0,21.15106,-21.15106,96.03578,22.86562,0.09531286,22.10286,0,0,32.56905
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,2.142611,2.142611,0,0,0,2.142611,963.7881,0,0,0,20.65023,2.25538,2.142611,0,0,341.4892,11.41799,18.39485,0,18.39485,113.4867,27.02058,0.09518453,2.356872,16.52019,0,32.06822
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,3.354033,3.354033,0,0,0,3.354033,1342.539,0,0,0,45.02921,3.53056,3.354033,0,0,323.0943,27.97335,41.49865,0,41.49865,152.8557,36.39415,0.09489627,3.689436,36.02337,0,73.00256
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,281.5956,65.32214,74.4915,0,74.4915,223.5246,53.22004,0.0943832,0,59.5932,0,139.8136
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,-1,0,0,0,0,0,0,91.14774,0,0,0,0,207.1042,132.3645,91.14774,0,91.14774,309.9949,73.80817,0.09376291,0,72.9182,0,223.5122
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,29.66265,29.66265,0,-1,0,29.66265,314.3531,0,0,0,93.24548,31.22385,29.66265,0,0,115.9564,214.3975,62.02163,0,62.02163,368.8338,87.8174,0.09334548,32.62892,74.59638,0,307.6429
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,48.12863,48.12863,0,-1,0,48.12863,241.1488,11.46511,0,0,116.0616,50.66172,48.12863,0,0,53.93478,270.2169,53.93478,0,53.93478,420.0009,100,0.09298547,52.9415,92.84929,0,386.2785
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,38.84891,38.84891,0,-1,0,38.84891,309.6713,79.41032,0,0,120.3039,40.89359,38.84891,0,0,0,318.7582,0,0,0,420.0009,100,0.09298547,42.7338,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,94.15651,68.7,0,-1,0,68.7,151.8374,31.99653,25.45651,34.87216,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09298547,103.5722,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,-1,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09298547,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,15.49601,15.49601,0,-1,0,15.49601,366.794,40.52683,0,0,56.83842,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.09298547,17.04561,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,-1,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09298547,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,8.961478,8.961478,0,-1,0,8.961478,53.45644,0,1.776357E-15,0,4.790487,9.433135,8.961478,0,0,0,318.7582,0,4.642648,-4.642648,415.1071,98.83482,0.09298547,9.857626,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.158498,314.1156,0,37.81084,-37.81084,375.2509,89.34528,0.09298547,39.51233,0,0,314.1156
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.17055,276.3047,0,14.13035,-14.13035,360.3562,85.79893,0.09298547,14.76622,0,0,276.3047
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,62.87094,262.1744,0,21.48835,-21.48835,337.7055,80.40591,0.09298547,22.45532,0,0,262.1744
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,86.74687,240.686,0,32.44633,-32.44633,303.5041,72.26273,0.09298547,33.90642,0,0,240.686
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,122.7984,208.2397,0,10.51631,-10.51631,292.4189,69.62341,0.09298547,10.98954,0,0,208.2397
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.4831,197.7234,0,23.08261,-23.08261,268.0877,63.83028,0.09298547,24.12132,0,0,197.7234
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.1305,174.6408,0,2.381556,-2.381556,265.5773,63.23257,0.09298547,2.488726,0,0,174.6408
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,162.7767,172.2592,0,26.07364,-26.07364,238.0933,56.68877,0.09298547,27.24696,0,0,172.2592
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.7474,146.1856,0,0,0,238.0933,56.68877,0.09298547,0,0,0,146.1856
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,191.7474,146.1856,0,29.60896,-29.60896,206.8827,49.25769,0.09298547,30.94137,0,0,146.1856
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,224.6462,116.5766,0,26.727,-26.727,178.71,42.54992,0.09298547,27.92971,0,0,116.5766
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.3429,89.84963,0,42.66523,-42.66523,133.7369,31.84205,0.09298547,44.58516,0,0,89.84963
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,2.158647,2.158647,0,0,0,2.158647,879.5944,0,0,0,18.98734,2.27226,2.158647,0,0,301.7487,47.1844,16.71508,0,16.71508,149.5942,35.6176,0.09287447,2.374512,15.18987,0,66.17174
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,41.36656,41.36656,0,0,0,41.36656,124.4627,0,0,0,51.48592,43.54374,41.36656,0,0,285.0336,62.22797,7.942173,0,7.942173,157.1288,37.41155,0.09282182,45.50321,41.18874,0,113.7139
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,26.22635,26.22635,0,-1,0,26.22635,306.1117,0,0,0,80.28192,27.60668,26.22635,0,0,277.0914,69.37593,52.67524,0,52.67524,207.1009,49.30965,0.09247412,28.84898,64.22554,0,149.6579
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,37.45744,37.45744,0,-1,0,37.45744,269.3123,0,0,0,100.8775,39.42889,37.45744,0,0,224.4162,116.7836,61.4486,0,61.4486,265.3962,63.18945,0.09207179,41.20319,80.702,0,217.6611
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,96.94049,68.7,0,-1,0,68.7,175.5197,0,28.24049,37.93454,120.582,72.31579,68.7,0,0,162.9676,172.0874,48.26621,0,48.26621,311.1855,74.09165,0.09175821,106.6345,96.4656,0,292.6694
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,29.75346,29.75346,0,-1,0,29.75346,431.0137,0,0,0,128.2415,31.31943,29.75346,0,0,114.7014,215.527,96.92206,0,96.92206,403.1339,95.98407,0.09113494,32.72881,102.5932,0,343.7685
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,92.16343,68.7,0,-1,0,68.7,158.9138,19.07864,23.46343,32.67977,109.1738,72.31579,68.7,0,0,17.77933,302.7568,17.77933,0,17.77933,420.0009,100,0.09102153,101.3798,87.339,0,411.9306
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,20.58933,20.58933,0,-1,0,20.58933,504.0056,82.09841,0,0,103.7714,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.09102153,22.64826,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,8.045315,8.045315,0,-1,0,8.045315,1105.684,80.48703,0,0,88.95578,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.09102153,8.849847,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,14.98214,14.98214,0,-1,0,14.98214,386.9833,42.20771,0,0,57.97839,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.09102153,16.48036,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,16.05855,16.05855,0,-1,0,16.05855,160.7503,8.910431,0,0,25.81417,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.09102153,17.66441,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,38.57401,38.57401,0,-1,0,38.57401,7.845678,0,7.105427E-15,0,3.026392,40.60422,38.57401,0,0,0,318.7582,0,37.57783,-37.57783,380.3903,90.56895,0.09102153,42.43141,2.421114,0,321.7846
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,41.75314,281.1804,0,25.83434,-25.83434,353.1585,84.0852,0.09102153,26.99688,0,0,281.1804
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.45796,255.3461,0,41.64292,-41.64292,309.2631,73.63391,0.09102153,43.51685,0,0,255.3461
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,116.7279,213.7031,0,22.13003,-22.13003,285.936,68.07986,0.09102153,23.12588,0,0,213.7031
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.3168,191.5731,0,10.7125,-10.7125,274.644,65.3913,0.09102153,11.19457,0,0,191.5731
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.2196,180.8606,0,51.51004,-51.51004,220.3476,52.46362,0.09102153,53.82799,0,0,180.8606
