Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.4529,129.3506,0,18.64707,-18.64707,200.6919,47.78369,0.09102153,19.48619,0,0,129.3506
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.1719,110.7035,0,19.80156,-19.80156,179.8192,42.81401,0.09102153,20.69263,0,0,110.7035
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.1736,90.90194,0,34.90082,-34.90082,143.0305,34.05482,0.09102153,36.47135,0,0,90.90194
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,291.9523,56.00112,0,12.20339,-12.20339,130.167,30.99209,0.09102153,12.75254,0,0,56.00112
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.5117,43.79773,0,33.25485,-33.25485,95.11333,22.64599,0.09102153,34.75132,0,0,43.79773
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.4615,10.54288,0,6.201208,-6.201208,88.57669,21.08965,0.09102153,6.480262,0,0,10.54288
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.3517,4.341671,59.35014,0,59.35014,144.8812,34.49545,0.09183537,20.37879,0,81,4.341671
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,45.71534,45.71534,81,0,22.761,45.71534,43.62027,0,0,0,19.94116,0,0,35.28466,33.52042,290.0016,57.75679,53.46158,0,53.46158,195.5993,46.57116,0.09255308,50.28688,15.95293,81,77.69795
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,236.54,105.8722,113.8162,0,113.8162,303.5749,72.27958,0.09283573,0,36.09299,81,150.9885
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,25.97758,25.97758,0,-1,0,25.97758,300.0333,0,0,0,77.94141,27.34482,25.97758,0,0,122.7238,208.3068,50.59658,0,50.59658,351.575,83.70816,0.09251321,28.57534,62.35312,0,286.2482
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,19.86494,19.86494,0,-1,0,19.86494,510.3086,8.334832,0,0,101.3725,20.91046,19.86494,0,0,72.12718,253.8438,72.12718,0,72.12718,420.0009,100,0.0920573,21.85143,81.09798,0,355.2162
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,11.7678,11.7678,0,-1,0,11.7678,1035.505,109.469,0,0,121.8561,12.38715,11.7678,0,0,0,318.7582,0,0,0,420.0009,100,0.0920573,12.94457,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,30.66166,30.66166,0,-1,0,30.66166,406.1225,92.24844,0,0,124.5239,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.0920573,33.72782,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,43.13042,43.13042,0,-1,0,43.13042,269.0331,70.63467,0,0,116.0351,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.0920573,47.44346,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,18.80114,18.80114,0,-1,0,18.80114,567.2006,86.84948,0,0,106.6402,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.0920573,20.68125,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,15.56849,15.56849,0,-1,0,15.56849,549.7083,69.19341,0,0,85.58131,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.0920573,17.12534,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,31.42751,31.42751,0,-1,0,31.42751,197.3192,28.93093,0,0,62.01252,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.0920573,34.57026,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,-1,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0920573,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,31.75209,31.75209,0,-1,0,31.75209,23.48794,0,0,0,7.457913,33.42325,31.75209,0,0,0,318.7582,0,25.96534,-25.96534,392.631,93.48338,0.0920573,34.9273,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,28.85038,292.7929,0,38.60135,-38.60135,351.9416,83.79544,0.0920573,40.33841,0,0,292.7929
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,71.74077,254.1915,0,29.03326,-29.03326,321.3378,76.50885,0.0920573,30.33975,0,0,254.1915
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,103.9999,225.1583,0,41.19407,-41.19407,277.9155,66.17022,0.0920573,43.04781,0,0,225.1583
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,149.7711,183.9642,0,27.21098,-27.21098,249.2326,59.34097,0.0920573,28.43547,0,0,183.9642
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.0056,156.7532,0,10.7345,-10.7345,237.9174,56.64689,0.0920573,11.21755,0,0,156.7532
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,191.9328,146.0187,0,16.83148,-16.83148,220.1755,52.42263,0.0920573,17.58889,0,0,146.0187
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,210.6344,129.1872,0,12.06264,-12.06264,207.4603,49.39522,0.0920573,12.60546,0,0,129.1872
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.0374,117.1246,0,11.6413,-11.6413,195.1893,46.47356,0.0920573,12.16515,0,0,117.1246
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,236.9721,105.4833,0,41.14199,-41.14199,151.8219,36.14799,0.0920573,42.99338,0,0,105.4833
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,282.6855,64.34132,0,0.9128262,-0.9128262,150.8597,35.9189,0.0920573,0.9539034,0,0,64.34132
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,283.6997,63.42849,0,4.522146,-4.522146,146.0929,34.78396,0.0920573,4.725642,0,0,63.42849
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,288.7243,58.90635,0,20.93372,-20.93372,124.0268,29.53014,0.0920573,21.87573,0,0,58.90635
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,4.011865,4.011865,0,0,0,4.011865,320.5793,0,0,0,12.86121,4.223015,4.011865,0,0,311.984,37.97263,8.63819,0,8.63819,132.2217,31.4813,0.092003,4.413051,10.28896,0,50.83384
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,23.32439,23.32439,0,0,0,23.32439,180.1902,0,0,0,42.02825,24.55198,23.32439,0,0,303.3458,45.747,17.47626,0,17.47626,148.8012,35.42878,0.09189334,25.65682,33.6226,0,87.77525
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,285.8695,61.47564,72.89468,0,72.89468,217.9552,51.89398,0.09143874,0,58.31575,0,134.3703
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,23.97112,23.97112,0,-1,0,23.97112,332.3758,0,0,0,79.67418,25.23275,23.97112,0,0,212.9749,127.0809,54.44143,0,54.44143,269.6028,64.19102,0.09110215,26.36823,63.73934,0,206.755
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,8.761766,8.761766,0,-1,0,8.761766,1299.43,0,0,0,113.853,9.222912,8.761766,0,0,158.5334,176.0781,104.6301,0,104.6301,368.8636,87.8245,0.09046216,9.637943,91.08241,0,289.9312
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,14.92828,14.92828,0,-1,0,14.92828,779.5017,46.7489,0,0,116.3662,15.71398,14.92828,0,0,53.90334,270.2452,53.90334,0,53.90334,420.0009,100,0.09013595,16.42111,93.09298,0,386.6115
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,-1,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09013595,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,25.2222,25.2222,0,-1,0,25.2222,418.4979,79.00468,0,0,105.5544,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.09013595,27.74442,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,52.46973,52.46973,0,-1,0,52.46973,154.6577,25.91719,0,0,81.14848,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.09013595,57.7167,64.91879,0,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,6.840831,6.840831,0,-1,0,6.840831,694.7949,40.32887,0,0,47.52974,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.09013595,7.524914,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,18.20399,18.20399,0,-1,0,18.20399,170.8203,11.93401,0,0,31.09611,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.09013595,20.02439,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,33.01727,33.01727,0,-1,0,33.01727,12.61381,0,7.105427E-15,0,4.164736,34.75502,33.01727,0,0,0,318.7582,0,30.59029,-30.59029,387.7559,92.32264,0.09013595,36.319,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,33.98921,288.1679,0,22.1417,-22.1417,364.4164,86.76565,0.09013595,23.13808,0,0,288.1679
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.5911,266.0262,0,0,0,364.4164,86.76565,0.09013595,0,0,0,266.0262
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,58.5911,266.0262,0,39.64336,-39.64336,322.6287,76.8162,0.09013595,41.42731,0,0,266.0262
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,102.6393,226.3829,0,0.5970889,-0.5970889,321.9993,76.66634,0.09013595,0.6239579,0,0,226.3829
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.3027,225.7858,0,6.396631,-6.396631,315.2567,75.06096,0.09013595,6.68448,0,0,225.7858
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.4101,219.3892,0,12.13075,-12.13075,302.4697,72.01645,0.09013595,12.67664,0,0,219.3892
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,123.8887,207.2584,0,35.12834,-35.12834,265.4412,63.20016,0.09013595,36.70911,0,0,207.2584
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,162.9202,172.1301,0,27.74267,-27.74267,236.1978,56.23747,0.09013595,28.99109,0,0,172.1301
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,193.7454,144.3874,0,63.95243,-63.95243,168.7861,40.18708,0.09013595,66.83028,0,0,144.3874
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,264.8036,80.43497,0,35.27674,-35.27674,131.6011,31.33354,0.09013595,36.8642,0,0,80.43497
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304,45.15823,0,0,0,131.6011,31.33354,0.09013595,0,0,0,45.15823
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304,45.15823,0,38.94225,-38.94225,90.55238,21.56005,0.09013595,40.69465,0,0,45.15823
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,27.23488,27.23488,81,0,22.761,27.23488,77.69221,0,0,0,21.15939,0,0,53.76511,51.07686,347.2692,6.21598,72.23624,0,72.23624,159.0817,37.87652,0.09083942,29.95837,16.92751,81,27.37536
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,28.14216,28.14216,81,0,22.761,28.14216,188.0668,0,0,0,52.92607,0,0,52.85784,50.21495,275.0329,71.2286,103.141,0,103.141,256.9299,61.17366,0.09134912,30.95638,42.34085,81,124.1547
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,33.50497,33.50497,0,-1,0,33.50497,227.049,0,0,0,76.07271,35.26839,33.50497,0,0,171.8919,164.0555,40.80432,0,40.80432,295.6402,70.39039,0.09110331,36.85546,60.85817,0,240.1282
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,32.7251,32.7251,0,-1,0,32.7251,319.1288,0,0,0,104.4352,34.44747,32.7251,0,0,131.0876,200.7794,69.98774,0,69.98774,362.0364,86.19898,0.09068477,35.99761,83.54817,0,305.2146
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,35.07397,35.07397,0,-1,0,35.07397,338.6303,20.75128,0,0,118.7711,36.91996,35.07397,0,0,61.09984,263.7684,61.09984,0,61.09984,420.0009,100,0.09032251,38.58136,95.01687,0,382.5395
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,-1,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09032251,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,21.00859,21.00859,0,-1,0,21.00859,475.0315,77.68314,0,0,99.79744,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.09032251,23.10945,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,18.14015,18.14015,0,-1,0,18.14015,508.3743,73.12495,0,0,92.21984,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.09032251,19.95416,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,22.40223,22.40223,0,-1,0,22.40223,358.7943,56.79662,0,0,80.37791,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.09032251,24.64245,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,56.29065,56.29065,0,-1,0,56.29065,101.9719,0,7.105427E-15,0,57.40066,59.25331,56.29065,0,0,0,318.7582,0,1.852659,-1.852659,418.048,99.53503,0.09032251,61.91972,45.92052,0,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,-1,0,0,0,26.1532,0,0,28.21171,0,0,0,0,2.05851,316.9056,2.05851,0,2.05851,420.0009,100,0.09031036,0,22.56937,0,345.1173
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,24.32262,24.32262,0,-1,0,24.32262,21.92185,0,3.552714E-15,0,5.331968,25.60275,24.32262,0,0,0,318.7582,0,20.27079,-20.27079,398.6335,94.91256,0.09031036,26.75488,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.5231,298.4874,0,0,0,398.6335,94.91256,0.09031036,0,0,0,298.4874
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.5231,298.4874,0,0,0,398.6335,94.91256,0.09031036,0,0,0,298.4874
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,22.5231,298.4874,0,22.83965,-22.83965,374.5584,89.1804,0.09031036,23.86743,0,0,298.4874
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,47.90048,275.6478,0,3.411538,-3.411538,370.9624,88.3242,0.09031036,3.565057,0,0,275.6478
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,51.69108,272.2363,0,53.43676,-53.43676,314.6351,74.91296,0.09031036,55.84141,0,0,272.2363
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.0653,218.7995,0,0,0,314.6351,74.91296,0.09031036,0,0,0,218.7995
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.0653,218.7995,0,10.04274,-10.04274,304.0491,72.3925,0.09031036,10.49466,0,0,218.7995
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.2239,208.7568,0,16.61147,-16.61147,286.5391,68.22346,0.09031036,17.35899,0,0,208.7568
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,140.681,192.1453,0,9.027568,-9.027568,277.0232,65.95777,0.09031036,9.433808,0,0,192.1453
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.7117,183.1177,0,0,0,277.0232,65.95777,0.09031036,0,0,0,183.1177
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,150.7117,183.1177,0,35.33175,-35.33175,239.7803,57.09042,0.09031036,36.92167,0,0,183.1177
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,189.9692,147.786,0,26.07395,-26.07395,212.2959,50.54654,0.09031036,27.24728,0,0,147.786
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,34.59631,34.59631,0,0,0,34.59631,39.30746,0,7.105427E-15,0,13.59893,36.41717,34.59631,0,0,218.9402,121.712,0,22.81824,-22.81824,188.2434,44.81976,0.09031036,38.05594,10.87914,0,135.3109
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,27.60493,27.60493,0,0,0,27.60493,143.5742,0,0,0,39.63354,29.05782,27.60493,0,0,244.2938,98.89378,10.57572,0,10.57572,198.2764,47.20857,0.09024797,30.36542,31.70683,0,138.5273
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,53.16515,53.16515,0,-1,0,53.16515,120.4269,0,0,0,64.02513,55.96332,53.16515,0,0,233.7181,108.4119,8.06181,0,8.06181,205.9245,49.02954,0.09020046,58.48167,51.2201,0,172.4371
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,-1,0,0,0,0,0,0,81.99588,0,0,0,0,225.6563,115.6676,81.99588,0,81.99588,283.7126,67.55048,0.08972013,0,65.5967,0,197.6634
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,17.07331,17.07331,0,-1,0,17.07331,609.842,0,0,0,104.1202,17.97191,17.07331,0,0,143.6604,189.4639,86.14834,0,86.14834,365.4401,87.00937,0.08922096,18.78065,83.2962,0,293.5841
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,13.2904,13.2904,0,-1,0,13.2904,907.5344,49.11296,0,0,120.6149,13.98989,13.2904,0,0,57.51208,266.9973,57.51208,0,57.51208,420.0009,100,0.0888908,14.61944,96.49195,0,387.6123
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,35.11805,35.11805,0,-1,0,35.11805,327.0661,77.89288,0,0,114.8592,36.96637,35.11805,0,0,0,318.7582,0,0,0,420.0009,100,0.0888908,38.62985,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,30.61435,30.61435,0,-1,0,30.61435,340.9322,72.14854,0,0,104.3742,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.0888908,33.67578,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,49.91667,49.91667,0,-1,0,49.91667,136.9266,15.80534,0,0,68.3492,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.0888908,54.90833,54.67936,0,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,28.7001,28.7001,0,-1,0,28.7001,183.1597,22.3564,0,0,52.56702,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.0888908,31.57011,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,26.93833,26.93833,0,-1,0,26.93833,73.57355,3.552714E-15,0,0,19.81949,28.35614,26.93833,0,0,0,318.7582,0,8.536651,-8.536651,411.0024,97.85752,0.0888908,29.63216,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,46.87721,46.87721,0,-1,0,46.87721,8.262237,0,7.105427E-15,0,3.873106,49.34443,46.87721,0,0,9.485168,310.2216,0,45.47132,-45.47132,363.0714,86.4454,0.0888908,51.56493,3.098485,0,314.0947
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.00886,264.7502,0,0,0,363.0714,86.4454,0.0888908,0,0,0,264.7502
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.00886,264.7502,0,0,0,363.0714,86.4454,0.0888908,0,0,0,264.7502
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,60.00886,264.7502,0,2.228992,-2.228992,360.7219,85.88599,0.0888908,2.329296,0,0,264.7502
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,62.48552,262.5213,0,8.368664,-8.368664,351.9005,83.78568,0.0888908,8.745254,0,0,262.5213
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,71.78403,254.1526,0,9.733363,-9.733363,341.6407,81.34285,0.0888908,10.17136,0,0,254.1526
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,82.59888,244.4192,0,5.075422,-5.075422,336.2907,80.06905,0.0888908,5.303816,0,0,244.4192
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,88.23824,239.3438,0,31.26641,-31.26641,303.333,72.222,0.0888908,32.67339,0,0,239.3438
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,122.9787,208.0774,0,3.810396,-3.810396,299.3165,71.26569,0.0888908,3.981864,0,0,208.0774
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,127.2125,204.267,0,29.89464,-29.89464,267.8048,63.76292,0.0888908,31.2399,0,0,204.267
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,160.4287,174.3724,0,22.38018,-22.38018,244.214,58.14608,0.0888908,23.38729,0,0,174.3724
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,185.2956,151.9922,0,18.48279,-18.48279,224.7314,53.50738,0.0888908,19.31451,0,0,151.9922
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,205.832,133.5094,0,12.49419,-12.49419,211.5614,50.37166,0.0888908,13.05643,0,0,133.5094
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,68.26341,68.26341,20.25,0,7.39125,68.26341,12.87495,0,1.421085E-14,0,8.788883,50.54043,48.01341,0,0,219.7144,121.0152,0,41.75155,-41.75155,167.5514,39.89312,0.0888908,75.08975,7.031106,81,129.8041
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,24.38037,24.38037,81,0,22.761,24.38037,162.0853,0,0,0,39.51699,0,0,56.61963,53.78865,266.1051,79.26367,93.30563,0,93.30563,256.0689,60.96867,0.08945258,26.81841,31.61359,81,118.7807
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,18.12036,18.12036,0,-1,0,18.12036,256.1556,0,0,0,46.41632,19.07406,18.12036,0,0,172.7994,163.2387,27.34226,0,27.34226,282.0081,67.14464,0.08929642,19.93239,37.13305,0,209.6551
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,70.43658,68.7,0,-1,0,68.7,135.5103,0,1.73658,8.780238,93.0956,72.31579,68.7,0,0,145.4572,187.8468,20.77981,0,20.77981,301.7215,71.83831,0.08917811,77.48024,74.47648,0,280.9424
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,52.25711,52.25711,0,-1,0,52.25711,167.4551,0,0,0,87.5072,55.00748,52.25711,0,0,124.6774,206.5486,32.49972,0,32.49972,332.5535,79.17924,0.08899368,57.48281,70.00576,0,294.0558
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,23.50529,23.50529,0,-1,0,23.50529,309.7732,0,0,0,72.8131,24.74241,23.50529,0,0,92.17764,235.7984,48.07069,0,48.07069,378.1573,90.03728,0.0887223,25.85582,58.25048,0,308.6115
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,19.41775,19.41775,0,-1,0,19.41775,397.6958,12.67691,0,0,77.22359,20.43974,19.41775,0,0,44.10695,279.062,44.10695,0,44.10695,420.0009,100,0.08847475,21.35953,61.77888,0,356.2856
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,1.757887,1.757887,0,-1,0,1.757887,5041.034,86.76525,0,0,88.61565,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.08847475,1.933675,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,4.922008,4.922008,0,-1,0,4.922008,566.934,22.72347,0,0,27.90453,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.08847475,5.414208,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,17.37638,17.37638,0,-1,0,17.37638,117.4277,2.113763,0,0,20.40469,18.29092,17.37638,0,0,0,318.7582,0,0,0,420.0009,100,0.08847475,19.11402,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,16.70316,16.70316,0,-1,0,16.70316,145.5034,6.721392,0,0,24.30367,17.58228,16.70316,0,0,0,318.7582,0,0,0,420.0009,100,0.08847475,18.37348,19.44294,0,343.0619
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,28.20313,28.20313,0,-1,0,28.20313,20.46957,0,3.552714E-15,0,5.773059,29.68751,28.20313,0,0,0,318.7582,0,23.91445,-23.91445,394.7928,93.9981,0.08847475,31.02345,4.618447,0,324.5313
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,26.57161,294.8438,0,37.43707,-37.43707,355.3307,84.60237,0.08847475,39.12173,0,0,294.8438
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.16835,257.4067,0,0,0,355.3307,84.60237,0.08847475,0,0,0,257.4067
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.16835,257.4067,0,0,0,355.3307,84.60237,0.08847475,0,0,0,257.4067
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.16835,257.4067,0,12.99317,-12.99317,341.6347,81.34142,0.08847475,13.57786,0,0,257.4067
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.60521,244.4135,0,0,0,341.6347,81.34142,0.08847475,0,0,0,244.4135
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,82.60521,244.4135,0,37.16169,-37.16169,302.4628,72.01481,0.08847475,38.83397,0,0,244.4135
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,123.896,207.2518,0,13.01714,-13.01714,288.7415,68.74785,0.08847475,13.60291,0,0,207.2518
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,138.3595,194.2347,0,29.87685,-29.87685,257.2486,61.24953,0.08847475,31.22131,0,0,194.2347
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,171.556,164.3579,0,33.09462,-33.09462,222.3638,52.94365,0.08847475,34.58388,0,0,164.3579
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.3278,131.2632,0,27.82124,-27.82124,193.0376,45.96124,0.08847475,29.0732,0,0,131.2632
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.2402,103.442,0,0,0,193.0376,45.96124,0.08847475,0,0,0,103.442
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.2402,103.442,0,34.58177,-34.58177,156.5852,37.28212,0.08847475,36.13795,0,0,103.442
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,36.75923,36.75923,0,0,0,36.75923,39.28991,0,0,0,14.44267,38.69393,36.75923,0,0,277.6645,68.86022,0,24.25126,-24.25126,131.0222,31.19569,0.08847475,40.43515,11.55414,0,83.30289
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,0,0,0,0,0,0,0,0,33.75483,0,0,0,0,304.6103,44.60897,33.75483,0,33.75483,163.0448,38.82011,0.08828623,0,27.00386,0,78.36379
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,24.75861,24.75861,0,-1,0,24.75861,264.66,0,0,0,65.52613,26.06169,24.75861,0,0,270.8555,74.98831,39.46444,0,39.46444,200.4841,47.7342,0.08806683,27.23447,52.42091,0,140.5145
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,-1,0,0,0,0,0,0,96.41907,0,0,0,0,231.391,110.5063,96.41907,0,96.41907,291.9552,69.51301,0.08753537,0,77.13525,0,206.9254
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,-1,0,0,0,0,0,0,103.5667,0,0,0,0,134.972,197.2835,103.5667,0,103.5667,390.2072,92.90628,0.08697162,0,82.85333,0,300.8501
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,-1,0,0,0,53.14234,0,0,84.54762,0,0,0,0,31.40528,290.4935,31.40528,0,31.40528,420.0009,100,0.0868021,0,67.6381,0,375.0411
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,25.71545,25.71545,0,-1,0,25.71545,321.333,55.56335,0,0,82.63225,27.0689,25.71545,0,0,0,318.7582,0,0,0,420.0009,100,0.0868021,28.287,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,62.15739,62.15739,0,-1,0,62.15739,132.2952,16.80244,0,0,82.23127,65.42883,62.15739,0,0,0,318.7582,0,0,0,420.0009,100,0.0868021,68.37312,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,-1,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0868021,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,-1,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0868021,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,19.13786,19.13786,0,-1,0,19.13786,111.9767,1.284821,0,0,21.42994,20.14511,19.13786,0,0,0,318.7582,0,0,0,420.0009,100,0.0868021,21.05164,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,10.55952,10.55952,0,-1,0,10.55952,52.40215,0,1.776357E-15,0,5.533417,11.11529,10.55952,0,0,0,318.7582,0,5.581871,-5.581871,414.117,98.5991,0.0868021,11.61548,4.426734,0,324.2917
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,6.202079,313.1764,0,49.00482,-49.00482,362.4614,86.30016,0.0868021,51.21004,0,0,313.1764
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,60.65188,264.1715,0,42.37075,-42.37075,317.7987,75.66621,0.0868021,44.27744,0,0,264.1715
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,107.7305,221.8008,0,23.87445,-23.87445,292.6328,69.67435,0.0868021,24.9488,0,0,221.8008
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,134.2577,197.9263,0,8.733425,-8.733425,283.427,67.48248,0.0868021,9.126429,0,0,197.9263
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,143.9615,189.1929,0,39.87104,-39.87104,241.3992,57.47589,0.0868021,41.66524,0,0,189.1929
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.2626,149.3219,0,0,0,241.3992,57.47589,0.0868021,0,0,0,149.3219
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,188.2626,149.3219,0,51.96994,-51.96994,186.6181,44.43279,0.0868021,54.30859,0,0,149.3219
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,246.007,97.35192,0,21.60918,-21.60918,163.84,39.00945,0.0868021,22.5816,0,0,97.35192
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,270.0172,75.74274,0,10.50338,-10.50338,152.7685,36.37337,0.0868021,10.97604,0,0,75.74274
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,281.6876,65.23935,0,11.13041,-11.13041,141.036,33.57993,0.0868021,11.63128,0,0,65.23935
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.0547,54.10895,0,0,0,141.036,33.57993,0.0868021,0,0,0,54.10895
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,294.0547,54.10895,0,28.26491,-28.26491,111.2422,26.48618,0.0868021,29.53683,0,0,54.10895
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,325.4602,25.84403,20.02933,0,20.02933,130.2437,31.01033,0.08669433,0,16.02346,0,45.87336
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,36.72281,36.72281,0,0,0,36.72281,127.8258,0,0,0,46.94122,38.65559,36.72281,0,0,305.4309,43.87043,8.285632,0,8.285632,138.1041,32.88186,0.08664982,40.39509,37.55297,0,90.81165
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,21.13021,21.13021,0,-1,0,21.13021,335.0374,0,0,0,70.7941,22.24232,21.13021,0,0,297.1453,51.3275,48.55177,0,48.55177,184.1644,43.84857,0.08638996,23.24323,56.63528,0,122.1216
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,9.022799,9.022799,0,-1,0,9.022799,838.2277,0,0,0,75.6316,9.497683,9.022799,0,0,248.5935,95.02409,66.13392,0,66.13392,246.9045,58.78667,0.08603849,9.925078,60.50528,0,170.6557
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,-1,0,0,0,0,0,0,90.33356,0,0,0,0,182.4596,154.5446,90.33356,0,90.33356,332.6024,79.1909,0.085563,0,72.26685,0,244.8782
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,23.89514,23.89514,0,-1,0,23.89514,337.0502,0,0,0,80.53863,25.15278,23.89514,0,0,92.12599,235.8448,55.38584,0,55.38584,385.1461,91.70126,0.08527406,26.28466,64.4309,0,316.3835
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,-1,0,0,0,35.31916,0,0,72.05931,0,0,0,0,36.74015,285.6921,36.74015,0,36.74015,420.0009,100,0.08508346,0,57.64745,0,357.7514
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,27.44081,27.44081,0,-1,0,27.44081,337.882,63.8325,0,0,92.71756,28.88506,27.44081,0,0,0,318.7582,0,0,0,420.0009,100,0.08508346,30.18489,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,-1,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08508346,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,38.94154,38.94154,0,-1,0,38.94154,149.9377,17.39695,0,0,58.38805,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.08508346,42.83569,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,63.03308,63.03308,0,-1,0,63.03308,41.56314,0,1.421085E-14,0.6363861,26.19853,66.35061,63.03308,0,0,0,318.7582,0,40.15208,-40.15208,377.6768,89.92287,0.08508346,69.33639,20.95882,0,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,21.64252,21.64252,0,-1,0,21.64252,15.43935,0,0,0,3.341463,22.7816,21.64252,0,0,44.61342,278.6061,0,19.44013,-19.44013,357.1851,85.04391,0.08508346,23.80677,2.67317,0,281.9476
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,66.21357,259.166,0,5.976753,-5.976753,350.8851,83.5439,0.08508346,6.245707,0,0,259.166
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,72.85441,253.1893,0,21.79551,-21.79551,327.9106,78.07379,0.08508346,22.77631,0,0,253.1893
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,97.07164,231.3938,0,21.59475,-21.59475,305.1477,72.65408,0.08508346,22.56652,0,0,231.3938
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,121.0658,209.799,0,28.9798,-28.9798,274.6003,65.3809,0.08508346,30.2839,0,0,209.799
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.2656,180.8192,0,0,0,274.6003,65.3809,0.08508346,0,0,0,180.8192
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,153.2656,180.8192,0,15.24516,-15.24516,258.5305,61.55476,0.08508346,15.93119,0,0,180.8192
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,170.2047,165.574,0,22.14462,-22.14462,235.188,55.99704,0.08508346,23.14113,0,0,165.574
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.8098,143.4294,0,0,0,235.188,55.99704,0.08508346,0,0,0,143.4294
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.8098,143.4294,0,0,0,235.188,55.99704,0.08508346,0,0,0,143.4294
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,194.8098,143.4294,0,22.93998,-22.93998,211.0072,50.2397,0.08508346,23.97227,0,0,143.4294
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.2987,120.4894,0,0,0,211.0072,50.2397,0.08508346,0,0,0,120.4894
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,220.2987,120.4894,0,27.68463,-27.68463,181.825,43.29158,0.08508346,28.93044,0,0,120.4894
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,4.064929,4.064929,0,0,0,4.064929,443.1333,0,0,0,18.01305,4.278872,4.064929,0,0,251.0594,92.8048,13.73418,0,13.73418,194.8544,46.39381,0.08501243,4.471421,14.41044,0,110.8179
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,45.96897,45.96897,0,0,0,45.96897,82.83751,0,0,0,38.07955,48.38839,45.96897,0,0,237.3252,105.1656,0,10.30884,-10.30884,183.9879,43.80656,0.08501243,50.56586,30.46364,0,143.2451
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,30.27058,30.27058,0,-1,0,30.27058,190.1259,0,0,0,57.5522,31.86377,30.27058,0,0,248.7794,94.85673,25.68843,0,25.68843,208.3581,49.60898,0.08487989,33.29764,46.04176,0,152.4089
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,19.91041,19.91041,0,-1,0,19.91041,431.9415,0,0,0,86.00131,20.95832,19.91041,0,0,223.091,117.9763,65.04298,0,65.04298,270.0633,64.30066,0.08454615,21.90145,68.80105,0,203.9776
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,27.46932,27.46932,0,-1,0,27.46932,411.1125,0,0,0,112.9298,28.91507,27.46932,0,0,158.048,176.515,84.01472,0,84.01472,349.7667,83.27761,0.08411893,30.21625,90.34383,0,289.4448
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,-1,0,0,0,17.18691,0,0,91.22022,0,0,0,0,74.03331,252.1283,74.03331,0,74.03331,420.0009,100,0.08374602,0,72.97618,0,343.3485
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,42.31205,42.31205,0,-1,0,42.31205,232.6918,53.91768,0,0,98.45668,44.539,42.31205,0,0,0,318.7582,0,0,0,420.0009,100,0.08374602,46.54325,78.76534,0,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08374602,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,32.21818,32.21818,0,-1,0,32.21818,215.0419,35.36871,0,0,69.28259,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.08374602,35.44,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,29.9187,29.9187,0,-1,0,29.9187,143.6831,11.49474,0,0,42.98812,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.08374602,32.91058,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,51.27442,51.27442,0,-1,0,51.27442,56.48796,0,7.105427E-15,0,28.96387,53.97308,51.27442,0,0,0,318.7582,0,25.0092,-25.0092,393.6388,93.72334,0.08374602,56.40186,23.1711,0,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,6.276815,6.276815,0,-1,0,6.276815,107.7139,0,0,0,6.761003,6.607173,6.276815,0,0,27.788,293.749,0.1538289,0,0.1538289,393.7848,93.75809,0.08374526,6.904496,5.408802,0,300.51
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,27.63417,293.8875,0,72.31579,-72.31579,317.5572,75.60871,0.08374526,78.32562,0,0,293.8875
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,107.9851,221.5717,0,56.11621,-56.11621,258.4055,61.52501,0.08374526,58.64144,0,0,221.5717
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,170.3364,165.4555,0,38.37803,-38.37803,217.9516,51.89312,0.08374526,40.10503,0,0,165.4555
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,212.9787,127.0774,0,21.81521,-21.81521,194.9563,46.41808,0.08374526,22.79689,0,0,127.0774
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,237.2178,105.2622,0,46.30581,-46.30581,146.1457,34.79652,0.08374526,48.38957,0,0,105.2622
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,288.6687,58.95642,0,16.55871,-16.55871,128.6913,30.64072,0.08374526,17.30385,0,0,58.95642
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.0672,42.39772,0,0,0,128.6913,30.64072,0.08374526,0,0,0,42.39772
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.0672,42.39772,0,0,0,128.6913,30.64072,0.08374526,0,0,0,42.39772
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,307.0672,42.39772,0,18.07973,-18.07973,109.6336,26.10318,0.08374526,18.89332,0,0,42.39772
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,327.1558,24.31798,0,6.40588,-6.40588,102.8812,24.49547,0.08374526,6.694145,0,0,24.31798
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,334.2735,17.9121,0,3.288061,-3.288061,99.41526,23.67025,0.08374526,25.71102,0,81,17.9121
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,337.9269,14.62404,65.08266,0,65.08266,161.1581,38.3709,0.08443877,13.74112,0,81,14.62404
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,20.23413,20.23413,81,0,22.761,20.23413,55.431,0,0,0,11.21598,0,0,60.76587,57.72758,272.8442,73.19844,68.94356,0,68.94356,226.5637,53.94363,0.08510739,22.25754,8.972785,81,84.41442
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,203.9007,135.2477,105.1475,0,105.1475,326.3154,77.69398,0.08544314,0,29.15798,81,171.6951
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,98.75317,229.8804,42.14297,0,42.14297,366.2957,87.21309,0.0852311,0,33.71438,0,272.0233
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.4038438,0.4038438,0,-1,0,0.4038438,15151.99,4.155054,0,0,61.19035,0.4250987,0.4038438,0,0,56.6102,267.8091,56.6102,0,56.6102,420.0009,100,0.08494792,0.4442282,48.95228,0,328.9994
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,5.122343,5.122343,0,-1,0,5.122343,980.9819,44.85732,0,0,50.24926,5.39194,5.122343,0,0,0,318.7582,0,0,0,420.0009,100,0.08494792,5.634578,40.19941,0,369.0075
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,64.18416,64.18416,0,-1,0,64.18416,152.0333,30.01902,0,1.902575,97.58129,67.56227,64.18416,0,0,0,318.7582,0,0,0,420.0009,100,0.08494792,70.60258,78.06503,0,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,-1,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08494792,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,20.70954,20.70954,0,-1,0,20.70954,511.6607,84.16307,0,0,105.9626,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.08494792,22.7805,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,-1,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08494792,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,49.77631,49.77631,0,-1,0,49.77631,81.50784,0,0,0,40.5716,52.39612,49.77631,0,0,0,318.7582,0,11.82452,-11.82452,407.5367,97.03236,0.08494792,54.75394,32.45728,0,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,21.54257,21.54257,0,-1,0,21.54257,83.5667,0,0,0,18.00241,22.67639,21.54257,0,0,13.13835,306.9337,0,4.673975,-4.673975,402.6099,95.85931,0.08494792,23.69683,14.40193,0,324.9361
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,-1,0,0,0,0,0,0,5.207279,0,0,0,0,18.33166,302.2597,5.207279,0,5.207279,407.55,97.03551,0.08492196,0,4.165823,0,307.467
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,13.12438,306.9463,0,46.76273,-46.76273,358.2577,85.29929,0.08492196,48.86705,0,0,306.9463
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,65.08297,260.1836,0,33.30869,-33.30869,323.1473,76.93967,0.08492196,34.80758,0,0,260.1836
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,102.0926,226.8749,0,51.80721,-51.80721,268.5377,63.93741,0.08492196,54.13853,0,0,226.8749
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.6562,175.0676,0,0,0,268.5377,63.93741,0.08492196,0,0,0,175.0676
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,159.6562,175.0676,0,28.58907,-28.58907,238.4021,56.7623,0.08492196,29.87557,0,0,175.0676
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,191.4218,146.4786,0,2.806756,-2.806756,235.4436,56.05788,0.08492196,2.93306,0,0,146.4786
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.5404,143.6718,0,0,0,235.4436,56.05788,0.08492196,0,0,0,143.6718
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.5404,143.6718,0,0,0,235.4436,56.05788,0.08492196,0,0,0,143.6718
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,194.5404,143.6718,0,13.76699,-13.76699,220.9319,52.60273,0.08492196,14.3865,0,0,143.6718
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,209.8371,129.9048,0,50.33158,-50.33158,167.8777,39.97081,0.08492196,52.5965,0,0,129.9048
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,265.7611,79.57326,0,12.8208,-12.8208,154.3634,36.75312,0.08492196,13.39773,0,0,79.57326
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,280.0064,66.75246,0,27.07689,-27.07689,125.8219,29.95753,0.08492196,28.29535,0,0,66.75246
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,28.05221,28.05221,0,0,0,28.05221,63.20622,0,0,0,17.73074,29.52864,28.05221,0,0,310.0919,39.67556,0,11.7979,-11.7979,113.3858,26.99657,0.08492196,30.85743,14.18459,0,57.4063
