Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,31.03915,31.03915,0,0,0,31.03915,164.4353,0,0,0,51.03933,32.67279,31.03915,0,0,323.2006,27.87766,18.36654,0,18.36654,130.8098,31.14514,0.08483055,34.14306,40.83146,0,78.91699
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,37.23483,37.23483,0,-1,0,37.23483,203.9808,0,0,0,75.9519,39.19456,37.23483,0,0,304.8341,44.40755,36.75734,0,36.75734,165.6809,39.44776,0.08464819,40.95832,60.76152,0,120.3595
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,30.39581,30.39581,0,-1,0,30.39581,328.1832,0,0,0,99.75392,31.99559,30.39581,0,0,268.0768,77.48916,67.75833,0,67.75833,229.9621,54.75277,0.08431407,33.43539,79.80314,0,177.2431
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,45.23574,45.23574,0,-1,0,45.23574,252.5217,0,0,0,114.2301,47.61657,45.23574,0,0,200.3184,138.4716,66.61349,0,66.61349,293.1572,69.7992,0.08398816,49.75932,91.38406,0,252.7017
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,7.633071,7.633071,0,-1,0,7.633071,1684.699,0,0,0,128.5943,8.034811,7.633071,0,0,133.7049,198.4238,120.5595,0,120.5595,407.53,97.03075,0.08340468,8.396378,102.8754,0,327.0181
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,-1,0,0,0,93.58781,0,0,106.7333,0,0,0,0,13.14545,306.9273,13.14545,0,13.14545,420.0009,100,0.08334155,0,85.38661,0,413.6606
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08334155,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,6.29834,6.29834,0,-1,0,6.29834,1323.49,76.72804,0,0,83.35787,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.08334155,6.928174,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,24.25107,24.25107,0,-1,0,24.25107,286.5105,43.95443,0,0,69.48186,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.08334155,26.67618,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,42.45942,42.45942,0,-1,0,42.45942,83.87131,0,7.105427E-15,0,35.61127,44.69412,42.45942,0,0,0,318.7582,0,9.082856,-9.082856,410.4267,97.72044,0.08334155,46.70536,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,32.12306,32.12306,0,-1,0,32.12306,26.39147,0,0,0,8.477746,33.81375,32.12306,0,0,10.09206,309.6754,0,25.336,-25.336,383.7202,91.36176,0.08334155,35.33537,6.782197,0,318.1531
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,38.24318,284.3394,0,18.61033,-18.61033,364.1032,86.69106,0.08334155,19.4478,0,0,284.3394
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,58.92132,265.729,0,68.43935,-68.43935,291.9618,69.51456,0.08334155,71.51913,0,0,265.729
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,134.965,197.2897,0,19.65472,-19.65472,271.2439,64.58174,0.08334155,20.53919,0,0,197.2897
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,156.8036,177.635,0,6.138096,-6.138096,264.7737,63.04124,0.08334155,6.41431,0,0,177.635
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,163.6237,171.4969,0,22.11847,-22.11847,241.4588,57.49008,0.08334155,23.1138,0,0,171.4969
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,188.1998,149.3784,0,32.77163,-32.77163,206.9145,49.26525,0.08334155,34.24636,0,0,149.3784
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,224.6127,116.6068,0,42.54488,-42.54488,162.0683,38.5876,0.08334155,44.4594,0,0,116.6068
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,271.8848,74.06188,0,21.41435,-21.41435,139.4955,33.21316,0.08334155,22.37799,0,0,74.06188
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.6786,52.64753,0,0,0,139.4955,33.21316,0.08334155,0,0,0,52.64753
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,295.6786,52.64753,0,29.35664,-29.35664,108.5509,25.84541,0.08334155,30.67769,0,0,52.64753
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,37.33261,37.33261,20.25,0,7.39125,37.33261,0,0,7.105427E-15,0,0,17.9817,17.08261,0,0,328.297,23.29089,0,17.9817,-17.9817,89.59654,21.33247,0.08334155,41.06588,0,81,23.29089
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,348.2767,5.30919,68.7,0,68.7,154.7711,36.85019,0.08385261,0,0,81,5.30919
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,279.5767,67.13919,86.15401,0,86.15401,236.504,56.31035,0.08427563,0,13.96321,81,84.5932
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,193.4227,144.6778,94.29204,0,94.29204,325.9572,77.60871,0.08465539,0,20.47363,81,170.2698
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,58.57639,58.57639,0,-1,0,58.57639,114.2793,0,0,0,66.94068,61.65936,58.57639,0,0,99.13065,229.5406,5.281324,0,5.281324,330.9676,78.80164,0.08463002,64.43403,53.55254,0,296.4813
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,-1,0,0,0,0,0,0,74.01672,0,0,0,0,93.84933,234.2938,74.01672,0,74.01672,401.186,95.52028,0.08427602,0,59.21338,0,308.3105
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,17.04552,17.04552,0,-1,0,17.04552,484.8614,44.87186,0,0,82.64712,17.94265,17.04552,0,0,19.83261,300.9089,19.83261,0,19.83261,420.0009,100,0.08418167,18.75007,66.1177,0,383.556
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,35.24242,35.24242,0,-1,0,35.24242,205.6278,35.37093,0,0,72.46822,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.08418167,38.76665,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,18.69645,18.69645,0,-1,0,18.69645,508.0408,75.30512,0,0,94.9856,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.08418167,20.5661,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,25.37568,25.37568,0,-1,0,25.37568,355.1303,63.40546,0,0,90.1167,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.08418167,27.91324,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,-1,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08418167,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,21.38463,21.38463,0,-1,0,21.38463,250.5506,31.06919,0,0,53.57933,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.08418167,23.5231,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,64.53387,64.53387,0,-1,0,64.53387,59.9084,0,0,2.287257,38.66121,67.93039,64.53387,0,0,0,318.7582,0,29.26918,-29.26918,389.1484,92.6542,0.08418167,70.98726,30.92896,0,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,7.980343,7.980343,0,-1,0,7.980343,126.8629,0,0,0,10.1241,8.400361,7.980343,0,0,32.52131,289.489,1.723734,0,1.723734,390.7837,93.04355,0.08417349,8.778378,8.099277,0,299.6131
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,30.79758,291.0404,0,53.14578,-53.14578,334.7631,79.70535,0.08417349,55.53735,0,0,291.0404
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,89.84845,237.8946,0,2.536224,-2.536224,332.0897,79.06882,0.08417349,2.650354,0,0,237.8946
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,92.66648,235.3584,0,31.65159,-31.65159,298.726,71.1251,0.08417349,33.07591,0,0,235.3584
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,127.8349,203.7068,0,36.50505,-36.50505,260.2463,61.96328,0.08417349,38.14777,0,0,203.7068
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.3961,167.2018,0,0,0,260.2463,61.96328,0.08417349,0,0,0,167.2018
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,168.3961,167.2018,0,21.05199,-21.05199,238.0556,56.67978,0.08417349,21.99933,0,0,167.2018
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,191.7872,146.1498,0,9.16713,-9.16713,228.3925,54.37907,0.08417349,9.579651,0,0,146.1498
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,201.9729,136.9826,0,29.03239,-29.03239,197.7897,47.0927,0.08417349,30.33885,0,0,136.9826
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,234.2311,107.9502,0,3.74846,-3.74846,193.8385,46.15193,0.08417349,3.917141,0,0,107.9502
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,238.396,104.2018,0,30.62653,-30.62653,161.5553,38.46547,0.08417349,32.00473,0,0,104.2018
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,272.4255,73.57526,0,42.65162,-42.65162,116.5965,27.76102,0.08417349,44.57095,0,0,73.57526
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,319.8162,30.92363,0,8.698646,-8.698646,107.4274,25.57789,0.08417349,9.090085,0,0,30.92363
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,2.152988,2.152988,0,0,0,2.152988,509.275,0,0,0,10.96463,2.266303,2.152988,0,0,329.4814,22.22498,8.698327,0,8.698327,115.6793,27.54264,0.08413218,2.368287,8.771705,0,33.18961
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,43.22212,43.22212,20.25,0,7.39125,43.22212,39.98842,3.552714E-15,0,0,17.28384,24.18118,22.97212,0,0,320.7831,30.05348,0,6.897335,-6.897335,108.4089,25.81159,0.08413218,47.54433,13.82708,81,47.33732
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,328.4467,23.15614,32.42916,0,32.42916,139.1739,33.13657,0.08397853,0,25.94333,0,55.58531
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,-1,0,0,0,0,0,0,61.20019,0,0,0,0,296.0176,52.34239,61.20019,0,61.20019,197.2335,46.96026,0.08369011,0,48.96015,0,113.5426
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,22.53132,22.53132,0,-1,0,22.53132,206.6651,0,0,0,46.56438,23.71718,22.53132,0,0,234.8174,107.4226,22.8472,0,22.8472,218.9082,52.12091,0.08358295,24.78445,37.2515,0,153.9869
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,25.17956,25.17956,0,-1,0,25.17956,201.4819,0,0,0,50.73224,26.5048,25.17956,0,0,211.9702,127.985,24.22745,0,24.22745,241.8924,57.59332,0.0834696,27.69751,40.58579,0,178.7173
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,50.66779,50.66779,0,-1,0,50.66779,96.20126,0,7.105427E-15,0,48.74306,53.33452,50.66779,0,0,187.7428,149.7897,0,4.591463,-4.591463,237.0526,56.44098,0.0834696,55.73457,38.99445,0,198.5328
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,192.8444,145.1983,68.38577,0,68.38577,301.929,71.88772,0.08315133,0,54.70862,0,213.584
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,30.55989,30.55989,0,-1,0,30.55989,167.5387,0,0,0,51.19964,32.16831,30.55989,0,0,124.4586,206.7455,19.03133,0,19.03133,319.9837,76.18645,0.08306319,33.61588,40.95971,0,257.9451
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,32.5966,32.5966,0,-1,0,32.5966,75.25413,0,0,0,24.53029,34.31221,32.5966,0,0,105.4273,223.8737,0,9.781924,-9.781924,309.6727,73.73145,0.08306319,35.85626,19.62423,0,248.404
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,43.11954,43.11954,0,-1,0,43.11954,34.0701,0,0,0,14.69087,45.389,43.11954,0,0,116.2961,214.0918,0,30.69812,-30.69812,277.314,66.02702,0.08306319,47.4315,11.7527,0,228.7826
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,46.9255,46.9255,0,-1,0,46.9255,13.35193,0,0,0,6.26546,49.39526,46.9255,0,0,150.4051,183.3936,0,43.12981,-43.12981,231.8512,55.20256,0.08306319,51.61805,5.012368,0,189.6591
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.3271,140.2638,0,0,0,231.8512,55.20256,0.08306319,0,0,0,140.2638
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,198.3271,140.2638,0,18.99571,-18.99571,211.828,50.43513,0.08306319,19.85052,0,0,140.2638
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,219.4335,121.2681,0,26.57929,-26.57929,183.8109,43.76442,0.08306319,27.77536,0,0,121.2681
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0,0,32.28795,30.67355,0,0,248.966,94.68882,0,32.28795,-32.28795,149.7765,35.66099,0.08306319,33.74091,0,0,94.68882
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,19.28255,19.28255,0,-1,0,19.28255,0,0,0,0,0,20.29743,19.28255,0,0,284.8415,62.40087,0,20.29743,-20.29743,128.3811,30.56687,0.08306319,21.21081,0,0,62.40087
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,3.07949,3.07949,0,-1,0,3.07949,0,0,4.440892E-16,0,0,3.241568,3.07949,0,0,307.3942,42.10345,0,3.241568,-3.241568,124.9642,29.75332,0.08306319,3.387439,0,0,42.10345
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.9959,38.86188,0,0,0,124.9642,29.75332,0.08306319,0,0,0,38.86188
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.9959,38.86188,0,0,0,124.9642,29.75332,0.08306319,0,0,0,38.86188
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,44.05517,36.91879,0,-1,0,36.91879,0,0,7.136389,11.54191,0,38.86188,36.91879,0,0,310.9959,38.86188,0,38.86188,-38.86188,84.00017,20,0.08306319,48.46069,0,0,38.86188
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08306319,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08306319,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08306319,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,31.7406,31.7406,81,0,22.761,31.7406,23.64462,0,0,0,7.504944,0,0,49.2594,46.79643,354.1758,0,54.30137,0,54.30137,135.515,32.2654,0.08369297,34.91466,6.003955,81,7.504944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,9.435065,9.435065,81,0,22.761,9.435065,184.3537,0,0,0,17.3939,0,0,71.56493,67.98669,299.8744,48.87123,85.38058,0,85.38058,216.5141,51.55088,0.08424189,10.37857,13.91512,81,66.26513
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,10.43379,10.43379,0,-1,0,10.43379,531.2072,0,0,0,55.42506,10.98294,10.43379,0,0,214.4939,125.7138,44.44212,0,44.44212,258.6756,61.58931,0.08403547,11.47717,44.34005,0,181.1388
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,25.70495,25.70495,0,-1,0,25.70495,261.3566,0,0,0,67.18158,27.05784,25.70495,0,0,170.0517,165.7117,40.12374,0,40.12374,296.7403,70.65231,0.08384998,28.27544,53.74527,0,232.8932
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,10.78636,10.78636,0,-1,0,10.78636,845.5001,0,0,0,91.19865,11.35406,10.78636,0,0,129.928,201.823,79.84459,0,79.84459,372.4875,88.68733,0.08348329,11.86499,72.95892,0,293.0217
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,16.63502,16.63502,0,-1,0,16.63502,578.0737,28.5687,0,0,96.16266,17.51055,16.63502,0,0,50.08341,273.6832,50.08341,0,50.08341,420.0009,100,0.08325491,18.29852,76.93012,0,369.8458
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,-1,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08325491,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,26.5654,26.5654,0,-1,0,26.5654,364.8687,68.96523,0,0,96.9288,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.08325491,29.22194,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,5.182188,5.182188,0,-1,0,5.182188,1450.718,69.72401,0,0,75.17895,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.08325491,5.700407,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,49.6623,49.6623,0,-1,0,49.6623,104.7099,0,0,0,52.00134,52.2761,49.6623,0,0,0,318.7582,0,0.2747656,-0.2747656,419.7112,99.93104,0.08325491,54.62852,41.60107,0,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,25.11086,25.11086,0,-1,0,25.11086,123.0538,4.162094,0,0,30.89987,26.43248,25.11086,0,0,0.3052952,318.4835,0.3052952,0,0.3052952,420.0009,100,0.08325353,27.62194,24.71989,0,349.3833
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,28.41893,28.41893,0,-1,0,28.41893,22.58462,0,3.552714E-15,0,6.418305,29.91466,28.41893,0,0,0,318.7582,0,23.49635,-23.49635,395.2335,94.10303,0.08325353,31.26082,5.134644,0,325.1765
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,26.10706,295.2619,0,59.1298,-59.1298,332.9052,79.26299,0.08325353,61.79064,0,0,295.2619
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.80683,236.1321,0,0,0,332.9052,79.26299,0.08325353,0,0,0,236.1321
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,91.80683,236.1321,0,50.0167,-50.0167,280.183,66.71011,0.08325353,52.26746,0,0,236.1321
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,147.381,186.1154,0,11.04998,-11.04998,268.5353,63.93685,0.08325353,11.54722,0,0,186.1154
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,159.6587,175.0654,0,26.03633,-26.03633,241.0906,57.40241,0.08325353,27.20797,0,0,175.0654
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,188.588,149.0291,0,15.45112,-15.45112,224.8037,53.52458,0.08325353,16.14642,0,0,149.0291
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,205.7559,133.5779,0,21.14042,-21.14042,202.5197,48.21889,0.08325353,22.09174,0,0,133.5779
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,229.2452,112.4375,0,15.87203,-15.87203,185.7891,44.23542,0.08325353,16.58627,0,0,112.4375
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,246.8808,96.5655,0,50.31022,-50.31022,132.7575,31.60887,0.08325353,52.57418,0,0,96.5655
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.7811,46.25528,0,0,0,132.7575,31.60887,0.08325353,0,0,0,46.25528
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,302.7811,46.25528,0,20.70815,-20.70815,110.9292,26.41166,0.08325353,21.64001,0,0,46.25528
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,325.7901,25.54713,0,12.52305,-12.52305,97.72875,23.2687,0.08325353,13.08659,0,0,25.54713
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,3.509478,3.509478,0,0,0,3.509478,237.9244,0,0,0,8.349905,3.694187,3.509478,0,0,339.7046,13.02408,4.655718,0,4.655718,102.1456,24.32032,0.08323236,3.860425,6.679924,0,21.37398
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,50.66037,50.66037,20.25,0,7.39125,50.66037,37.58781,0,7.105427E-15,0,19.04212,32.01091,30.41036,0,0,335.0489,17.21422,0,12.96879,-12.96879,88.47525,21.06549,0.08323236,55.7264,15.2337,81,36.25634
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,41.19913,41.19913,0,-1,0,41.19913,117.7019,0,0,32.07237,48.49216,43.36751,41.19913,0,0,349.4586,4.245436,5.124652,0,5.124652,93.33692,22.22303,0.08320908,45.31905,38.79373,0,52.73759
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,18.05057,18.05057,0,-1,0,18.05057,342.8526,0,0,0,61.88686,19.0006,18.05057,0,0,344.334,8.857622,42.88625,0,42.88625,134.0224,31.91003,0.08301472,19.85563,49.50948,0,70.74448
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,-1,0,0,0,0,0,0,34.44361,0,0,0,0,301.4478,47.45525,34.44361,0,34.44361,166.6985,39.69003,0.08285928,0,27.55489,0,81.89886
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,9.885468,9.885468,0,-1,0,9.885468,566.425,0,0,0,55.99377,10.40576,9.885468,0,0,267.0042,78.4545,45.58801,0,45.58801,209.9471,49.98729,0.08265444,10.87401,44.79501,0,134.4483
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,45.79872,45.79872,0,-1,0,45.79872,92.3811,0,0,0,42.30936,48.20918,45.79872,0,0,221.4161,119.4837,0,5.899819,-5.899819,203.7281,48.50659,0.08265444,50.37859,33.84749,0,161.7931
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,227.9715,113.5839,22.60293,0,22.60293,225.1711,53.61206,0.08255325,0,18.08234,0,136.1868
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,27.17082,27.17082,0,-1,0,27.17082,64.43928,0,0,0,17.50868,28.60086,27.17082,0,0,205.3686,133.9265,0,11.09218,-11.09218,213.4789,50.82822,0.08255325,29.8879,14.00694,0,151.4352
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,-1,0,0,0,0,0,0,13.42467,0,0,0,0,217.6932,122.8343,13.42467,0,13.42467,226.2147,53.86053,0.08249328,0,10.73973,0,136.259
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,28.89868,28.89868,0,-1,0,28.89868,14.38256,0,0,0,4.15637,30.41966,28.89868,0,0,204.2685,134.9165,0,26.26329,-26.26329,198.5307,47.26913,0.08249328,31.78855,3.325096,0,139.0729
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,-1,0,0,0,0,0,0,3.347046,0,0,0,0,233.45,108.6533,3.347046,0,3.347046,201.706,48.02515,0.08247833,0,2.677637,0,112.0003
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,230.1029,111.6656,0,40.71895,-40.71895,158.7845,37.80576,0.08247833,42.5513,0,0,111.6656
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,275.3462,70.94664,0,11.09528,-11.09528,147.089,35.02113,0.08247833,11.59457,0,0,70.94664
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,287.6743,59.85136,0,11.05518,-11.05518,135.4359,32.24657,0.08247833,11.55266,0,0,59.85136
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.9578,48.79618,0,0,0,135.4359,32.24657,0.08247833,0,0,0,48.79618
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,299.9578,48.79618,0,38.971,-38.971,94.35682,22.46586,0.08247833,40.72469,0,0,48.79618
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,13.04019,9.333921,0,-1,0,9.333921,0,0,3.706266,5.010285,0,9.82518,9.333921,0,0,343.2589,9.82518,0,9.82518,-9.82518,84.00017,20,0.08247833,14.34421,0,0,9.82518
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,59.88105,0,0,-1,0,0,0,0,59.88105,65.86915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08247833,65.86915,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,15.36957,0,0,-1,0,0,0,0,15.36957,16.90652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08247833,16.90652,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,31.09765,0,0,-1,0,0,0,0,31.09765,34.20741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08247833,34.20741,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08247833,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.08313414,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.08338275,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,23.41007,23.41007,81,0,22.761,23.41007,83.1312,0,0,0,19.46107,0,0,57.58993,54.71043,272.8473,73.19564,74.17151,0,74.17151,231.5204,55.1238,0.08396726,25.75108,15.56886,81,92.65672
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,13.6626,13.6626,81,0,22.761,13.6626,358.1087,0,0,0,48.92695,0,0,67.3374,63.97053,198.6758,139.95,112.8975,0,112.8975,338.6244,80.62469,0.08437251,15.02886,39.14156,81,188.877
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,30.92,30.92,0,-1,0,30.92,233.076,0,0,0,72.06709,32.54737,30.92,0,0,85.77833,241.5577,39.51973,0,39.51973,376.1161,89.55127,0.08419503,34.012,57.65368,0,313.6248
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,33.27541,33.27541,0,-1,0,33.27541,248.8981,1.536519,0,0,82.82186,35.02674,33.27541,0,0,46.2586,277.1255,46.2586,0,46.2586,420.0009,100,0.08398825,36.60295,66.25749,0,359.9474
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,14.62584,14.62584,0,-1,0,14.62584,689.7461,85.48552,0,0,100.8811,15.39562,14.62584,0,0,0,318.7582,0,0,0,420.0009,100,0.08398825,16.08842,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,32.95277,32.95277,0,-1,0,32.95277,312.1434,68.17278,0,0,102.8599,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.08398825,36.24805,82.28793,0,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,53.3341,53.3341,0,-1,0,53.3341,197.7944,49.35072,0,0,105.4919,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.08398825,58.66751,84.3935,0,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,62.20633,62.20633,0,-1,0,62.20633,167.2556,38.56322,0,0,104.0436,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.08398825,68.42696,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,8.375221,8.375221,0,-1,0,8.375221,1113.262,84.42214,0,0,93.23817,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.08398825,9.212744,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,47.5043,47.5043,0,-1,0,47.5043,134.4674,13.87329,0,0,63.87781,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.08398825,52.25472,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,19.55775,19.55775,0,-1,0,19.55775,160.054,10.71586,0,0,31.30297,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.08398825,21.51353,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,19.02196,19.02196,0,-1,0,19.02196,42.62682,0,3.552714E-15,0,8.108459,20.02312,19.02196,0,0,0,318.7582,0,11.91466,-11.91466,407.4417,97.00973,0.08398825,20.92416,6.486766,0,326.8667
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,13.23851,306.8436,0,42.70552,-42.70552,362.4261,86.29176,0.08398825,44.62727,0,0,306.8436
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,60.68909,264.1381,0,26.12206,-26.12206,334.8911,79.7358,0.08398825,27.29755,0,0,264.1381
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,89.7136,238.016,0,52.61847,-52.61847,279.4263,66.52994,0.08398825,54.9863,0,0,238.016
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,148.1786,185.3975,0,27.38668,-27.38668,250.5582,59.6566,0.08398825,28.61908,0,0,185.3975
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.6082,158.0108,0,0,0,250.5582,59.6566,0.08398825,0,0,0,158.0108
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,178.6082,158.0108,0,12.22526,-12.22526,237.6716,56.58838,0.08398825,12.7754,0,0,158.0108
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,192.1918,145.7856,0,53.55251,-53.55251,181.2224,43.14809,0.08398825,55.96237,0,0,145.7856
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,251.6946,92.23306,0,37.97372,-37.97372,141.1945,33.61768,0.08398825,39.68254,0,0,92.23306
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,293.8877,54.25934,0,28.13968,-28.13968,111.5327,26.55535,0.08398825,29.40597,0,0,54.25934
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,325.154,26.11965,0,19.3971,-19.3971,91.08636,21.68719,0.08398825,20.26997,0,0,26.11965
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,346.7063,6.722552,0,0.3821707,-0.3821707,90.68352,21.59127,0.08398825,22.67437,0,81,6.722552
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,347.131,6.340381,68.7,0,68.7,155.8581,37.10899,0.08452802,5.23203,0,81,6.340381
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,3.581311,3.581311,75.8971,0,21.46997,3.581311,459.9057,0,0,0,16.47065,0,0,72.31579,68.7,278.4309,68.17038,85.17065,0,85.17065,236.658,56.34704,0.0849727,3.939442,13.17652,81,84.64103
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,18.80821,18.80821,81,0,22.761,18.80821,209.258,0,0,0,39.3577,0,0,62.19179,59.0822,193.2603,144.824,98.4399,0,98.4399,330.0463,78.5823,0.08542918,20.68904,31.48616,81,184.1817
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,94.82039,233.4199,66.7829,0,66.7829,393.4021,93.66698,0.08513132,0,53.42632,0,300.2028
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,41.25566,41.25566,0,-1,0,41.25566,244.0205,29.20777,0,0,100.6723,43.42701,41.25566,0,0,28.03749,293.5245,28.03749,0,28.03749,420.0009,100,0.08500689,45.38123,80.53783,0,394.1967
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,-1,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08500689,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,28.67061,28.67061,0,-1,0,28.67061,326.184,63.33936,0,0,93.51894,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.08500689,31.53767,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,56.8163,56.8163,0,-1,0,56.8163,201.4514,54.65062,0,0,114.4573,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.08500689,62.49793,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,39.50356,39.50356,0,-1,0,39.50356,236.5219,51.85187,0,0,93.43456,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.08500689,43.45392,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,32.11773,32.11773,0,-1,0,32.11773,210.2029,33.70427,0,0,67.5124,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.08500689,35.3295,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,22.04193,22.04193,0,-1,0,22.04193,214.1472,24.00013,0,0,47.20216,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.08500689,24.24612,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,47.51356,47.51356,0,-1,0,47.51356,64.29961,0,7.105427E-15,0,30.55103,50.01427,47.51356,0,0,0,318.7582,0,19.46324,-19.46324,399.4848,95.11523,0.08500689,52.26492,24.44082,0,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,59.47966,59.47966,0,-1,0,59.47966,7.652233,0,0,0,4.551523,62.61017,59.47966,0,0,21.62583,299.295,0,58.05865,-58.05865,338.2856,80.54403,0.08500689,65.42764,3.641218,0,303.8465
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,86.13544,241.2363,0,28.14951,-28.14951,308.6134,73.47923,0.08500689,29.41623,0,0,241.2363
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,117.4127,213.0868,0,5.08526,-5.08526,303.2531,72.20296,0.08500689,5.314097,0,0,213.0868
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,123.063,208.0016,0,0.1668546,-0.1668546,303.0772,72.16109,0.08500689,0.1743631,0,0,208.0016
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,123.2484,207.8347,0,11.61508,-11.61508,290.8338,69.24601,0.08500689,12.13776,0,0,207.8347
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,136.154,196.2196,0,24.09871,-24.09871,265.4315,63.19786,0.08500689,25.18316,0,0,196.2196
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,162.9303,172.1209,0,21.85123,-21.85123,242.3983,57.71377,0.08500689,22.83453,0,0,172.1209
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,187.2095,150.2697,0,1.880814,-1.880814,240.4158,57.24174,0.08500689,1.965451,0,0,150.2697
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.2993,148.3889,0,0,0,240.4158,57.24174,0.08500689,0,0,0,148.3889
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,189.2993,148.3889,0,40.76029,-40.76029,197.4507,47.01197,0.08500689,42.5945,0,0,148.3889
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.5885,107.6286,0,0,0,197.4507,47.01197,0.08500689,0,0,0,107.6286
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,234.5885,107.6286,0,48.95972,-48.95972,145.8426,34.72435,0.08500689,51.1629,0,0,107.6286
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.9882,58.66887,0,0,0,145.8426,34.72435,0.08500689,0,0,0,58.66887
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,16.39548,16.39548,0,0,0,16.39548,98.80323,0,0,0,16.19926,17.2584,16.39548,0,0,288.9882,58.66887,0,1.059136,-1.059136,144.7262,34.45854,0.08500689,18.03503,12.95941,0,74.86813
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,22.10398,22.10398,0,0,0,22.10398,174.7615,0,0,0,38.62923,23.26734,22.10398,0,0,290.165,57.60973,15.36189,0,15.36189,159.2997,37.92843,0.08493885,24.31437,30.90339,0,96.23896
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,49.27502,49.27502,0,-1,0,49.27502,153.0416,0,0,0,75.41127,51.86844,49.27502,0,0,274.8031,71.43543,23.54283,0,23.54283,181.6344,43.2462,0.08483481,54.20252,60.32902,0,146.8467
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,61.9034,61.9034,0,-1,0,61.9034,137.9708,0,0,0,85.40861,65.16148,61.9034,0,0,251.2603,92.62398,20.24713,0,20.24713,200.8425,47.81955,0.08474554,68.09374,68.32689,0,178.0326
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,63.97377,63.97377,0,-1,0,63.97377,139.4009,0,0,1.671148,89.18003,67.34081,63.97377,0,0,231.0131,110.8464,21.83922,0,21.83922,221.561,52.75252,0.08464947,70.37115,71.34402,0,200.0264
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,55.44771,55.44771,0,-1,0,55.44771,191.6712,0,0,0,106.2773,58.36601,55.44771,0,0,209.1739,130.5017,47.91129,0,47.91129,267.0137,63.57455,0.08443943,60.99248,85.02184,0,236.779
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,-1,0,0,0,0,0,0,114.2978,0,0,0,0,161.2626,173.6218,114.2978,0,114.2978,375.4461,89.39175,0.08394258,0,91.43827,0,287.9197
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,12.8701,12.8701,0,-1,0,12.8701,722.4104,32.46267,0,0,92.97495,13.54747,12.8701,0,0,46.9648,276.4899,46.9648,0,46.9648,420.0009,100,0.08374012,14.15711,74.37996,0,369.4648
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,-1,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08374012,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,11.61259,11.61259,0,-1,0,11.61259,527.2493,49.00352,0,0,61.22729,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.08374012,12.77385,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,12.72672,12.72672,0,-1,0,12.72672,219.3686,14.52188,0,0,27.91842,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.08374012,13.99939,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,29.36015,29.36015,0,-1,0,29.36015,15.915,0,0,0,4.672668,30.90542,29.36015,0,0,0,318.7582,0,26.23275,-26.23275,392.3491,93.41627,0.08374012,32.29616,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.1475,292.5255,0,4.507798,-4.507798,387.5975,92.28493,0.08374012,4.710649,0,0,292.5255
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.15616,288.0177,0,67.34325,-67.34325,316.6115,75.38352,0.08374012,70.3737,0,0,288.0177
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,108.982,220.6744,0,2.533189,-2.533189,313.9412,74.74776,0.08374012,2.647183,0,0,220.6744
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,111.7967,218.1412,0,28.93401,-28.93401,283.4421,67.48608,0.08374012,30.23604,0,0,218.1412
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,143.9456,189.2072,0,20.7577,-20.7577,261.5616,62.27644,0.08374012,21.6918,0,0,189.2072
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.0097,168.4495,0,27.83703,-27.83703,232.2188,55.29007,0.08374012,29.0897,0,0,168.4495
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9397,140.6125,0,0,0,232.2188,55.29007,0.08374012,0,0,0,140.6125
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,197.9397,140.6125,0,2.238286,-2.238286,229.8594,54.72832,0.08374012,2.33901,0,0,140.6125
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.4267,138.3742,0,0,0,229.8594,54.72832,0.08374012,0,0,0,138.3742
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,200.4267,138.3742,0,28.37033,-28.37033,199.9544,47.6081,0.08374012,29.647,0,0,138.3742
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,231.9493,110.0039,0,26.16592,-26.16592,172.3731,41.04114,0.08374012,27.34338,0,0,110.0039
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.0225,83.83796,0,17.47437,-17.47437,153.9535,36.65553,0.08374012,18.26072,0,0,83.83796
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,3.181883,3.181883,0,0,0,3.181883,583.1801,0,0,0,18.55611,3.349351,3.181883,0,0,280.4385,66.36359,15.20676,0,15.20676,168.3799,40.09038,0.08367477,3.500072,14.84489,0,84.91969
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,47.01192,47.01192,0,0,0,47.01192,106.4767,0,0,0,50.05672,49.48623,47.01192,0,0,265.2317,80.04967,0.5704889,0,0.5704889,168.9211,40.21924,0.08367232,51.71312,40.04538,0,130.1064
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,6.130656,6.130656,0,-1,0,6.130656,1277.952,0,0,0,78.34682,6.453322,6.130656,0,0,264.6613,80.56311,71.89349,0,71.89349,237.1253,56.45829,0.08336477,6.743721,62.67746,0,158.9099
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,45.8202,45.8202,0,-1,0,45.8202,210.7561,0,0,0,96.56885,48.23179,45.8202,0,0,192.7677,145.2673,48.33706,0,48.33706,282.9819,67.3765,0.08315925,50.40222,77.25508,0,241.8361
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,22.62817,22.62817,0,-1,0,22.62817,474.3212,0,0,0,107.3302,23.81913,22.62817,0,0,144.4307,188.7706,83.51109,0,83.51109,362.2074,86.23969,0.08280657,24.89099,85.86417,0,296.1008
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,54.81195,54.81195,0,-1,0,54.81195,193.5981,0,0,0,106.1149,57.69679,54.81195,0,0,60.9196,263.9306,48.41809,0,48.41809,408.1409,97.1762,0.08260346,60.29315,84.89191,0,370.0455
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,35.46747,35.46747,0,-1,0,35.46747,344.5164,72.35558,0,0,122.1913,37.33418,35.46747,0,0,12.5015,307.5069,12.5015,0,12.5015,420.0009,100,0.08255118,39.01422,97.75301,0,429.6981
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,42.25352,42.25352,0,-1,0,42.25352,214.8353,46.29808,0,0,90.77548,44.47739,42.25352,0,0,0,318.7582,0,0,0,420.0009,100,0.08255118,46.47888,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,83.44234,68.7,0,-1,0,68.7,115.2822,6.883072,14.74234,23.08658,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.08255118,91.78658,63.35909,0,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,19.50104,19.50104,0,-1,0,19.50104,235.4862,25.39485,0,0,45.92226,20.52741,19.50104,0,0,0,318.7582,0,0,0,420.0009,100,0.08255118,21.45115,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,36.95586,36.95586,0,-1,0,36.95586,68.20383,0,0,0,25.20531,38.9009,36.95586,0,0,0,318.7582,0,13.69559,-13.69559,405.5644,96.56277,0.08255118,40.65144,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,-1,0,0,0,0,0,0,3.985996,0,0,0,0,15.21732,305.0626,3.985996,0,3.985996,409.3459,97.4631,0.08253453,0,3.188797,0,309.0486
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,11.23133,308.65,0,33.89852,-33.89852,373.6137,88.95546,0.08253453,35.42395,0,0,308.65
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.89635,274.7515,0,0,0,373.6137,88.95546,0.08253453,0,0,0,274.7515
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,48.89635,274.7515,0,21.98937,-21.98937,350.4349,83.43671,0.08253453,22.97889,0,0,274.7515
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,73.32898,252.7621,0,45.82136,-45.82136,302.1349,71.93674,0.08253453,47.88332,0,0,252.7621
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,124.2416,206.9408,0,5.65134,-5.65134,296.1779,70.5184,0.08253453,5.905651,0,0,206.9408
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,130.5209,201.2894,0,45.44673,-45.44673,248.2728,59.11246,0.08253453,47.49183,0,0,201.2894
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,181.0172,155.8427,0,17.09337,-17.09337,230.2548,54.82247,0.08253453,17.86257,0,0,155.8427
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,200.0099,138.7493,0,35.43524,-35.43524,192.9028,45.92915,0.08253453,37.02983,0,0,138.7493
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,239.3824,103.3141,0,16.44234,-16.44234,175.5711,41.80255,0.08253453,17.18224,0,0,103.3141
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,257.6516,86.87177,0,45.01484,-45.01484,128.1212,30.505,0.08253453,47.04051,0,0,86.87177
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,0,20.26746,19.25408,0,0,307.6681,41.85693,0,20.26746,-20.26746,106.7575,25.41839,0.08253453,21.17949,0,0,41.85693
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,0,3.431325,3.259758,0,0,330.1875,21.58947,0,3.431325,-3.431325,103.1405,24.55722,0.08253453,25.86073,0,81,21.58947
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,37.26623,37.26623,81,0,22.761,37.26623,59.81751,0,0,0,22.29173,0,0,43.73377,41.54708,334.0001,18.15815,63.83881,0,63.83881,163.7034,38.97691,0.08313032,40.99286,17.83339,81,40.44988
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,270.1613,75.61308,126.3123,0,126.3123,283.5337,67.5079,0.08333767,0,46.08985,81,133.2254
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,40.28728,40.28728,0,-1,0,40.28728,214.2918,0,0,0,86.33233,42.40767,40.28728,0,0,143.849,189.2942,43.92467,0,43.92467,325.2043,77.42944,0.08315455,44.31601,69.06586,0,275.6265
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,17.2288,17.2288,0,-1,0,17.2288,579.4856,0,0,0,99.83843,18.13558,17.2288,0,0,99.9243,228.8264,81.70285,0,81.70285,402.7144,95.8842,0.08281607,18.95168,79.87075,0,328.6648
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,52.69449,52.69449,0,-1,0,52.69449,216.4403,40.3628,0,0,114.0521,55.46789,52.69449,0,0,18.22145,302.3589,18.22145,0,18.22145,420.0009,100,0.08274096,57.96394,91.24171,0,416.4111
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,48.27474,48.27474,0,-1,0,48.27474,247.5201,68.67418,0,0,119.4897,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.08274096,53.10222,95.59176,0,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,34.20799,34.20799,0,-1,0,34.20799,313.699,71.3017,0,0,107.3101,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.08274096,37.62878,85.84808,0,426.0683
