Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,6.552309,6.552309,0,-1,0,6.552309,1632.134,100.0453,0,0,106.9425,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.08274096,7.20754,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,25.91066,25.91066,0,-1,0,25.91066,376.6225,70.31099,0,0,97.58537,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.08274096,28.50172,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,51.27373,51.27373,0,-1,0,51.27373,121.6735,8.414186,0,0,62.38653,53.97234,51.27373,0,0,0,318.7582,0,0,0,420.0009,100,0.08274096,56.4011,49.90923,0,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,38.31127,38.31127,0,-1,0,38.31127,94.50626,0,7.105427E-15,0,36.20655,40.32765,38.31127,0,0,0,318.7582,0,4.121107,-4.121107,415.6568,98.96571,0.08274096,42.1424,28.96524,0,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,42.17059,42.17059,0,-1,0,42.17059,16.72494,0,7.105427E-15,0,7.053005,44.39009,42.17059,0,0,4.579008,314.6371,0,37.33708,-37.33708,376.3001,89.59508,0.08274096,46.38764,5.642404,0,321.6901
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.06466,277.3,0,0,0,376.3001,89.59508,0.08274096,0,0,0,277.3
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,46.06466,277.3,0,12.73896,-12.73896,362.872,86.39793,0.08274096,13.31221,0,0,277.3
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.21905,264.5611,0,0,0,362.872,86.39793,0.08274096,0,0,0,264.5611
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.21905,264.5611,0,0,0,362.872,86.39793,0.08274096,0,0,0,264.5611
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,60.21905,264.5611,0,19.07706,-19.07706,342.763,81.61008,0.08274096,19.93553,0,0,264.5611
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,81.41579,245.484,0,21.02056,-21.02056,320.6054,76.33447,0.08274096,21.96648,0,0,245.484
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,104.772,224.4635,0,11.40166,-11.40166,308.587,73.47295,0.08274096,11.91473,0,0,224.4635
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,117.4405,213.0618,0,26.20965,-26.20965,280.9596,66.89502,0.08274096,27.38908,0,0,213.0618
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.5623,186.8522,0,0,0,280.9596,66.89502,0.08274096,0,0,0,186.8522
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,146.5623,186.8522,0,29.05593,-29.05593,250.332,59.60274,0.08274096,30.36345,0,0,186.8522
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,178.8467,157.7962,0,12.67616,-12.67616,236.9701,56.42135,0.08274096,13.24659,0,0,157.7962
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,192.9313,145.1201,0,7.114761,-7.114761,229.4705,54.63573,0.08274096,7.434926,0,0,145.1201
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,28.68001,28.68001,0,0,0,28.68001,55.97984,0,0,0,16.05502,30.18948,28.68001,0,0,200.8366,138.0053,0,14.13446,-14.13446,214.5715,51.08835,0.08274096,31.54801,12.84402,0,154.0603
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,14.8849,14.8849,0,0,0,14.8849,340.0595,0,0,0,50.61752,15.66832,14.8849,0,0,216.5415,123.8708,34.9492,0,34.9492,247.7272,58.98256,0.08259727,16.37339,40.49401,0,174.4884
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,36.63838,36.63838,0,-1,0,36.63838,186.8996,0,0,0,68.47698,38.56672,36.63838,0,0,181.5923,155.3251,29.91027,0,29.91027,276.1026,65.73858,0.08247469,40.30222,54.78159,0,223.8021
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,13.67408,13.67408,0,-1,0,13.67408,622.628,0,0,0,85.13866,14.39377,13.67408,0,0,151.6821,182.2444,70.7449,0,70.7449,343.2171,81.71819,0.08218621,15.04149,68.11093,0,267.383
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,-1,0,0,0,23.41659,0,0,104.3538,0,0,0,0,80.93717,245.9148,80.93717,0,80.93717,420.0009,100,0.08185864,0,83.48301,0,350.2685
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,41.98242,41.98242,0,-1,0,41.98242,291.6902,78.26657,0,0,122.4586,44.19202,41.98242,0,0,0,318.7582,0,0,0,420.0009,100,0.08185864,46.18066,97.96687,0,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,40.88176,40.88176,0,-1,0,40.88176,281.2992,71.96661,0,0,115,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.08185864,44.96993,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,8.472584,8.472584,0,-1,0,8.472584,799.1345,58.78882,0,0,67.70734,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.08185864,9.319841,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,6.998802,6.998802,0,-1,0,6.998802,389.8561,19.91809,0,0,27.28526,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.08185864,7.698682,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,31.89334,31.89334,0,-1,0,31.89334,83.25078,0,3.552714E-15,0,26.55145,33.57194,31.89334,0,0,0,318.7582,0,7.020483,-7.020483,412.6006,98.23804,0.08185864,35.08268,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,56.17828,56.17828,0,-1,0,56.17828,27.83532,0,0,0,15.63741,59.13504,56.17828,0,0,7.800537,311.7377,0,43.49763,-43.49763,366.7501,87.32127,0.08185864,61.79611,12.50992,0,327.3752
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.066015,1.066015,0,-1,0,1.066015,272.5389,0,0,0,2.905305,1.122121,1.066015,0,0,56.13124,268.2401,1.783184,0,1.783184,368.4417,87.72405,0.08185145,1.172616,2.324244,0,271.1454
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.34805,269.845,0,0,0,368.4417,87.72405,0.08185145,0,0,0,269.845
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,54.34805,269.845,0,1.217379,-1.217379,367.1585,87.41852,0.08185145,1.272161,0,0,269.845
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,55.7007,268.6276,0,46.6097,-46.6097,318.0276,75.7207,0.08185145,48.70713,0,0,268.6276
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.4893,222.0179,0,0,0,318.0276,75.7207,0.08185145,0,0,0,222.0179
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,107.4893,222.0179,0,7.807013,-7.807013,309.7983,73.76134,0.08185145,8.158328,0,0,222.0179
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,116.1637,214.2109,0,8.929193,-8.929193,300.3861,71.52035,0.08185145,9.331007,0,0,214.2109
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,126.085,205.2817,0,13.87485,-13.87485,285.7607,68.03812,0.08185145,14.49922,0,0,205.2817
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,141.5015,191.4068,0,19.75305,-19.75305,264.9391,63.08062,0.08185145,20.64194,0,0,191.4068
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.4494,171.6538,0,0,0,264.9391,63.08062,0.08185145,0,0,0,171.6538
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,163.4494,171.6538,0,9.054529,-9.054529,255.3948,60.80817,0.08185145,9.461983,0,0,171.6538
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,173.51,162.5993,0,10.34676,-10.34676,244.4884,58.21141,0.08185145,10.81237,0,0,162.5993
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,185.0064,152.2525,0,2.081435,-2.081435,242.2944,57.68902,0.08185145,2.175099,0,0,152.2525
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,21.06511,21.06511,0,0,0,21.06511,30.56799,0,0,0,6.439182,22.1738,21.06511,0,0,187.3191,150.1711,0,15.73462,-15.73462,225.7086,53.74004,0.08185145,23.17163,5.151345,0,156.6102
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,36.29085,36.29085,0,0,0,36.29085,49.21245,0,7.105427E-15,0,17.85962,38.20089,36.29085,0,0,204.802,134.4364,0,20.34128,-20.34128,204.267,48.63491,0.08185145,39.91994,14.28769,0,152.2961
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,14.27233,14.27233,0,-1,0,14.27233,284.6293,0,0,0,40.62324,15.02351,14.27233,0,0,227.4034,114.0952,25.59973,0,25.59973,228.5531,54.41729,0.0817484,15.69957,32.49859,0,154.7184
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,36.83589,36.83589,0,-1,0,36.83589,176.3602,0,0,0,64.96385,38.77462,36.83589,0,0,201.8037,137.1349,26.18923,0,26.18923,253.3983,60.33282,0.08164325,40.51948,51.97108,0,202.0988
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,18.40196,18.40196,0,-1,0,18.40196,308.8508,0,0,0,56.83461,19.37049,18.40196,0,0,175.6144,160.7052,37.46412,0,37.46412,288.9399,68.79508,0.0814933,20.24216,45.46769,0,217.5398
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,17.76081,17.76081,0,-1,0,17.76081,428.6123,0,0,0,76.12501,18.69559,17.76081,0,0,138.1503,194.4229,57.42942,0,57.42942,343.4223,81.76704,0.0812645,19.53689,60.90001,0,270.5479
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,22.72412,22.72412,0,-1,0,22.72412,330.6889,0,0,0,75.14614,23.92012,22.72412,0,0,80.7209,246.1094,51.22602,0,51.22602,392.0195,93.3378,0.0810615,24.99653,60.11691,0,321.2556
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,1.239333,1.239333,0,-1,0,1.239333,4985.371,30.98588,0,0,61.78532,1.304561,1.239333,0,0,29.49488,292.2128,29.49488,0,29.49488,420.0009,100,0.08094507,1.363266,49.42826,0,353.9981
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,28.71218,28.71218,0,-1,0,28.71218,248.7219,41.19012,0,0,71.41346,30.22334,28.71218,0,0,0,318.7582,0,0,0,420.0009,100,0.08094507,31.5834,57.13077,0,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,-1,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08094507,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,43.17883,43.17883,0,-1,0,43.17883,19.56172,0,0,0,8.446521,45.4514,43.17883,0,0,0,318.7582,0,37.00488,-37.00488,380.9943,90.71274,0.08094507,47.49672,6.757217,0,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,35.78777,35.78777,0,-1,0,35.78777,9.303134,0,0,0,3.329384,37.67134,35.78777,0,0,41.11654,281.7534,0,34.34195,-34.34195,344.7947,82.0938,0.08094507,39.36655,2.663507,0,285.0827
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,79.27426,247.4114,0,3.595445,-3.595445,341.0047,81.19144,0.08094507,3.757241,0,0,247.4114
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,83.2692,243.8159,0,21.885,-21.885,317.9359,75.69888,0.08094507,22.86982,0,0,243.8159
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,107.5859,221.9309,0,70.46072,-70.46072,243.6638,58.01508,0.08094507,73.63145,0,0,221.9309
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,185.8756,151.4702,0,36.27941,-36.27941,205.422,48.90989,0.08094507,37.91198,0,0,151.4702
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,226.186,115.1908,0,34.56376,-34.56376,168.9885,40.23529,0.08094507,36.11913,0,0,115.1908
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,264.5902,80.62705,0,37.74588,-37.74588,129.2009,30.76206,0.08094507,39.44444,0,0,80.62705
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,306.5301,42.88118,0,31.30433,-31.30433,96.20323,22.90549,0.08094507,32.71302,0,0,42.88118
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,18.1823,10.998,0,-1,0,10.998,0,0,7.184295,9.002524,0,11.57684,10.998,0,0,341.3127,11.57684,0,11.57684,-11.57684,84.00017,20,0.08094507,20.00053,0,0,11.57684
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08094507,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08094507,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.08151541,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.08191069,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,50.77191,50.77191,81,0,22.761,50.77191,42.6915,0,0,0,21.67529,0,0,30.22809,28.71668,250.3029,93.48559,50.39197,0,50.39197,230.3487,54.84481,0.08240167,55.84911,17.34023,81,115.1609
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,32.88475,32.88475,81,0,22.761,32.88475,169.2636,0,0,0,55.66191,0,0,48.11525,45.70949,199.9109,138.8384,101.3714,0,101.3714,326.518,77.74223,0.08282128,36.17322,44.52953,81,194.5003
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,67.54137,67.54137,0,-1,0,67.54137,112.0101,0,0,5.595509,75.65316,71.09618,67.54137,0,0,98.53955,230.0726,4.556982,0,4.556982,330.8412,78.77155,0.08280313,74.29551,60.52253,0,305.7258
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,24.68986,24.68986,0,-1,0,24.68986,398.0283,0,0,0,98.27264,25.98933,24.68986,0,0,93.98257,234.1739,72.28332,0,72.28332,399.4151,95.09865,0.08251632,27.15885,78.61812,0,332.4466
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,61.10393,61.10393,0,-1,0,61.10393,162.7425,13.42289,0,0,99.44206,64.31992,61.10393,0,0,21.69925,299.2289,21.69925,0,21.69925,420.0009,100,0.08243061,67.21432,79.55365,0,398.671
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,44.5382,44.5382,0,-1,0,44.5382,275.9731,76.03117,0,0,122.9135,46.88232,44.5382,0,0,0,318.7582,0,0,0,420.0009,100,0.08243061,48.99203,98.33079,0,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,14.1866,14.1866,0,-1,0,14.1866,829.7205,102.7758,0,0,117.7091,14.93326,14.1866,0,0,0,318.7582,0,0,0,420.0009,100,0.08243061,15.60526,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,28.69001,28.69001,0,-1,0,28.69001,371.3336,76.33563,0,0,106.5356,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.08243061,31.55901,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,-1,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08243061,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,-1,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08243061,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.4437853,0.4437853,0,-1,0,0.4437853,6909.572,30.19652,0,0,30.66366,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.08243061,0.4881638,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,-1,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08243061,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.08243061,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.08243061,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.08243061,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.08243061,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.08243061,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.08243061,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.08243061,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.08243061,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.08243061,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.08243061,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.08243061,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.08243061,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,13.35458,13.35458,0,0,0,13.35458,124.177,0,0,0,16.58332,14.05746,13.35458,0,0,318.1703,32.40501,2.525862,0,2.525862,120.5543,28.70334,0.08242064,14.69004,13.26665,0,48.98832
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,50.97302,50.97302,81,0,22.761,50.97302,95.08089,0,0,0,48.4656,0,0,30.02698,28.52563,315.6444,34.67828,76.99123,0,76.99123,193.5946,46.09386,0.08293242,56.07032,38.77248,81,83.14388
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,29.49018,29.49018,0,-1,0,29.49018,282.0108,0,0,0,83.1655,31.0423,29.49018,0,0,238.6532,103.9704,52.1232,0,52.1232,243.043,57.86726,0.08272679,32.4392,66.53239,0,187.1359
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,60.6763,60.6763,0,-1,0,60.6763,168.3318,0,0,0,102.1375,63.86979,60.6763,0,0,186.53,150.8813,38.2677,0,38.2677,279.3469,66.51104,0.08257647,66.74393,81.70999,0,253.0188
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,59.56381,59.56381,0,-1,0,59.56381,165.9551,0,0,0,98.84917,62.69875,59.56381,0,0,148.2623,185.3222,36.15041,0,36.15041,313.6422,74.67657,0.08243497,65.5202,79.07933,0,284.1714
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,26.37394,26.37394,0,-1,0,26.37394,431.4799,0,0,0,113.7982,27.76204,26.37394,0,0,112.1118,217.8576,86.0362,0,86.0362,395.2633,94.11012,0.08210014,29.01133,91.03859,0,331.6558
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,10.91604,10.91604,0,-1,0,10.91604,927.6636,63.69793,0,0,101.2641,11.49057,10.91604,0,0,26.07564,295.2902,26.07564,0,26.07564,420.0009,100,0.08199919,12.00764,81.01131,0,396.5543
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,43.90089,43.90089,0,-1,0,43.90089,147.9237,18.72834,0,0,64.93981,46.21147,43.90089,0,0,0,318.7582,0,0,0,420.0009,100,0.08199919,48.29098,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,3.636113,3.636113,0,-1,0,3.636113,1419.63,47.79187,0,0,51.61936,3.827488,3.636113,0,0,0,318.7582,0,0,0,420.0009,100,0.08199919,3.999725,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,29.81717,29.81717,0,-1,0,29.81717,122.1581,5.037581,0,0,36.42408,31.38649,29.81717,0,0,0,318.7582,0,0,0,420.0009,100,0.08199919,32.79889,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,5.495624,5.495624,0,-1,0,5.495624,184.7868,4.370319,0,0,10.15519,5.784867,5.495624,0,0,0,318.7582,0,0,0,420.0009,100,0.08199919,6.045186,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,11.08187,11.08187,0,-1,0,11.08187,28.43847,0,0,0,3.151513,11.66512,11.08187,0,0,0,318.7582,0,8.513608,-8.513608,411.0267,97.8633,0.08199919,12.19005,2.521211,0,321.9097
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,9.459564,310.2446,0,19.21362,-19.21362,390.7738,93.04119,0.08199919,20.07823,0,0,310.2446
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,30.80803,291.031,0,11.43835,-11.43835,378.7167,90.17046,0.08199919,11.95308,0,0,291.031
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.51731,279.5927,0,0,0,378.7167,90.17046,0.08199919,0,0,0,279.5927
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.51731,279.5927,0,0,0,378.7167,90.17046,0.08199919,0,0,0,279.5927
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,43.51731,279.5927,0,28.48742,-28.48742,348.6883,83.02086,0.08199919,29.76935,0,0,279.5927
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,75.17,251.1052,0,28.52001,-28.52001,318.6256,75.86308,0.08199919,29.80341,0,0,251.1052
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.8589,222.5852,0,0,0,318.6256,75.86308,0.08199919,0,0,0,222.5852
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,106.8589,222.5852,0,20.58283,-20.58283,296.9294,70.69733,0.08199919,21.50905,0,0,222.5852
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,129.7287,202.0024,0,32.45263,-32.45263,262.7213,62.55257,0.08199919,33.913,0,0,202.0024
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,165.7872,169.5498,0,12.379,-12.379,249.6727,59.44576,0.08199919,12.93606,0,0,169.5498
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,179.5416,157.1708,0,45.15919,-45.15919,202.0707,48.11198,0.08199919,47.19136,0,0,157.1708
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,229.7185,112.0116,0,49.88335,-49.88335,149.4891,35.59256,0.08199919,52.1281,0,0,112.0116
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,38.62877,38.62877,0,0,0,38.62877,22.03686,0,0,0,8.512568,40.66186,38.62877,0,0,285.1445,62.12822,0,32.14929,-32.14929,115.6007,27.52393,0.08199919,42.49164,6.810054,0,70.64079
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,37.59891,37.59891,81,0,22.761,37.59891,89.49921,0,0,0,33.65073,0,0,43.40109,41.23104,320.8659,29.97892,74.88177,0,74.88177,186.6398,44.43796,0.08251309,41.3588,26.92058,81,63.62965
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,32.55559,32.55559,0,-1,0,32.55559,119.7083,0,0,0,38.97174,34.26904,32.55559,0,0,245.9841,97.37251,4.702702,0,4.702702,191.1012,45.50019,0.08249486,35.81115,31.17739,0,136.3443
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,20.84055,20.84055,0,-1,0,20.84055,408.0472,0,0,0,85.0393,21.93742,20.84055,0,0,241.2814,101.6049,63.10188,0,63.10188,250.9649,59.75342,0.08225105,22.92461,68.03144,0,186.6442
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,43.25732,43.25732,0,-1,0,43.25732,136.1835,0,0,0,58.90935,45.53402,43.25732,0,0,178.1796,158.3966,13.37533,0,13.37533,263.6538,62.77459,0.08219955,47.58305,47.12748,0,217.306
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,18.95745,18.95745,0,-1,0,18.95745,426.9189,0,0,0,80.93293,19.95521,18.95745,0,0,164.8042,170.4344,60.97772,0,60.97772,321.5024,76.54803,0.08196561,20.8532,64.74635,0,251.3674
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,45.50555,45.50555,0,-1,0,45.50555,204.8351,0,0,0,93.21133,47.90059,45.50555,0,0,103.8265,225.3144,45.31075,0,45.31075,364.4879,86.78266,0.08179263,50.05611,74.56907,0,318.5257
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,31.301,31.301,0,-1,0,31.301,185.7704,0,0,0,58.14797,32.94842,31.301,0,0,58.51575,266.0941,25.19955,0,25.19955,388.3943,92.47466,0.08169674,34.4311,46.51838,0,324.242
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,25.62801,25.62801,0,-1,0,25.62801,136.1438,0,0,0,34.89095,26.97685,25.62801,0,0,33.3162,288.7737,7.914099,0,7.914099,395.9023,94.26226,0.08166668,28.19081,27.91276,0,323.6646
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,3.831471,3.831471,0,-1,0,3.831471,776.0585,0.2992341,0,0,29.73446,4.033128,3.831471,0,0,25.4021,295.8963,25.4021,0,25.4021,420.0009,100,0.08157032,4.214618,23.78757,0,325.6308
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,11.8136,11.8136,0,-1,0,11.8136,146.2836,4.845994,0,0,17.28136,12.43537,11.8136,0,0,0,318.7582,0,0,0,420.0009,100,0.08157032,12.99496,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,-1,0,0,0,5.999705,0,0,5.999705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08157032,0,4.799764,0,324.7579
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,0,318.7582,0,58.79311,-58.79311,358.0275,85.24446,0.08157032,61.4388,0,0,318.7582
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,65.32568,259.9651,0,45.62831,-45.62831,309.931,73.79295,0.08157032,47.68159,0,0,259.9651
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,116.0238,214.3368,0,7.967671,-7.967671,301.5323,71.79327,0.08157032,8.326216,0,0,214.3368
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.8768,206.3691,0,0,0,301.5323,71.79327,0.08157032,0,0,0,206.3691
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,124.8768,206.3691,0,21.5971,-21.5971,278.767,66.37296,0.08157032,22.56897,0,0,206.3691
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,148.8736,184.772,0,28.1496,-28.1496,249.0947,59.30815,0.08157032,29.41633,0,0,184.772
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,180.1509,156.6224,0,30.91597,-30.91597,216.5064,51.54904,0.08157032,32.30719,0,0,156.6224
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,214.502,125.7065,0,16.91078,-16.91078,198.6809,47.30488,0.08157032,17.67177,0,0,125.7065
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,233.2917,108.7957,0,9.546038,-9.546038,188.6185,44.90907,0.08157032,9.97561,0,0,108.7957
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.8984,99.24964,0,0,0,188.6185,44.90907,0.08157032,0,0,0,99.24964
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243.8984,99.24964,0,0,0,188.6185,44.90907,0.08157032,0,0,0,99.24964
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,243.8984,99.24964,0,0.03146525,-0.03146525,188.5853,44.90117,0.08157032,0.03288119,0,0,99.24964
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,19.13323,19.13323,0,0,0,19.13323,123.9856,0,0,0,23.72246,20.14024,19.13323,0,0,243.9334,99.21818,3.582217,0,3.582217,191.9837,45.71031,0.08155674,21.04655,18.97796,0,122.9406
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,12.46015,12.46015,0,0,0,12.46015,411.4179,0,0,0,51.26329,13.11595,12.46015,0,0,240.3512,102.4422,38.14735,0,38.14735,228.1734,54.3269,0.08141252,13.70616,41.01063,0,153.7055
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,202.2038,136.7748,79.57042,0,79.57042,303.6606,72.3,0.08111331,0,63.65633,0,216.3452
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,35.11676,35.11676,0,-1,0,35.11676,227.2942,0,0,0,79.81836,36.96501,35.11676,0,0,122.6334,208.3882,42.85335,0,42.85335,344.3148,81.97956,0.08095307,38.62843,63.85469,0,288.2065
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,-1,0,0,0,0,0,0,76.58252,0,0,0,0,79.78006,246.9562,76.58252,0,76.58252,416.9674,99.27776,0.08066829,0,61.26602,0,323.5387
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,29.92784,29.92784,0,-1,0,29.92784,306.1695,56.9294,0,0,91.62993,31.50299,29.92784,0,0,3.197534,315.8804,3.197534,0,3.197534,420.0009,100,0.08065645,32.92063,73.30394,0,407.5104
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,40.88312,40.88312,0,-1,0,40.88312,311.2642,84.21966,0,0,127.2545,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.08065645,44.97143,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,20.96063,20.96063,0,-1,0,20.96063,566.5099,96.68021,0,0,118.744,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.08065645,23.05669,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,9.65215,9.65215,0,-1,0,9.65215,771.0723,64.2649,0,0,74.42506,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.08065645,10.61736,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,35.504,35.504,0,-1,0,35.504,154.7751,17.57871,0,0,54.95134,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.08065645,39.05441,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,10.14877,10.14877,0,-1,0,10.14877,283.4112,18.07983,0,0,28.76274,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.08065645,11.16364,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,9.537382,9.537382,0,-1,0,9.537382,72.26725,0,0,0,6.892404,10.03935,9.537382,0,0,0,318.7582,0,3.146946,-3.146946,416.6837,99.2102,0.08065645,10.49112,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.496606,315.6113,0,0,0,416.6837,99.2102,0.08065645,0,0,0,315.6113
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,3.496606,315.6113,0,15.7793,-15.7793,400.0508,95.25001,0.08065645,16.48937,0,0,315.6113
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.02916,299.832,0,21.79079,-21.79079,377.0813,89.78109,0.08065645,22.77138,0,0,299.832
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,45.24115,278.0412,0,47.99403,-47.99403,326.4912,77.73584,0.08065645,50.15376,0,0,278.0412
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,98.56785,230.0472,0,8.824621,-8.824621,317.1892,75.52109,0.08065645,9.221729,0,0,230.0472
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.373,221.2225,0,0,0,317.1892,75.52109,0.08065645,0,0,0,221.2225
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,108.373,221.2225,0,25.50504,-25.50504,290.3045,69.11999,0.08065645,26.65277,0,0,221.2225
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.7119,195.7175,0,0,0,290.3045,69.11999,0.08065645,0,0,0,195.7175
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,136.7119,195.7175,0,42.44696,-42.44696,245.5615,58.46691,0.08065645,44.35707,0,0,195.7175
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,183.8752,153.2705,0,18.9157,-18.9157,225.6226,53.71956,0.08065645,19.76691,0,0,153.2705
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,204.8927,134.3548,0,9.096423,-9.096423,216.0341,51.4366,0.08065645,9.505762,0,0,134.3548
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,214.9998,125.2584,0,42.62883,-42.62883,171.0994,40.73787,0.08065645,44.54713,0,0,125.2584
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,10.52513,10.52513,0,0,0,10.52513,73.55005,0,0,0,7.741237,11.07908,10.52513,0,0,262.3652,82.62958,0,3.337846,-3.337846,167.581,39.90016,0.08065645,11.57764,6.192989,0,90.37082
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,56.02029,56.02029,0,0,0,56.02029,50.28,0,0,0,28.16701,58.96873,56.02029,0,0,266.0739,79.29173,0,30.80172,-30.80172,135.1131,32.16973,0.08065645,61.62232,22.5336,0,107.4587
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,8.863356,8.863356,0,-1,0,8.863356,641.9108,0,0,0,56.89483,9.329847,8.863356,0,0,300.298,48.49001,47.56498,0,47.56498,180.2372,42.91354,0.08048063,9.749691,45.51587,0,105.3848
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,28.0696,28.0696,0,-1,0,28.0696,197.452,0,0,0,55.42398,29.54694,28.0696,0,0,252.733,91.2985,25.87703,0,25.87703,204.7863,48.75856,0.0803853,30.87656,44.33918,0,146.7225
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,45.80383,45.80383,0,-1,0,45.80383,99.16955,7.105427E-15,0,0,45.42345,48.21456,45.80383,0,0,226.856,114.5878,0,2.791107,-2.791107,201.8443,48.05806,0.0803853,50.38421,36.33876,0,160.0113
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,16.85395,16.85395,0,-1,0,16.85395,386.7247,0,0,0,65.17839,17.741,16.85395,0,0,229.9572,111.7967,47.43739,0,47.43739,246.8473,58.77305,0.08021113,18.53934,52.14271,0,176.9751
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,9.954427,9.954427,0,-1,0,9.954427,726.849,0,0,0,72.35365,10.47834,9.954427,0,0,182.5198,154.4904,61.87531,0,61.87531,305.5474,72.74924,0.07998507,10.94987,57.88292,0,226.844
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,51.59421,51.59421,0,-1,0,51.59421,198.6065,0,0,0,102.4694,54.30969,51.59421,0,0,120.6445,210.1781,48.15974,0,48.15974,351.2357,83.62739,0.07981002,56.75363,81.97555,0,312.6476
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,40.06245,40.06245,0,-1,0,40.06245,212.4617,0,0,0,85.11736,42.17101,40.06245,0,0,72.48478,253.5219,42.94636,0,42.94636,391.9782,93.32796,0.07965454,44.0687,68.09389,0,338.6393
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,33.10594,33.10594,0,-1,0,33.10594,168.8414,0,0,0,55.89655,34.84836,33.10594,0,0,29.53842,292.1736,21.04819,0,21.04819,411.9463,98.08225,0.07957857,36.41654,44.71724,0,348.0702
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,37.34874,37.34874,0,-1,0,37.34874,83.74485,0,0,0,31.27765,39.31446,37.34874,0,0,8.490235,311.117,0,8.036816,-8.036816,403.4748,96.06522,0.07957857,41.08362,25.02212,0,342.3947
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,55.92927,55.92927,0,-1,0,55.92927,8.667378,0,7.105427E-15,0,4.847601,58.87291,55.92927,0,0,17.42003,303.0802,0,54.02531,-54.02531,346.5271,82.50628,0.07957857,61.5222,3.878081,0,307.9278
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,77.44816,249.0549,0,35.14759,-35.14759,309.4783,73.68515,0.07957857,36.72923,0,0,249.0549
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,116.501,213.9073,0,8.550363,-8.550363,300.4654,71.53924,0.07957857,8.935128,0,0,213.9073
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,126.0014,205.3569,0,37.44402,-37.44402,260.9959,62.14176,0.07957857,39.129,0,0,205.3569
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,167.6059,167.9129,0,19.27853,-19.27853,240.6746,57.30336,0.07957857,20.14606,0,0,167.9129
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,46.9694,46.9694,0,-1,0,46.9694,0,0,7.105427E-15,0,0,49.44147,46.9694,0,0,189.0265,148.6344,0,49.44147,-49.44147,188.5587,44.89484,0.07957857,51.66634,0,0,148.6344
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,19.31823,19.31823,0,-1,0,19.31823,0,0,0,0,0,20.33498,19.31823,0,0,243.9615,99.19292,0,20.33498,-20.33498,167.1237,39.79129,0.07957857,21.25005,0,0,99.19292
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,10.82436,10.82436,0,-1,0,10.82436,0,0,0,0,0,11.39406,10.82436,0,0,266.5559,78.85794,0,11.39406,-11.39406,155.1133,36.93167,0.07957857,11.90679,0,0,78.85794
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,24.76387,24.76387,0,-1,0,24.76387,0,0,3.552714E-15,0,0,26.06723,24.76387,0,0,279.2159,67.46388,0,26.06723,-26.06723,127.6361,30.38948,0.07957857,27.24026,0,0,67.46388
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.1795,41.39665,0,0,0,127.6361,30.38948,0.07957857,0,0,0,41.39665
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.1795,41.39665,0,0,0,127.6361,30.38948,0.07957857,0,0,0,41.39665
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,42.28499,42.28499,20.25,0,7.39125,42.28499,0,0,0,0,0,23.19472,22.03499,0,0,308.1795,41.39665,0,23.19472,-23.19472,103.1867,24.56821,0.07957857,46.51348,0,81,41.39665
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,333.9514,18.20193,57.84496,0,57.84496,158.0632,37.63403,0.08014236,22.12162,0,81,18.20193
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,40.91035,40.91035,81,0,22.761,40.91035,37.42261,0,0,0,15.30972,0,0,40.08965,38.08517,276.1065,70.2624,53.39489,0,53.39489,208.7181,49.69468,0.08064189,45.00138,12.24778,81,85.57211
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,2.409928,2.409928,74.72572,0,21.17361,2.409928,1898.528,0,0,0,45.75315,0,0,72.31579,68.7,222.7116,118.3178,114.4532,0,114.4532,317.2979,75.54696,0.0809148,2.650921,36.60252,81,164.071
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,49.58213,49.58213,0,-1,0,49.58213,153.2726,0,0,0,75.99582,52.19171,49.58213,0,0,108.2584,221.3256,23.80411,0,23.80411,339.8804,80.92375,0.08082849,54.54034,60.79666,0,297.3214
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,14.96164,14.96164,0,-1,0,14.96164,589.0976,0,0,0,88.13867,15.7491,14.96164,0,0,84.45432,242.7493,72.38957,0,72.38957,408.5552,97.27486,0.08056716,16.45781,70.51094,0,330.888
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,54.54275,54.54275,0,-1,0,54.54275,215.0065,47.79228,0,0,117.2704,57.41342,54.54275,0,0,12.06475,307.9,12.06475,0,12.06475,420.0009,100,0.08052377,59.99702,93.81636,0,425.1704
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,40.07985,40.07985,0,-1,0,40.07985,294.3707,75.79402,0,0,117.9833,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.08052377,44.08784,94.38667,0,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,24.94167,24.94167,0,-1,0,24.94167,481.7869,93.91131,0,0,120.1657,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.08052377,27.43583,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,36.83812,36.83812,0,-1,0,36.83812,261.2711,57.47036,0,0,96.24733,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.08052377,40.52193,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,29.50742,29.50742,0,-1,0,29.50742,208.8609,30.56902,0,0,61.62946,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.08052377,32.45816,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,25.67858,25.67858,0,-1,0,25.67858,243.8301,35.58202,0,0,62.61211,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.08052377,28.24644,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,60.47223,60.47223,0,-1,0,60.47223,43.58476,7.105427E-15,0,0,26.35668,63.65498,60.47223,0,0,0,318.7582,0,37.2983,-37.2983,380.685,90.6391,0.08052377,66.51945,21.08534,0,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,31.46732,31.46732,0,-1,0,31.46732,14.05198,0,0,0,4.421781,33.12349,31.46732,0,0,41.44256,281.4599,0,28.70171,-28.70171,350.4307,83.43572,0.08052377,34.61405,3.537425,0,285.8817
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.33334,252.7582,0,0,0,350.4307,83.43572,0.08052377,0,0,0,252.7582
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,73.33334,252.7582,0,33.06129,-33.06129,315.5811,75.1382,0.08052377,34.54905,0,0,252.7582
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,110.0681,219.6969,0,30.86206,-30.86206,283.0496,67.39262,0.08052377,32.25085,0,0,219.6969
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,144.3593,188.8349,0,53.62457,-53.62457,226.5243,53.93425,0.08052377,56.03768,0,0,188.8349
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,203.9422,135.2103,0,19.81595,-19.81595,205.6365,48.96097,0.08052377,20.70767,0,0,135.2103
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,225.9599,115.3943,0,33.25076,-33.25076,170.5871,40.61589,0.08052377,34.74705,0,0,115.3943
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,262.9052,82.14358,0,16.82287,-16.82287,152.8542,36.39379,0.08052377,17.5799,0,0,82.14358
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,281.5973,65.3207,0,14.46535,-14.46535,137.6064,32.76337,0.08052377,15.11629,0,0,65.3207
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,0,0,44.87886,42.63491,0,0,297.6699,50.85536,0,44.87886,-44.87886,90.29995,21.49995,0.08052377,46.8984,0,0,50.85536
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,5.76337,5.677676,0,-1,0,5.677676,0,0,0.0856941,0.6620311,0,5.976501,5.677676,0,0,347.5352,5.976501,0,5.976501,-5.976501,84.00017,20,0.08052377,6.339707,0,0,5.976501
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.0805811,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.08113364,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,17.74803,17.74803,81,0,22.761,17.74803,78.97917,0,0,0,14.01725,0,0,63.25197,60.08937,290.3276,57.46336,74.10662,0,74.10662,214.8756,51.16075,0.08162455,19.52284,11.2138,81,71.48061
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,74.19978,74.19978,81,0,22.761,74.19978,40.08805,0,0,0,29.74524,0,0,6.800218,6.460207,216.221,124.1593,36.20545,0,36.20545,249.2231,59.33871,0.08193018,81.61976,23.79619,81,153.9046
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,4.483593,4.483593,0,-1,0,4.483593,883.4472,0,0,0,39.61017,4.719571,4.483593,0,0,180.0155,156.7442,34.8906,0,34.8906,282.3232,67.21968,0.08180375,4.931952,31.68814,0,196.3544
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,35.55575,35.55575,0,-1,0,35.55575,207.897,0,0,0,73.91933,37.42711,35.55575,0,0,145.125,188.1458,36.49222,0,36.49222,316.9428,75.46242,0.08167195,39.11133,59.13546,0,262.0651
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,43.11622,43.11622,0,-1,0,43.11622,241.9091,0,0,0,104.302,45.38549,43.11622,0,0,108.6327,220.9888,58.91655,0,58.91655,372.8359,88.77028,0.08146003,47.42784,83.44164,0,325.2908
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,30.75738,30.75738,0,-1,0,30.75738,312.6115,14.05875,0,0,96.15113,32.37619,30.75738,0,0,49.71619,274.0137,49.71619,0,49.71619,420.0009,100,0.08128206,33.83312,76.92091,0,370.1648
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,19.86744,19.86744,0,-1,0,19.86744,524.6586,83.32313,0,0,104.2362,20.91309,19.86744,0,0,0,318.7582,0,0,0,420.0009,100,0.08128206,21.85418,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,26.83305,26.83305,0,-1,0,26.83305,259.0174,41.25696,0,0,69.50228,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.08128206,29.51636,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,24.2408,24.2408,0,-1,0,24.2408,267.1504,39.24277,0,0,64.7594,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.08128206,26.66488,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,-1,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08128206,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,42.73942,42.73942,0,-1,0,42.73942,39.84186,0,0,0,17.02818,44.98886,42.73942,0,0,0,318.7582,0,27.96068,-27.96068,390.5277,92.9826,0.08128206,47.01337,13.62255,0,335.7864
