Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,38.66959,38.66959,0,-1,0,38.66959,14.02112,0,1.421085E-14,0,5.421912,40.70483,38.66959,0,0,31.06743,290.7975,0,35.28292,-35.28292,353.3362,84.1275,0.08128206,42.53655,4.337529,0,296.2195
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,70.27068,255.5146,0,44.8209,-44.8209,306.0909,72.87863,0.08128206,46.83783,0,0,255.5146
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,120.0717,210.6937,0,32.23067,-32.23067,272.1168,64.78957,0.08128206,33.68105,0,0,210.6937
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.8835,178.4631,0,0,0,272.1168,64.78957,0.08128206,0,0,0,178.4631
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,155.8835,178.4631,0,32.35442,-32.35442,238.0122,56.66946,0.08128206,33.81038,0,0,178.4631
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,191.8329,146.1086,0,17.80596,-17.80596,219.2431,52.20062,0.08128206,18.60723,0,0,146.1086
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,211.6173,128.3027,0,27.62699,-27.62699,190.1217,45.26697,0.08128206,28.87021,0,0,128.3027
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,242.3139,100.6757,0,40.94587,-40.94587,146.9609,34.99062,0.08128206,42.78843,0,0,100.6757
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,287.8094,59.72981,0,43.1916,-43.1916,101.433,24.15066,0.08128206,45.13522,0,0,59.72981
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,41.49881,15.7113,0,-1,0,15.7113,0,0,25.7875,29.93738,0,16.53821,15.7113,0,0,335.8,16.53821,0,16.53821,-16.53821,84.00017,20,0.08128206,45.64869,0,0,16.53821
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08128206,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.08179293,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.08212847,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,8.968528,8.968528,81,0,22.761,8.968528,162.2223,0,0,0,14.54895,0,0,72.03147,68.4299,251.6951,92.23265,82.97885,0,82.97885,259.9426,61.89096,0.08257581,9.865381,11.63916,81,106.7816
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,5.871565,5.871565,78.18736,0,22.0494,5.871565,734.7332,0,0,0,43.14034,0,0,72.31579,68.7,168.7162,166.9136,111.8403,0,111.8403,366.0436,87.15308,0.08288169,6.458722,34.51227,81,210.054
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,18.59097,0,0,75.46686,0,0,0,0,56.87589,267.5699,56.87589,0,56.87589,420.0009,100,0.08267771,0,60.37349,0,343.0368
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,17.78786,17.78786,0,-1,0,17.78786,437.4201,59.08363,0,0,77.8077,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.08267771,19.56665,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,-1,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08267771,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,18.0866,18.0866,0,-1,0,18.0866,700.9662,107.7425,0,0,126.781,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.08267771,19.89526,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,25.66243,25.66243,0,-1,0,25.66243,485.1345,97.48423,0,0,124.4973,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.08267771,28.22868,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08267771,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,49.43081,49.43081,0,-1,0,49.43081,146.5161,20.39168,0,0,72.42412,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.08267771,54.37389,57.93929,0,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,30.74543,30.74543,0,-1,0,30.74543,129.4149,7.425559,0,0,39.78917,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.08267771,33.81998,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,54.40184,54.40184,0,-1,0,54.40184,29.97223,0,0,0,16.30544,57.2651,54.40184,0,0,0,318.7582,0,40.95966,-40.95966,376.8256,89.72019,0.08267771,59.84203,13.04436,0,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,23.63121,23.63121,0,-1,0,23.63121,22.56904,0,0,0,5.333337,24.87496,23.63121,0,0,45.51073,277.7986,0,19.54162,-19.54162,356.2269,84.81576,0.08267771,25.99433,4.26667,0,283.1319
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,67.22364,258.257,0,42.84704,-42.84704,311.0621,74.06227,0.08267771,44.77516,0,0,258.257
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,114.8315,215.4099,0,30.363,-30.363,279.0567,66.44195,0.08267771,31.72934,0,0,215.4099
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,148.5681,185.0469,0,1.165681,-1.165681,277.828,66.14939,0.08267771,1.218136,0,0,185.0469
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,149.8633,183.8812,0,37.57876,-37.57876,238.2165,56.7181,0.08267771,39.26981,0,0,183.8812
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,191.6175,146.3025,0,26.97045,-26.97045,209.7872,49.94922,0.08267771,28.18412,0,0,146.3025
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.5847,119.332,0,0,0,209.7872,49.94922,0.08267771,0,0,0,119.332
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.5847,119.332,0,0,0,209.7872,49.94922,0.08267771,0,0,0,119.332
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,221.5847,119.332,0,26.36989,-26.36989,181.9908,43.33107,0.08267771,27.55654,0,0,119.332
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,250.8846,92.96212,0,11.1667,-11.1667,170.2201,40.52851,0.08267771,11.6692,0,0,92.96212
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,263.292,81.79542,0,7.456386,-7.456386,162.3604,38.65716,0.08267771,7.791923,0,0,81.79542
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,271.5769,74.33904,0,5.869377,-5.869377,156.1735,37.1841,0.08267771,6.133499,0,0,74.33904
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.0984,68.46966,0,0,0,156.1735,37.1841,0.08267771,0,0,0,68.46966
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,14.49509,14.49509,0,0,0,14.49509,136.1505,0,0,0,19.73513,15.25799,14.49509,0,0,278.0984,68.46966,4.477145,0,4.477145,160.4209,38.19538,0.0826617,15.9446,15.78811,0,88.20479
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,25.71286,25.71286,0,0,0,25.71286,149.2092,0,0,0,38.36596,27.06617,25.71286,0,0,273.6213,72.49908,11.29979,0,11.29979,171.1408,40.74773,0.08262131,28.28415,30.69277,0,110.865
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,50.66895,50.66895,0,-1,0,50.66895,154.0264,0,0,0,78.04357,53.33573,50.66895,0,0,262.3215,82.66889,24.70784,0,24.70784,194.5807,46.32866,0.08253312,55.73584,62.43486,0,160.7125
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,9.932293,9.932293,0,-1,0,9.932293,808.5041,0,0,0,80.30299,10.45505,9.932293,0,0,237.6136,104.906,69.84795,0,69.84795,260.8443,62.10567,0.08228486,10.92552,64.24239,0,185.2089
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,35.33735,35.33735,0,-1,0,35.33735,288.9435,0,0,0,102.105,37.1972,35.33735,0,0,167.7657,167.7691,64.90776,0,64.90776,322.4212,76.76681,0.08205549,38.87108,81.68397,0,269.8741
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,6.722623,6.722623,0,-1,0,6.722623,1438.012,0,0,0,96.67212,7.076445,6.722623,0,0,102.8579,226.1861,89.59567,0,89.59567,407.4192,97.00436,0.08174098,7.394885,77.33769,0,322.8582
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,-1,0,0,0,84.39697,0,0,97.65923,0,0,0,0,13.26226,306.8222,13.26226,0,13.26226,420.0009,100,0.08169463,0,78.12738,0,404.4814
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,2.469748,2.469748,0,-1,0,2.469748,3852.944,92.55829,0,0,95.15802,2.599735,2.469748,0,0,0,318.7582,0,0,0,420.0009,100,0.08169463,2.716723,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,46.34834,46.34834,0,-1,0,46.34834,120.5824,7.100234,0,0,55.88795,48.78772,46.34834,0,0,0,318.7582,0,0,0,420.0009,100,0.08169463,50.98317,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.2902877,0.2902877,0,-1,0,0.2902877,9079.045,26.04978,0,0,26.35535,0.305566,0.2902877,0,0,0,318.7582,0,0,0,420.0009,100,0.08169463,0.3193165,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,56.50869,56.50869,0,-1,0,56.50869,28.95488,0,0,0,16.36202,59.48283,56.50869,0,0,0,318.7582,0,43.12081,-43.12081,374.5475,89.1778,0.08169463,62.15956,13.08962,0,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,49.98277,49.98277,0,-1,0,49.98277,8.18469,0,0,0,4.090935,52.61344,49.98277,0,0,47.91201,275.6374,0,48.5225,-48.5225,323.4003,76.99992,0.08169463,54.98104,3.272748,0,279.7284
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.8259,227.1149,0,0,0,323.4003,76.99992,0.08169463,0,0,0,227.1149
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,101.8259,227.1149,0,27.67022,-27.67022,294.2333,70.05542,0.08169463,28.91537,0,0,227.1149
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,132.5706,199.4447,0,28.45524,-28.45524,264.2389,62.91389,0.08169463,29.73572,0,0,199.4447
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,164.1875,170.9895,0,15.12229,-15.12229,248.2986,59.1186,0.08169463,15.80279,0,0,170.9895
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.9901,155.8672,0,0,0,248.2986,59.1186,0.08169463,0,0,0,155.8672
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,180.9901,155.8672,0,55.3544,-55.3544,189.9499,45.22608,0.08169463,57.84535,0,0,155.8672
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,242.4949,100.5128,0,11.44875,-11.44875,177.8819,42.35275,0.08169463,11.96394,0,0,100.5128
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,255.2158,89.06402,0,15.84512,-15.84512,161.1797,38.37603,0.08169463,16.55816,0,0,89.06402
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,272.8215,73.21889,0,33.6211,-33.6211,125.7399,29.93801,0.08169463,35.13404,0,0,73.21889
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,0,0,34.78257,33.04344,0,0,310.1783,39.5978,0,34.78257,-34.78257,89.07587,21.2085,0.08169463,36.34779,0,0,39.5978
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,348.8256,4.815228,59.79379,0,59.79379,145.8012,34.71451,0.08221462,19.86509,0,81,4.815228
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,289.0318,58.62964,57.81371,0,57.81371,200.6481,47.77327,0.08273892,22.15782,0,81,58.62964
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,12.06541,12.06541,81,0,22.761,12.06541,200.4431,0,0,0,24.18428,0,0,68.93459,65.48786,231.2181,110.662,89.67214,0,89.67214,285.7186,68.0281,0.08314824,13.27195,19.34743,81,134.8463
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,30.0512,30.0512,81,0,22.761,30.0512,177.282,7.105427E-15,0,0,53.27537,0,0,50.9488,48.40136,141.5459,191.3669,101.6767,0,101.6767,382.1776,90.99448,0.08351213,33.05632,42.6203,81,244.6423
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,9.443073,9.443073,0,-1,0,9.443073,878.2857,33.1279,0,0,82.93716,9.940077,9.443073,0,0,39.86918,282.8759,39.86918,0,39.86918,420.0009,100,0.08337187,10.38738,66.34972,0,365.8131
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,24.57476,24.57476,0,-1,0,24.57476,389.4896,69.84798,0,0,95.71615,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.08337187,27.03224,76.57292,0,414.4744
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,44.24988,44.24988,0,-1,0,44.24988,283.5336,78.88447,0,0,125.4633,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.08337187,48.67487,100.3706,0,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,34.28043,34.28043,0,-1,0,34.28043,357.2848,86.3941,0,0,122.4788,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.08337187,37.70848,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,26.11912,26.11912,0,-1,0,26.11912,392.1119,74.92239,0,0,102.4162,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.08337187,28.73104,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,28.19819,28.19819,0,-1,0,28.19819,281.3454,49.652,0,0,79.33431,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.08337187,31.01801,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,27.66997,27.66997,0,-1,0,27.66997,112.8222,2.091576,0,0,31.21786,29.12628,27.66997,0,0,0,318.7582,0,0,0,420.0009,100,0.08337187,30.43696,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,35.56399,35.56399,0,-1,0,35.56399,112.9048,2.717665,0,0,40.15344,37.43578,35.56399,0,0,0,318.7582,0,0,0,420.0009,100,0.08337187,39.12039,32.12275,0,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,13.22904,13.22904,0,-1,0,13.22904,129.6749,3.229433,0,0,17.15474,13.92531,13.22904,0,0,0,318.7582,0,0,0,420.0009,100,0.08337187,14.55195,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,41.43282,41.43282,0,-1,0,41.43282,7.935526,0,0,0,3.287912,43.61349,41.43282,0,0,0,318.7582,0,40.32558,-40.32558,377.494,89.87933,0.08337187,45.5761,2.63033,0,322.0461
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,44.8062,278.4326,0,28.92624,-28.92624,347.003,82.6196,0.08337187,30.22792,0,0,278.4326
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,76.94646,249.5064,0,35.35966,-35.35966,309.7307,73.74525,0.08337187,36.95085,0,0,249.5064
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,116.235,214.1467,0,37.9842,-37.9842,269.6918,64.2122,0.08337187,39.69349,0,0,214.1467
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,158.4397,176.1625,0,3.188439,-3.188439,266.3309,63.41199,0.08337187,3.331919,0,0,176.1625
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,161.9824,172.9741,0,7.950458,-7.950458,257.9503,61.41663,0.08337187,8.308228,0,0,172.9741
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,170.8162,165.0236,0,2.739927,-2.739927,255.0622,60.72898,0.08337187,2.863223,0,0,165.0236
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,173.8606,162.2837,0,50.93375,-50.93375,201.3733,47.94594,0.08337187,53.22577,0,0,162.2837
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,230.4536,111.35,0,37.99511,-37.99511,161.323,38.41016,0.08337187,39.70489,0,0,111.35
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,272.6704,73.35486,0,10.203,-10.203,150.5681,35.84947,0.08337187,10.66214,0,0,73.35486
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,284.0071,63.15186,0,29.36863,-29.36863,119.6108,28.47871,0.08337187,30.69022,0,0,63.15186
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,316.6389,33.78323,0,21.21561,-21.21561,97.2476,23.15414,0.08337187,44.44531,0,81,33.78323
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,340.2118,12.56762,68.57882,0,68.57882,162.3072,38.64449,0.08384907,9.692946,0,81,12.56762
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,271.633,74.28855,92.33073,0,92.33073,249.8998,59.49983,0.08413756,0,18.90458,81,97.91928
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,19.78289,19.78289,81,0,22.761,19.78289,262.4124,0,0,0,51.91275,0,0,61.21711,58.15626,179.3022,157.3862,110.069,0,110.069,354.3204,84.36184,0.08446314,21.76118,41.5302,81,209.299
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,15.97642,0,0,85.20966,0,0,0,0,69.23324,256.4483,69.23324,0,69.23324,420.0009,100,0.08422027,0,68.16772,0,341.658
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,-1,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08422027,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,-1,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08422027,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,-1,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08422027,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,70.77346,68.7,0,-1,0,68.7,166.6479,42.1713,2.073464,9.15081,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.08422027,77.85081,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,17.63084,17.63084,0,-1,0,17.63084,562.9915,80.70134,0,0,99.26012,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.08422027,19.39392,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,12.596,12.596,0,-1,0,12.596,651.1073,68.75455,0,0,82.0135,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.08422027,13.85561,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,30.19012,30.19012,0,-1,0,30.19012,178.2715,22.04131,0,0,53.82038,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.08422027,33.20913,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,15.0117,15.0117,0,-1,0,15.0117,155.231,7.501029,0,0,23.30282,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.08422027,16.51287,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,2.416693,2.416693,0,-1,0,2.416693,161.1154,1.349776,0,0,3.893663,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.08422027,2.658362,3.114931,0,322.6519
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.08422027,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.08422027,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.08422027,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.08422027,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.08422027,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.08422027,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.08422027,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.08422027,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.08422027,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.08422027,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.08422027,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.08422027,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,10.9755,10.9755,0,0,0,10.9755,191.9008,0,0,0,21.06208,11.55316,10.9755,0,0,306.1498,43.22339,9.508916,0,9.508916,138.5826,32.99578,0.08418702,12.07305,16.84966,0,64.28547
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,28.41365,28.41365,0,0,0,28.41365,194.3361,0,0,0,55.21798,29.9091,28.41365,0,0,296.6409,51.78142,25.30888,0,25.30888,162.5927,38.71247,0.08409865,31.25501,44.17439,0,106.9994
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,16.59159,16.59159,0,-1,0,16.59159,473.9529,0,0,0,78.63632,17.46483,16.59159,0,0,271.332,74.55941,61.17149,0,61.17149,220.6251,52.52967,0.08388584,18.25075,62.90906,0,153.1957
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,33.12667,33.12667,0,-1,0,33.12667,315.1228,0,0,0,104.3897,34.87018,33.12667,0,0,210.1605,129.6138,69.51952,0,69.51952,286.5771,68.2325,0.08364528,36.43934,83.51176,0,234.0034
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,19.28991,19.28991,0,-1,0,19.28991,565.6514,0,0,0,109.1136,20.30517,19.28991,0,0,140.641,192.1813,88.80847,0,88.80847,370.8282,88.29225,0.08333999,21.2189,87.29092,0,301.295
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,64.72197,64.72197,0,-1,0,64.72197,157.995,0,0,2.494167,102.2575,68.12839,64.72197,0,0,51.83253,272.1089,34.12906,0,34.12906,403.2058,96.0012,0.08322325,71.19417,81.80596,0,374.3664
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,9.387415,9.387415,0,-1,0,9.387415,1292.85,93.78023,0,0,121.3652,9.881489,9.387415,0,0,17.70347,302.8251,17.70347,0,17.70347,420.0009,100,0.08316283,10.32616,97.09216,0,424.1903
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,32.83643,32.83643,0,-1,0,32.83643,334.3804,75.23393,0,0,109.7986,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.08316283,36.12007,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,40.48508,40.48508,0,-1,0,40.48508,194.3087,36.05017,0,0,78.66604,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.08316283,44.53358,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,35.26048,35.26048,0,-1,0,35.26048,166.8027,21.69915,0,0,58.81544,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.08316283,38.78652,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,45.70172,45.70172,0,-1,0,45.70172,78.63336,0,0,0,35.9368,48.10707,45.70172,0,0,0,318.7582,0,12.17027,-12.17027,407.1722,96.94558,0.08316283,50.27189,28.74944,0,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,34.46678,34.46678,0,-1,0,34.46678,13.10219,0,7.105427E-15,0,4.515903,36.28082,34.46678,0,0,13.52253,306.588,0,31.76492,-31.76492,373.6891,88.97341,0.08316283,37.91346,3.612723,0,311.1039
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,48.81688,274.823,0,72.31579,-72.31579,297.4615,70.82404,0.08316283,99.34283,0,0,274.823
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,129.1678,202.5072,0,72.31579,-72.31579,221.234,52.67466,0.08316283,77.09713,0,0,202.5072
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,209.5186,130.1915,0,40.59955,-40.59955,178.4383,42.48523,0.08316283,42.42653,0,0,130.1915
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,254.6292,89.5919,0,34.59526,-34.59526,141.9717,33.80272,0.08316283,36.15205,0,0,89.5919
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,293.0684,54.99664,0,20.55352,-20.55352,120.3064,28.64433,0.08316283,21.47843,0,0,54.99664
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,33.6703,32.72096,0,-1,0,32.72096,0,0,0.9493402,4.31637,0,34.44312,32.72096,0,0,315.9057,34.44312,0,34.44312,-34.44312,84.00017,20,0.08316283,37.03733,0,0,34.44312
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08316283,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08316283,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08316283,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08316283,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.08365806,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.08405657,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,14.89847,14.89847,81,0,22.761,14.89847,112.2123,0,0,0,16.71791,0,0,66.10153,62.79646,225.6841,115.6426,79.51437,0,79.51437,281.3321,66.9837,0.08447923,16.38831,13.37433,81,132.3605
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,32.36528,32.36528,81,0,22.761,32.36528,142.6263,0,0,0,46.16142,0,0,48.63472,46.20298,146.1697,187.2055,92.3644,0,92.3644,368.9567,87.84665,0.08485497,35.60181,36.92913,81,233.3669
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,37.15027,37.15027,0,-1,0,37.15027,170.7502,0,0,0,63.43415,39.10555,37.15027,0,0,53.80529,270.3335,24.3286,0,24.3286,392.0368,93.3419,0.08477142,40.8653,50.74732,0,333.7676
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,7.193068,7.193068,0,-1,0,7.193068,1036.51,37.50852,0,0,74.55686,7.57165,7.193068,0,0,29.47669,292.2292,29.47669,0,29.47669,420.0009,100,0.0846704,7.912374,59.64549,0,366.7861
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,18.61499,18.61499,0,-1,0,18.61499,398.2315,54.53602,0,0,74.13074,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.0846704,20.47649,59.3046,0,392.889
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,36.87902,36.87902,0,-1,0,36.87902,85.77538,0,0,0,31.63313,38.82003,36.87902,0,0,0,318.7582,0,7.186901,-7.186901,412.4252,98.19627,0.0846704,40.56693,25.3065,0,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,-1,0,0,0,74.14772,0,0,82.13316,0,0,0,0,7.985445,311.5713,7.985445,0,7.985445,420.0009,100,0.08464308,0,65.70653,0,393.7045
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,17.94479,17.94479,0,-1,0,17.94479,339.4085,42.01689,0,0,60.90614,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.08464308,19.73926,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,4.919793,4.919793,0,-1,0,4.919793,1216.399,54.6656,0,0,59.84433,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.08464308,5.411772,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,-1,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08464308,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,12.9249,12.9249,0,-1,0,12.9249,153.363,6.216859,0,0,19.82202,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.08464308,14.21739,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,35.66439,35.66439,0,-1,0,35.66439,15.09905,0,7.105427E-15,0,5.384983,37.54146,35.66439,0,0,0,318.7582,0,32.15648,-32.15648,386.1049,91.92957,0.08464308,39.23082,4.307986,0,324.1432
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,35.72942,286.6017,0,19.40816,-19.40816,365.6469,87.05862,0.08464308,20.28152,0,0,286.6017
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,57.29404,267.1936,0,8.075462,-8.075462,357.1347,85.03189,0.08464308,8.438858,0,0,267.1936
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,66.26677,259.1181,0,72.31579,-72.31579,280.9071,66.88251,0.08464308,79.53515,0,0,259.1181
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.6176,186.8023,0,0,0,280.9071,66.88251,0.08464308,0,0,0,186.8023
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,146.6176,186.8023,0,26.21686,-26.21686,253.2721,60.30277,0.08464308,27.39662,0,0,186.8023
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7475,160.5855,0,0,0,253.2721,60.30277,0.08464308,0,0,0,160.5855
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,175.7475,160.5855,0,5.967287,-5.967287,246.9821,58.80513,0.08464308,6.235815,0,0,160.5855
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,182.3778,154.6182,0,25.64907,-25.64907,219.9456,52.36789,0.08464308,26.80328,0,0,154.6182
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,210.8768,128.9691,0,37.27553,-37.27553,180.6537,43.0127,0.08464308,38.95293,0,0,128.9691
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,252.294,91.6936,0,7.906484,-7.906484,172.3195,41.02838,0.08464308,8.262276,0,0,91.6936
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.079,83.78711,0,22.00351,-22.00351,149.1258,35.50607,0.08464308,22.99367,0,0,83.78711
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,285.5274,61.7836,0,2.271211,-2.271211,146.7317,34.93606,0.08464308,2.373415,0,0,61.7836
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,288.0509,59.51239,10.87635,0,10.87635,157.0499,37.39277,0.08460589,0,8.701081,0,70.38874
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,19.83116,19.83116,0,0,0,19.83116,46.6816,0,0,0,9.257504,20.87491,19.83116,0,0,277.1746,69.3011,0,11.6174,-11.6174,144.8041,34.4771,0.08460589,21.81428,7.406003,0,78.55861
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,290.0828,57.6837,23.18074,0,23.18074,166.7953,39.71309,0.08452675,0,18.54459,0,80.86444
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,61.22215,61.22215,0,-1,0,61.22215,77.69268,0,7.105427E-15,0,47.56512,64.44437,61.22215,0,0,266.9021,78.54636,0,16.87924,-16.87924,149.003,35.47684,0.08452675,67.34436,38.0521,0,126.1115
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,59.66932,59.66932,0,-1,0,59.66932,82.80478,0,0,0,49.40905,62.80981,59.66932,0,0,285.6568,61.66713,0,13.40076,-13.40076,134.8774,32.1136,0.08452675,65.63625,39.52724,0,111.0762
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,42.0122,42.0122,0,-1,0,42.0122,103.2371,0,0,0,43.37217,44.22337,42.0122,0,0,300.5465,48.26636,0,0.8512052,-0.8512052,133.9801,31.89997,0.08452675,46.21342,34.69773,0,91.63853
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,73.75508,68.7,0,-1,0,68.7,108.4455,0,5.055082,21.93081,74.50203,72.31579,68.7,0,0,301.4923,47.41516,2.186241,0,2.186241,136.0542,32.39379,0.08451929,81.13059,59.60162,0,121.9172
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,14.98357,14.98357,0,-1,0,14.98357,294.7179,0,0,0,44.15926,15.77218,14.98357,0,0,299.3061,49.38277,28.38708,0,28.38708,162.9845,38.80576,0.08442259,16.48193,35.32741,0,93.54204
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,29.36011,29.36011,0,-1,0,29.36011,107.7831,0,0,0,31.64525,30.90538,29.36011,0,0,270.919,74.93115,0.7398714,0,0.7398714,163.6864,38.97289,0.08442007,32.29612,25.3162,0,106.5764
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,9.535143,9.535143,0,-1,0,9.535143,95.061,0,0,0,9.064202,10.03699,9.535143,0,0,270.1791,75.59703,0,0.9727904,-0.9727904,162.661,38.72874,0.08442007,10.48866,7.251362,0,84.66123
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,37.72354,37.72354,0,-1,0,37.72354,27.04274,0,7.105427E-15,0,10.20148,39.70899,37.72354,0,0,271.26,74.62424,0,29.50751,-29.50751,131.5574,31.32312,0.08442007,41.4959,8.161182,0,84.82572
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,21.88132,21.88132,0,-1,0,21.88132,23.47974,0,3.552714E-15,0,5.137678,23.03297,21.88132,0,0,304.0461,45.11673,0,17.89529,-17.89529,112.6941,26.83187,0.08442007,24.06945,4.110142,0,50.25441
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,323.9297,27.22144,0,11.43979,-11.43979,100.6355,23.96078,0.08442007,11.95458,0,0,27.22144
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,30.51927,14.99257,0,-1,0,14.99257,0,0,15.5267,18.57863,0,15.78165,14.99257,0,0,336.6406,15.78165,0,15.78165,-15.78165,84.00017,20,0.08442007,33.5712,0,0,15.78165
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08442007,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08442007,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08442007,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08442007,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08442007,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08442007,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08442007,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08442007,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08442007,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.08490415,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,2.881183,2.881183,75.19698,0,21.29283,2.881183,507.2859,0,0,0,14.61584,0,0,72.31579,68.7,294.4979,53.71012,83.31583,0,83.31583,219.656,52.29893,0.08523966,3.169302,11.69267,81,68.32596
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,211.1821,128.6944,96.48435,0,96.48435,311.1891,74.09248,0.08549563,0,22.22748,81,156.4787
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,3.503617,3.503617,0,-1,0,3.503617,989.4152,0,0,0,34.66532,3.688018,3.503617,0,0,114.6977,215.5303,30.9773,0,30.9773,340.5767,81.08953,0.08539003,3.853979,27.73226,0,250.1956
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,25.1853,25.1853,0,-1,0,25.1853,244.3968,0,0,0,61.55207,26.51084,25.1853,0,0,83.7204,243.4099,35.04123,0,35.04123,373.8197,89.00452,0.0852709,27.70383,49.24165,0,304.9619
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,38.1698,38.1698,0,-1,0,38.1698,206.053,0,0,0,78.65001,40.17873,38.1698,0,0,48.67917,274.947,38.47128,0,38.47128,410.3168,97.69427,0.08514049,41.98678,62.92001,0,353.597
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,19.41325,19.41325,0,-1,0,19.41325,426.7045,52.19434,0,0,82.83723,20.435,19.41325,0,0,10.20789,309.5711,10.20789,0,10.20789,420.0009,100,0.08510596,21.35458,66.26978,0,392.4084
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,-1,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08510596,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,43.86763,43.86763,0,-1,0,43.86763,91.86442,0,7.105427E-15,0,40.29874,46.17645,43.86763,0,0,0,318.7582,0,5.877708,-5.877708,413.8052,98.52485,0.08510596,48.25439,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,62.60687,62.60687,0,-1,0,62.60687,56.10058,0,7.105427E-15,0.1675592,35.12282,65.90197,62.60687,0,0,6.530787,312.8805,0,30.77915,-30.77915,381.3611,90.80009,0.08510596,68.86756,28.09826,0,348.0033
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,58.79539,58.79539,0,-1,0,58.79539,87.78552,0,0,0,51.61384,61.88988,58.79539,0,0,40.72984,282.1014,0,10.27604,-10.27604,370.5292,88.22107,0.08510596,64.67493,41.29107,0,333.7152
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,-1,0,0,0,0,0,0,15.34126,0,0,0,0,52.14767,271.8253,15.34126,0,15.34126,385.0832,91.68629,0.0850541,0,12.27301,0,287.1666
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,-1,0,0,0,0,0,0,4.980995,0,0,0,0,36.8064,285.6324,4.980995,0,4.980995,389.8086,92.81139,0.08503728,0,3.984796,0,290.6135
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,31.82541,290.1154,0,27.87545,-27.87545,360.4253,85.81538,0.08503728,29.12985,0,0,290.1154
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,62.79813,262.2399,0,48.83426,-48.83426,308.9495,73.55925,0.08503728,51.0318,0,0,262.2399
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,117.0584,213.4056,0,49.47433,-49.47433,256.799,61.14248,0.08503728,51.70068,0,0,213.4056
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,172.0299,163.9313,0,15.67871,-15.67871,240.2721,57.20753,0.08503728,16.38425,0,0,163.9313
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.4507,148.2526,0,0,0,240.2721,57.20753,0.08503728,0,0,0,148.2526
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,189.4507,148.2526,0,38.60473,-38.60473,199.5792,47.51875,0.08503728,40.34194,0,0,148.2526
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,232.3448,109.6479,0,38.96227,-38.96227,158.5093,37.74024,0.08503728,40.71557,0,0,109.6479
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.6363,70.6856,0,0,0,158.5093,37.74024,0.08503728,0,0,0,70.6856
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,275.6363,70.6856,0,19.28498,-19.28498,138.1812,32.90022,0.08503728,20.1528,0,0,70.6856
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,40.95217,40.95217,0,-1,0,40.95217,0,0,7.105427E-15,0,0,43.10755,40.95217,0,0,297.064,51.40062,0,43.10755,-43.10755,92.74184,22.08134,0.08503728,45.04739,0,0,51.40062
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,6.81375,6.81375,0,0,0,6.81375,0,0,8.881784E-16,0,0,7.172369,6.81375,0,0,344.9613,8.293075,0,7.172369,-7.172369,85.1815,20.28127,0.08503728,7.495125,0,0,8.293075
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,352.9306,1.120706,61.67706,0,61.67706,143.6935,34.21267,0.08550595,17.68445,0,81,1.120706
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,52.22168,52.22168,81,0,22.761,52.22168,35.92384,0,0,0,18.76003,0,0,28.77832,27.3394,291.2535,56.63007,46.09943,0,46.09943,187.4273,44.62545,0.08586803,57.44385,15.00802,81,75.3901
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,7.319553,7.319553,79.63535,0,22.41574,7.319553,594.3856,0,0,0,43.50637,0,0,72.31579,68.7,245.1541,98.11955,112.2064,0,112.2064,293.8756,69.97023,0.08614589,8.051508,34.8051,81,141.6259
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,75.98984,68.7,0,-1,0,68.7,124.9202,0,7.28984,14.88882,85.82021,72.31579,68.7,0,0,132.9477,199.1053,13.50441,0,13.50441,306.687,73.02056,0.08610012,83.58882,68.65616,0,284.9255
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,15.69412,15.69412,0,-1,0,15.69412,565.1635,0,0,0,88.69743,16.52012,15.69412,0,0,119.4433,211.2593,72.17731,0,72.17731,375.1604,89.32372,0.08585633,17.26353,70.95795,0,299.9567
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,51.92742,51.92742,0,-1,0,51.92742,62.52668,0,0,0,32.46849,54.66044,51.92742,0,0,47.26599,276.2188,0,22.19195,-22.19195,351.768,83.75412,0.08585633,57.12016,25.97479,0,308.6873
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,38.37447,38.37447,0,-1,0,38.37447,199.7669,0,0,0,76.65948,40.39418,38.37447,0,0,71.92371,254.0269,36.2653,0,36.2653,386.1723,91.9456,0.08573435,42.21191,61.32758,0,330.6864
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,29.75465,29.75465,0,-1,0,29.75465,337.5101,33.44586,0,0,100.4249,31.32068,29.75465,0,0,35.65841,286.6656,35.65841,0,35.65841,420.0009,100,0.08561476,32.73011,80.33996,0,387.0906
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,12.1798,12.1798,0,-1,0,12.1798,627.688,63.63028,0,0,76.45111,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.08561476,13.39777,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,32.93845,32.93845,0,-1,0,32.93845,191.17,28.29638,0,0,62.96843,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.08561476,36.23229,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,28.95051,28.95051,0,-1,0,28.95051,86.84111,0,0,0,25.14094,30.47422,28.95051,0,0,0,318.7582,0,5.333276,-5.333276,414.3791,98.66148,0.08561476,31.84556,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,52.299,52.299,0,-1,0,52.299,42.03035,0,0,0,21.98146,55.05158,52.299,0,0,5.925862,313.425,0,33.07013,-33.07013,379.5201,90.36175,0.08561476,57.5289,17.58517,0,335.4064
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,43.29356,43.29356,0,-1,0,43.29356,8.997593,0,7.105427E-15,0,3.895378,45.57217,43.29356,0,0,42.67045,280.3548,0,41.67679,-41.67679,335.5889,79.90196,0.08561476,47.62291,3.116303,0,284.2502
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,88.97799,238.678,0,36.88919,-36.88919,296.7043,70.64374,0.08561476,38.54921,0,0,238.678
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,129.966,201.7888,0,68.69546,-68.69546,224.2929,53.40297,0.08561476,71.78675,0,0,201.7888
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,206.2943,133.0934,0,32.31641,-32.31641,190.2284,45.29239,0.08561476,33.77065,0,0,133.0934
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,242.2014,100.777,0,9.176143,-9.176143,180.5559,42.98942,0.08561476,9.589068,0,0,100.777
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,252.3971,91.60084,0,34.13761,-34.13761,144.5717,34.42177,0.08561476,35.6738,0,0,91.60084
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.3278,57.46323,0,0,0,144.5717,34.42177,0.08561476,0,0,0,57.46323
