Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,290.3278,57.46323,0,18.57433,-18.57433,124.9927,29.7601,0.08561476,19.41017,0,0,57.46323
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.9659,38.8889,0,0,0,124.9927,29.7601,0.08561476,0,0,0,38.8889
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,310.9659,38.8889,0,19.77662,-19.77662,104.1463,24.79668,0.08561476,20.66657,0,0,38.8889
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.9399,19.11228,0,0,0,104.1463,24.79668,0.08561476,0,0,0,19.11228
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,332.9399,19.11228,0,0.0162461,-0.0162461,104.1292,24.79261,0.08561476,0.01697717,0,0,19.11228
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,332.958,19.09603,0,9.822165,-9.822165,93.77568,22.3275,0.08561476,10.26416,0,0,19.09603
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,8.327823,8.327823,0,0,0,8.327823,75.13407,0,0,0,6.257032,8.766129,8.327823,0,0,343.8715,9.273869,0,2.509097,-2.509097,91.13087,21.69778,0.08561476,9.160605,5.005626,0,15.5309
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,346.6594,6.764771,31.34589,0,31.34589,120.8682,28.77808,0.08550991,0,25.07671,0,38.11066
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,315.3135,34.97607,48.16969,0,48.16969,166.566,39.65849,0.08534928,0,38.53576,0,83.14576
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,11.45209,11.45209,0,-1,0,11.45209,551.0515,0,0,0,63.10692,12.05483,11.45209,0,0,267.1438,78.3288,51.05209,0,51.05209,214.9982,51.18995,0.08517969,12.5973,50.48554,0,141.4357
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,14.25626,14.25626,0,-1,0,14.25626,425.2808,0,0,0,60.62915,15.00659,14.25626,0,0,216.0917,124.2757,45.62256,0,45.62256,258.2796,61.49502,0.08502872,15.68189,48.50332,0,184.9048
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,-1,0,0,0,0,0,0,94.067,0,0,0,0,170.4692,165.336,94.067,0,94.067,347.5194,82.74255,0.0847191,0,75.2536,0,259.403
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,22.13019,22.13019,0,-1,0,22.13019,265.8506,0,0,0,58.83325,23.29494,22.13019,0,0,76.40216,249.9963,35.53831,0,35.53831,381.234,90.76981,0.08460271,24.34321,47.0666,0,308.8295
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,70.2177,68.7,0,-1,0,68.7,106.7022,0,1.517702,8.539472,73.30441,72.31579,68.7,0,0,40.86385,281.9808,0.9886237,0,0.9886237,382.1719,90.99313,0.08459948,77.23947,58.64353,0,355.2852
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,35.6436,35.6436,0,-1,0,35.6436,104.0944,0,0,0,37.10299,37.51958,35.6436,0,0,39.87523,282.8705,0,0.4165965,-0.4165965,381.7328,90.88857,0.08459948,39.20796,29.68239,0,319.9735
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,73.41187,68.7,0,-1,0,68.7,58.62281,0,4.711868,12.05305,40.27387,72.31579,68.7,0,0,40.33811,282.4539,0,32.04192,-32.04192,347.9576,82.84689,0.08459948,80.75305,32.2191,0,322.7278
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,27.165,27.165,0,-1,0,27.165,56.87827,0,3.552714E-15,0,15.45098,28.59474,27.165,0,0,75.94024,250.412,0,13.14376,-13.14376,334.1029,79.54814,0.08459948,29.8815,12.36079,0,265.863
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,47.12047,47.12047,0,-1,0,47.12047,8.989731,0,7.105427E-15,0,4.236003,49.60049,47.12047,0,0,90.54441,237.2682,0,45.36449,-45.36449,286.2845,68.16284,0.08459948,51.83251,3.388802,0,241.5043
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,140.9494,191.9038,0,23.06262,-23.06262,261.9744,62.37472,0.08459948,24.10044,0,0,191.9038
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,166.5745,168.8411,0,24.04401,-24.04401,236.6297,56.3403,0.08459948,25.12599,0,0,168.8411
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,193.2901,144.7971,0,4.402052,-4.402052,231.9896,55.2355,0.08459948,4.600145,0,0,144.7971
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,198.1813,140.3951,0,36.56439,-36.56439,193.4473,46.05879,0.08459948,38.20979,0,0,140.3951
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,238.8084,103.8307,0,9.233092,-9.233092,183.7148,43.74153,0.08459948,9.648582,0,0,103.8307
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,249.0674,94.5976,0,40.80775,-40.80775,140.6996,33.49985,0.08459948,42.64409,0,0,94.5976
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,294.4093,53.78985,0,43.56994,-43.56994,94.7729,22.56493,0.08459948,45.53059,0,0,53.78985
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,45.50701,9.708915,0,-1,0,9.708915,0,0,35.7981,40.3488,0,10.21991,9.708915,0,0,342.8203,10.21991,0,10.21991,-10.21991,84.00017,20,0.08459948,50.05771,0,0,10.21991
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08459948,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08459948,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.08503049,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.08546897,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,41.26094,41.26094,81,0,22.761,41.26094,8.769979,0,0,0,3.618575,0,0,39.73906,37.75211,231.4286,110.4725,41.37069,0,41.37069,239.6961,57.07038,0.08579937,45.38703,2.89486,81,114.0911
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,55.2132,55.2132,81,0,22.761,55.2132,14.18923,0,0,0,7.834332,0,0,25.78679,24.49746,190.0579,147.7061,32.33179,0,32.33179,270.3687,64.37337,0.08605131,60.73452,6.267465,81,155.5405
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,14.06316,14.06316,0,-1,0,14.06316,162.1434,0,0,0,22.80248,14.80333,14.06316,0,0,157.7261,176.8047,7.999158,0,7.999158,277.9574,66.1802,0.08602491,15.46947,18.24199,0,199.6072
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,24.7292,24.7292,0,-1,0,24.7292,58.68762,0,0,0,14.51298,26.03074,24.7292,0,0,149.7269,184.004,0,11.51776,-11.51776,265.8166,63.28954,0.08602491,27.20212,11.61038,0,198.517
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,45.10168,45.10168,0,-1,0,45.10168,109.7065,0,0,0,49.47948,47.47545,45.10168,0,0,162.5245,172.4862,2.004034,0,2.004034,267.7178,63.74221,0.08601829,49.61184,39.58358,0,221.9657
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,26.71106,26.71106,0,-1,0,26.71106,57.75068,0,3.552714E-15,0,15.42582,28.11691,26.71106,0,0,160.5204,174.2898,0,12.69109,-12.69109,254.3402,60.55707,0.08601829,29.38217,12.34066,0,189.7157
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,-1,0,0,0,0,0,0,5.55623,0,0,0,0,174.6216,161.5988,5.55623,0,5.55623,259.6113,61.8121,0.08599997,0,4.444983,0,167.155
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,31.08776,31.08776,0,-1,0,31.08776,23.14058,0,3.552714E-15,0,7.193887,32.72396,31.08776,0,0,169.0654,166.5994,0,25.53007,-25.53007,232.7003,55.40471,0.08599997,34.19654,5.75511,0,173.7932
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,14.23871,14.23871,0,-1,0,14.23871,23.42517,0,1.776357E-15,0,3.335441,14.98811,14.23871,0,0,197.4321,141.0693,0,11.65267,-11.65267,220.4173,52.48019,0.08599997,15.66258,2.668353,0,144.4047
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,43.04126,43.04126,0,-1,0,43.04126,17.23095,0,0,0,7.416418,45.30658,43.04126,0,0,210.3796,129.4166,0,37.89017,-37.89017,180.4775,42.97075,0.08599997,47.34538,5.933134,0,136.833
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,-1,0,0,0,0,0,0,9.897711,0,0,0,0,252.4798,91.52645,9.897711,0,9.897711,189.8673,45.20641,0.08596735,0,7.918169,0,101.4242
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,27.8547,27.8547,0,-1,0,27.8547,14.72425,0,0,0,4.101396,29.32074,27.8547,0,0,242.582,100.4344,0,25.21934,-25.21934,163.2838,38.87702,0.08596735,30.64017,3.281116,0,104.5358
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,270.6035,75.21505,0,6.040431,-6.040431,156.9166,37.36103,0.08596735,6.312251,0,0,75.21505
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,277.3151,69.17462,0,16.71257,-16.71257,139.3,33.16661,0.08596735,17.46464,0,0,69.17462
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,39.67701,39.67701,0,-1,0,39.67701,0,0,7.105427E-15,0,0,41.76527,39.67701,0,0,295.8846,52.46205,0,41.76527,-41.76527,95.27556,22.68461,0.08596735,43.64471,0,0,52.46205
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,12.35238,10.16194,0,-1,0,10.16194,0,0,2.190442,3.425681,0,10.69678,10.16194,0,0,342.2905,10.69678,0,10.69678,-10.69678,84.00017,20,0.08596735,13.58762,0,0,10.69678
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08596735,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08596735,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08596735,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08596735,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08596735,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08596735,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.08642652,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.08675829,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,71.8985,71.8985,81,0,22.761,71.8985,35.18971,0,0,0,25.30087,0,0,9.101501,8.646426,226.5018,114.9066,33.9473,0,33.9473,237.3276,56.50645,0.08700092,79.08835,20.2407,81,140.2074
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,89.41847,89.41847,81,0,22.761,89.41847,64.63238,0,0,0,57.79328,8.861546,8.418468,0,0,192.5545,145.4591,48.93174,0,48.93174,283.7483,67.55898,0.08733589,98.36031,46.23463,81,203.2524
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,7.057724,7.057724,0,-1,0,7.057724,1005.745,0,0,0,70.98273,7.429183,7.057724,0,0,143.6228,189.4977,63.55355,0,63.55355,344.0405,81.91424,0.08712538,7.763496,56.78619,0,260.4804
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,59.55744,59.55744,0,-1,0,59.55744,176.5955,0,0,0,105.1757,62.69204,59.55744,0,0,80.06925,246.6959,42.4837,0,42.4837,384.3441,91.51031,0.08698522,65.51318,84.14059,0,351.8716
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,24.55096,24.55096,0,-1,0,24.55096,459.9314,49.4889,0,0,112.9176,25.84312,24.55096,0,0,37.58556,284.9312,37.58556,0,37.58556,420.0009,100,0.08686159,27.00606,90.33406,0,397.8488
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,53.5036,53.5036,0,-1,0,53.5036,197.536,49.3693,0,0,105.6889,56.31958,53.5036,0,0,0,318.7582,0,0,0,420.0009,100,0.08686159,58.85396,84.5511,0,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,85.52042,68.7,0,-1,0,68.7,167.0128,42.422,16.82042,25.37246,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.08686159,94.07246,91.79023,0,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,17.85492,17.85492,0,-1,0,17.85492,623.4911,92.52917,0,0,111.3238,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.08686159,19.64041,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,21.25028,21.25028,0,-1,0,21.25028,427.2281,68.41846,0,0,90.78718,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.08686159,23.37531,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,51.81865,51.81865,0,-1,0,51.81865,109.7381,2.31884,0,0,56.86479,54.54595,51.81865,0,0,0,318.7582,0,0,0,420.0009,100,0.08686159,57.00051,45.49183,0,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,9.524585,9.524585,0,-1,0,9.524585,270.0478,15.69505,0,0,25.72093,10.02588,9.524585,0,0,0,318.7582,0,0,0,420.0009,100,0.08686159,10.47704,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,13.78762,13.78762,0,-1,0,13.78762,22.41823,0,0,0,3.090941,14.51329,13.78762,0,0,0,318.7582,0,11.42235,-11.42235,407.9606,97.13329,0.08686159,15.16639,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,12.6915,307.3359,0,52.20861,-52.20861,352.9279,84.03029,0.08686159,54.55799,0,0,307.3359
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,70.70107,255.1273,0,53.107,-53.107,296.9482,70.70182,0.08686159,55.49682,0,0,255.1273
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,129.7088,202.0203,0,34.98186,-34.98186,260.0741,61.92228,0.08686159,36.55605,0,0,202.0203
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,168.5776,167.0384,0,46.02669,-46.02669,211.5577,50.37078,0.08686159,48.09789,0,0,167.0384
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,219.7184,121.0117,0,34.62935,-34.62935,175.0552,41.67972,0.08686159,36.18768,0,0,121.0117
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.1954,86.38235,0,33.54275,-33.54275,139.698,33.26136,0.08686159,35.05217,0,0,86.38235
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,295.4651,52.83961,0,1.697938,-1.697938,137.9082,32.83522,0.08686159,1.774345,0,0,52.83961
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.3517,51.14167,0,22.71368,-22.71368,113.9659,27.13468,0.08686159,23.7358,0,0,51.14167
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,322.5891,28.42799,0,9.553617,-9.553617,103.8955,24.73698,0.08686159,9.983529,0,0,28.42799
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,42.23026,17.93066,0,-1,0,17.93066,0,0,24.2996,28.52262,0,18.87437,17.93066,0,0,333.2043,18.87437,0,18.87437,-18.87437,84.00017,20,0.08686159,46.45328,0,0,18.87437
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.0871373,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.08746311,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,2.232949,2.232949,74.54874,0,21.12883,2.232949,1046.711,0,0,0,23.37253,0,0,72.31579,68.7,250.5489,93.26421,92.07253,0,92.07253,269.657,64.2039,0.08773378,2.456244,18.69802,81,116.6367
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,31.96906,31.96906,81,0,22.761,31.96906,152.8545,0,0,0,48.86614,0,0,49.03094,46.5794,158.4764,176.1295,95.44553,0,95.44553,360.2045,85.76281,0.08805931,35.16597,39.09291,81,224.9956
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,18.56871,0,0,81.59956,0,0,0,0,63.03085,262.0305,63.03085,0,63.03085,420.0009,100,0.0878522,0,65.27964,0,343.63
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,39.89788,39.89788,0,-1,0,39.89788,251.1486,58.20521,0,0,100.203,41.99776,39.89788,0,0,0,318.7582,0,0,0,420.0009,100,0.0878522,43.88766,80.16238,0,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,16.6259,16.6259,0,-1,0,16.6259,720.6695,102.3169,0,0,119.8178,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.0878522,18.28849,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,-1,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0878522,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,43.09376,43.09376,0,-1,0,43.09376,257.3953,65.55946,0,0,110.9213,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.0878522,47.40314,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,49.01336,49.01336,0,-1,0,49.01336,212.2349,52.43045,0,0,104.0235,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.0878522,53.91469,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,26.50327,26.50327,0,-1,0,26.50327,302.0612,52.15791,0,0,80.05609,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.0878522,29.15359,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,-1,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0878522,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,-1,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0878522,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,24.89677,24.89677,0,-1,0,24.89677,20.08335,3.552714E-15,0,0,5.000105,26.20713,24.89677,0,0,0,318.7582,0,21.20703,-21.20703,397.6467,94.67759,0.0878522,27.38645,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,23.56336,297.5512,0,38.47512,-38.47512,357.0903,85.02134,0.0878522,40.2065,0,0,297.5512
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,66.31349,259.0761,0,62.15912,-62.15912,291.5689,69.42102,0.0878522,64.95628,0,0,259.0761
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,135.3792,196.917,0,38.92191,-38.92191,250.5416,59.65264,0.0878522,40.67339,0,0,196.917
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.6257,157.9951,0,0,0,250.5416,59.65264,0.0878522,0,0,0,157.9951
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,178.6257,157.9951,0,53.54136,-53.54136,194.104,46.21516,0.0878522,55.95072,0,0,157.9951
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.1161,104.4537,0,19.5261,-19.5261,173.5217,41.31461,0.0878522,20.40478,0,0,104.4537
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,259.8118,84.9276,0,20.18493,-20.18493,152.2449,36.24872,0.0878522,21.09326,0,0,84.9276
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,282.2395,64.74267,0,39.33275,-39.33275,110.7846,26.37723,0.0878522,41.10273,0,0,64.74267
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.9426,25.40992,0,0,0,110.7846,26.37723,0.0878522,0,0,0,25.40992
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.9426,25.40992,0,0,0,110.7846,26.37723,0.0878522,0,0,0,25.40992
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,325.9426,25.40992,0,18.39654,-18.39654,91.39292,21.76018,0.0878522,19.22438,0,0,25.40992
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,346.3831,7.013381,59.72147,0,59.72147,148.0497,35.24986,0.08829267,19.94882,0,81,7.013381
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,26.87509,26.87509,81,0,22.761,26.87509,93.88313,0,0,0,25.23118,0,0,54.1249,51.41866,286.6617,60.76271,76.64984,0,76.64984,220.7661,52.56326,0.08867542,29.5626,20.18494,81,85.99389
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,83.8826,83.8826,81,0,22.761,83.8826,70.5203,0,0,0,59.15426,3.034312,2.882596,0,0,210.0118,129.7476,56.11995,0,56.11995,274.0062,65.23943,0.08904628,92.27086,47.32341,81,188.9018
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,35.12783,35.12783,0,-1,0,35.12783,241.8902,0,0,0,84.97079,36.97667,35.12783,0,0,153.8919,180.2555,47.99413,0,47.99413,319.5374,76.08018,0.08888824,38.64061,67.97663,0,265.2263
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,15.44836,15.44836,0,-1,0,15.44836,614.9983,0,0,0,95.00718,16.26144,15.44836,0,0,105.8978,223.4502,78.74574,0,78.74574,394.2422,93.867,0.08863013,16.9932,76.00574,0,318.4574
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,51.73064,51.73064,0,-1,0,51.73064,200.9071,22.32519,0,0,103.9305,54.4533,51.73064,0,0,27.15203,294.3214,27.15203,0,27.15203,420.0009,100,0.08854149,56.9037,83.14442,0,398.2519
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,9.48643,9.48643,0,-1,0,9.48643,1082.793,92.7327,0,0,102.7184,9.985716,9.48643,0,0,0,318.7582,0,0,0,420.0009,100,0.08854149,10.43507,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,99.20985,68.7,0,-1,0,68.7,138.1323,22.58111,30.50985,40.43084,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.08854149,109.1308,75.91752,0,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,10.17942,10.17942,0,-1,0,10.17942,991.6332,90.22729,0,0,100.9425,10.71518,10.17942,0,0,0,318.7582,0,0,0,420.0009,100,0.08854149,11.19736,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,-1,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08854149,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,26.44045,26.44045,0,-1,0,26.44045,199.1358,24.82035,0,0,52.6524,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.08854149,29.0845,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,33.25176,33.25176,0,-1,0,33.25176,99.83829,0,0,0,33.19799,35.00186,33.25176,0,0,0,318.7582,0,1.803863,-1.803863,418.0994,99.54728,0.08854149,36.57694,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,50.26434,50.26434,0,-1,0,50.26434,8.613822,0,7.105427E-15,0,4.32968,52.90983,50.26434,0,0,2.004292,316.9544,0,48.58015,-48.58015,366.8914,87.35493,0.08854149,55.29077,3.463744,0,321.2841
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.98223,268.3742,0,0,0,366.8914,87.35493,0.08854149,0,0,0,268.3742
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,55.98223,268.3742,0,29.84621,-29.84621,335.4308,79.8643,0.08854149,31.18929,0,0,268.3742
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,89.14469,238.528,0,35.09867,-35.09867,298.4335,71.05546,0.08854149,36.67811,0,0,238.528
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,128.1432,203.4293,0,25.96434,-25.96434,271.0647,64.53909,0.08854149,27.13274,0,0,203.4293
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,156.9925,177.465,0,37.7799,-37.7799,231.2412,55.05731,0.08854149,39.48,0,0,177.465
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,198.9702,139.6851,0,10.12152,-10.12152,220.5722,52.51708,0.08854149,10.57698,0,0,139.6851
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,210.2163,129.5636,0,33.56339,-33.56339,185.1933,44.09354,0.08854149,35.07374,0,0,129.5636
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,247.5089,96.00018,0,35.60267,-35.60267,147.6647,35.1582,0.08854149,37.20479,0,0,96.00018
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.0674,60.39752,0,0,0,147.6647,35.1582,0.08854149,0,0,0,60.39752
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,287.0674,60.39752,0,31.24282,-31.24282,114.7319,27.31707,0.08854149,32.64875,0,0,60.39752
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,21.9179,21.9179,0,0,0,21.9179,0,0,3.552714E-15,0,0,23.07147,21.9179,0,0,321.7817,29.15469,0,23.07147,-23.07147,90.41245,21.52673,0.08854149,24.10969,0,0,29.15469
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,3.1606,3.1606,0,0,0,3.1606,0,0,4.440892E-16,0,0,3.326948,3.1606,0,0,347.4167,6.083221,0,3.326948,-3.326948,86.90553,20.69175,0.08854149,3.47666,0,0,6.083221
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,43.12935,43.12935,21.46835,0,7.699493,43.12935,46.47595,0,0,0,20.04478,22.80105,21.661,0,0,351.1133,2.756274,0,2.756274,-2.756274,84.00017,20,0.08854149,47.44228,16.03582,81,22.80105
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,31.46048,31.46048,81,0,22.761,31.46048,149.6976,0,0,0,47.09559,0,0,49.53952,47.06254,354.1758,0,94.15813,0,94.15813,173.3264,41.26811,0.08886235,34.60653,37.67648,81,47.09559
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,49.02973,49.02973,0,-1,0,49.02973,163.2603,0,0,0,80.04606,51.61024,49.02973,0,0,260.0177,84.74232,28.43582,0,28.43582,200.303,47.6911,0.08876969,53.9327,64.03685,0,164.7884
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,48.04161,48.04161,0,-1,0,48.04161,201.227,0,0,0,96.67268,50.57011,48.04161,0,0,231.5818,110.3346,46.10257,0,46.10257,244.0397,58.10458,0.08861986,52.84577,77.33815,0,207.0072
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,45.41269,45.41269,0,-1,0,45.41269,245.9728,0,0,0,111.7029,47.80283,45.41269,0,0,185.4793,151.8269,63.90004,0,63.90004,304.6606,72.5381,0.08841303,49.95396,89.3623,0,263.5298
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.166885,1.166885,0,-1,0,1.166885,7926.703,0,0,0,92.49554,1.2283,1.166885,0,0,121.5792,209.3369,91.26723,0,91.26723,391.2444,93.15323,0.08811929,1.283574,73.99643,0,301.8325
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,34.36045,34.36045,0,-1,0,34.36045,242.0981,16.7051,0,0,83.186,36.1689,34.36045,0,0,30.312,291.4774,30.312,0,30.312,420.0009,100,0.08802216,37.7965,66.5488,0,374.6634
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,64.57385,64.57385,0,-1,0,64.57385,165.7536,39.061,0,2.331238,107.0335,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.08802216,71.03123,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,52.48882,52.48882,0,-1,0,52.48882,151.5248,24.2822,0,0,79.53359,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.08802216,57.73771,63.62688,0,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,32.41384,32.41384,0,-1,0,32.41384,136.8108,10.2258,0,0,44.34563,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.08802216,35.65522,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,28.41535,28.41535,0,-1,0,28.41535,70.50657,0,3.552714E-15,0,20.03469,29.91089,28.41535,0,0,0,318.7582,0,9.876206,-9.876206,409.5904,97.52133,0.08802216,31.25688,16.02775,0,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,84.58694,68.7,0,-1,0,68.7,5.881411,0,15.88695,24.34564,4.040529,72.31579,68.7,0,0,10.97356,308.882,0,68.27526,-68.27526,337.6219,80.38602,0.08802216,93.04564,3.232423,0,312.9225
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,86.83496,240.6068,0,56.4159,-56.4159,278.1544,66.2271,0.08802216,58.95462,0,0,240.6068
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,149.5193,184.1909,0,44.38699,-44.38699,231.3664,55.08713,0.08802216,46.3844,0,0,184.1909
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.8382,139.8039,0,0,0,231.3664,55.08713,0.08802216,0,0,0,139.8039
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,198.8382,139.8039,0,19.78993,-19.78993,210.506,50.12037,0.08802216,20.68048,0,0,139.8039
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,220.827,120.0139,0,10.26864,-10.26864,199.6819,47.54321,0.08802216,10.73073,0,0,120.0139
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,232.2366,109.7453,0,23.77416,-23.77416,174.6217,41.57651,0.08802216,24.844,0,0,109.7453
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,258.6523,85.97114,0,29.53938,-29.53938,143.4845,34.1629,0.08802216,30.86865,0,0,85.97114
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.4738,56.43176,0,0,0,143.4845,34.1629,0.08802216,0,0,0,56.43176
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,291.4738,56.43176,0,29.11802,-29.11802,112.7914,26.85504,0.08802216,30.42833,0,0,56.43176
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,323.8272,27.31374,0,18.15682,-18.15682,93.65241,22.29815,0.08802216,18.97387,0,0,27.31374
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,344.0014,9.156921,64.98038,0,64.98038,155.2982,36.97569,0.08843419,13.85957,0,81,9.156921
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,279.0211,67.63926,17.58524,0,17.58524,171.981,40.94778,0.08856646,68.73814,0,81,67.63926
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,45.7296,45.7296,81,0,22.761,45.7296,36.17819,0,0,0,16.54414,0,0,35.2704,33.50688,261.4358,83.46597,50.05102,0,50.05102,219.4636,52.25313,0.08892473,50.30256,13.23532,81,100.0101
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,48.34553,48.34553,81,0,22.761,48.34553,47.8209,0,0,0,23.11927,0,0,32.65447,31.02175,211.3848,128.5119,54.14101,0,54.14101,270.8263,64.48232,0.08930538,53.18008,18.49541,81,151.6312
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,41.28922,41.28922,0,-1,0,41.28922,96.48374,0,0,0,39.83738,43.46233,41.28922,0,0,157.2438,177.2388,0,3.624953,-3.624953,267.0052,63.57255,0.08930538,45.41814,31.8699,0,217.0762
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.4643089,0.4643089,0,-1,0,0.4643089,8253.721,0,0,0,38.32276,0.4887462,0.4643089,0,0,161.2715,173.6138,37.83401,0,37.83401,302.8977,72.11836,0.08918352,0.5107398,30.65821,0,211.9366
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,21.87021,21.87021,0,-1,0,21.87021,285.6965,0,0,0,62.48241,23.02127,21.87021,0,0,123.4375,207.6645,39.46114,0,39.46114,340.3339,81.03171,0.08905676,24.05723,49.98593,0,270.1469
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,12.37121,12.37121,0,-1,0,12.37121,629.2388,0,0,0,77.84444,13.02233,12.37121,0,0,83.97637,243.1795,64.82212,0,64.82212,401.8295,95.67351,0.08884932,13.60833,62.27556,0,321.0239
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,37.68156,37.68156,0,-1,0,37.68156,241.0229,32.00214,0,0,90.82119,39.6648,37.68156,0,0,19.15425,301.5194,19.15425,0,19.15425,420.0009,100,0.08878821,41.44972,72.65695,0,392.3406
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,8.538785,8.538785,0,-1,0,8.538785,802.9515,59.57411,0,0,68.5623,8.988194,8.538785,0,0,0,318.7582,0,0,0,420.0009,100,0.08878821,9.392663,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,28.38523,28.38523,0,-1,0,28.38523,64.06738,0,0,0,18.18567,29.87918,28.38523,0,0,0,318.7582,0,11.69352,-11.69352,407.6748,97.06523,0.08878821,31.22375,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,13.30632,13.30632,0,-1,0,13.30632,79.14421,0,1.776357E-15,0,10.53118,14.00665,13.30632,0,0,12.9928,307.0647,0,3.475471,-3.475471,404.0113,96.19298,0.08878821,14.63695,8.424947,0,317.5959
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,30.95645,30.95645,0,-1,0,30.95645,40.84835,0,3.552714E-15,0,12.6452,32.58574,30.95645,0,0,16.85443,303.5892,0,19.94054,-19.94054,382.9922,91.18842,0.08878821,34.05209,10.11616,0,316.2344
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,56.50278,56.50278,0,-1,0,56.50278,7.528196,0,7.105427E-15,0,4.253641,59.47662,56.50278,0,0,39.01058,283.6487,0,55.22298,-55.22298,324.782,77.3289,0.08878821,62.15306,3.402912,0,287.9023
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.3694,228.4257,0,0,0,324.782,77.3289,0.08878821,0,0,0,228.4257
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.3694,228.4257,0,0,0,324.782,77.3289,0.08878821,0,0,0,228.4257
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,100.3694,228.4257,0,11.45364,-11.45364,312.7088,74.45434,0.08878821,11.96905,0,0,228.4257
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,113.0957,216.9721,0,8.28945,-8.28945,303.971,72.3739,0.08878821,8.662475,0,0,216.9721
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,122.3062,208.6826,0,12.18049,-12.18049,291.1316,69.31691,0.08878821,12.72861,0,0,208.6826
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.8401,196.5022,0,0,0,291.1316,69.31691,0.08878821,0,0,0,196.5022
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,135.8401,196.5022,0,42.28039,-42.28039,246.5642,58.70564,0.08878821,44.18301,0,0,196.5022
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,182.8183,154.2218,0,3.22032,-3.22032,243.1697,57.89742,0.08878821,3.365234,0,0,154.2218
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.3964,151.0014,0,0,0,243.1697,57.89742,0.08878821,0,0,0,151.0014
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,186.3964,151.0014,0,41.55041,-41.55041,199.3717,47.46935,0.08878821,43.42018,0,0,151.0014
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,232.5636,109.451,0,11.54117,-11.54117,187.2062,44.57282,0.08878821,12.06052,0,0,109.451
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,245.3871,97.90985,0,11.11998,-11.11998,175.4847,41.78199,0.08878821,11.62038,0,0,97.90985
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,9.061196,9.061196,0,0,0,9.061196,162.3255,0,0,0,14.70863,9.538101,9.061196,0,0,257.7426,86.78987,5.170528,0,5.170528,180.3899,42.94989,0.08877173,9.967316,11.7669,0,101.4985
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,252.5721,91.44334,36.05668,0,36.05668,214.5963,51.09425,0.08865696,0,28.84534,0,127.5
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,6.015163,6.015163,0,-1,0,6.015163,853.6391,0,0,0,51.34778,6.33175,6.015163,0,0,216.5154,123.8944,45.01603,0,45.01603,257.3022,61.26232,0.0885141,6.616679,41.07822,0,175.2421
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,14.74567,14.74567,0,-1,0,14.74567,502.6072,0,0,0,74.1128,15.52176,14.74567,0,0,171.4994,164.4088,58.59104,0,58.59104,312.8866,74.49666,0.08832884,16.22024,59.29024,0,238.5216
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,-1,0,0,0,0,0,0,93.43465,0,0,0,0,112.9083,217.1407,93.43465,0,93.43465,401.5265,95.60135,0.088035,0,74.74772,0,310.5754
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,5.362689,5.362689,0,-1,0,5.362689,1901.085,76.83064,0,0,101.9493,5.644935,5.362689,0,0,19.47368,301.2319,19.47368,0,19.47368,420.0009,100,0.087974,5.898957,81.5594,0,403.1812
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,41.80677,41.80677,0,-1,0,41.80677,143.017,15.78364,0,0,59.79077,44.00713,41.80677,0,0,0,318.7582,0,0,0,420.0009,100,0.087974,45.98745,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,75.06375,68.7,0,-1,0,68.7,72.74148,0,6.363749,13.87012,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.087974,82.57012,39.97871,0,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,9.957786,9.957786,0,-1,0,9.957786,651.3759,29.55585,0,0,64.86262,10.48188,9.957786,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.08789637,10.95356,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,24.29251,24.29251,0,-1,0,24.29251,180.52,18.28177,0,0,43.85283,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.08789637,26.72176,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,3.262497,3.262497,0,-1,0,3.262497,281.6603,5.754953,0,0,9.18916,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.08789637,3.588747,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,26.42256,26.42256,0,-1,0,26.42256,13.47822,0,3.552714E-15,0,3.561292,27.81322,26.42256,0,0,0,318.7582,0,24.25193,-24.25193,394.4371,93.9134,0.08789637,29.06482,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,26.94659,294.5063,0,55.34325,-55.34325,336.1002,80.02369,0.08789637,57.83369,0,0,294.5063
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.43909,239.163,0,0,0,336.1002,80.02369,0.08789637,0,0,0,239.163
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.43909,239.163,0,42.46524,-42.46524,291.3379,69.36602,0.08789637,44.37618,0,0,239.163
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,135.6227,196.6978,0,35.74194,-35.74194,253.6625,60.39572,0.08789637,37.35033,0,0,196.6978
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.336,160.9559,0,13.75947,-13.75947,239.1588,56.94246,0.08789637,14.37865,0,0,160.9559
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,190.6243,147.1964,0,7.054116,-7.054116,231.7231,55.17205,0.08789637,7.371551,0,0,147.1964
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,198.4622,140.1423,0,23.66983,-23.66983,206.7729,49.23154,0.08789637,24.73497,0,0,140.1423
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,224.762,116.4724,0,48.50807,-48.50807,155.6409,37.05729,0.08789637,50.69093,0,0,116.4724
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,278.6598,67.96438,0,30.5913,-30.5913,123.3949,29.37967,0.08789637,31.96791,0,0,67.96438
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,312.6502,37.37308,0,17.38586,-17.38586,105.0686,25.01627,0.08789637,18.16822,0,0,37.37308
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.9678,19.98722,0,0,0,105.0686,25.01627,0.08789637,0,0,0,19.98722
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,331.9678,19.98722,0,19.14926,-19.14926,84.88346,20.21031,0.08789637,42.28597,0,81,19.98722
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,30.87928,30.87928,81,0,22.761,30.87928,69.69405,0,0,0,21.52102,0,0,50.12072,47.61468,353.2447,0.8379676,69.1357,0,69.1357,150.4713,35.82644,0.08828646,33.96721,17.21682,81,22.35899
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,284.109,63.0601,106.841,0,106.841,251.8296,59.95931,0.08847029,0,30.51279,81,101.2011
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,6.108107,6.108107,0,-1,0,6.108107,1277.67,0,0,0,78.04147,6.429586,6.108107,0,0,177.268,159.217,71.61189,0,71.61189,319.7666,76.13476,0.08824704,6.718917,62.43318,0,237.2585
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,-1,0,0,0,0,0,0,96.14759,0,0,0,0,105.6562,223.6677,96.14759,0,96.14759,410.9802,97.85224,0.08794907,0,76.91807,0,319.8153
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,28.14809,28.14809,0,-1,0,28.14809,330.4489,53.87693,0,0,93.01506,29.62957,28.14809,0,0,9.508563,310.2005,9.508563,0,9.508563,420.0009,100,0.08791971,30.9629,74.41205,0,403.2156
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,18.35611,18.35611,0,-1,0,18.35611,556.575,82.84331,0,0,102.1655,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.08791971,20.19172,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,16.47144,16.47144,0,-1,0,16.47144,686.2758,95.70114,0,0,113.0395,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.08791971,18.11858,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,0.8626717,0.8626717,0,-1,0,0.8626717,10707.33,91.46103,0,0,92.3691,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.08791971,0.9489388,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,-1,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08791971,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,26.38269,26.38269,0,-1,0,26.38269,182.6179,20.40825,0,0,48.17951,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.08791971,29.02096,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,13.79129,13.79129,0,-1,0,13.79129,140.6793,4.884342,0,0,19.40149,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.08791971,15.17041,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,-1,0,0,0,4.155354,0,0,4.155354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08791971,0,3.324284,0,322.9136
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08791971,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.08791971,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.08791971,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.08791971,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.08791971,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.08791971,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.08791971,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.08791971,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.08791971,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.08791971,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.08791971,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.08791971,49.94831,0,0,173.6435
