Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,21.55405,21.55405,0,0,0,21.55405,66.00422,0,0,0,14.22658,22.68847,21.55405,0,0,214.3469,125.846,0,8.461892,-8.461892,207.7339,49.46036,0.08791971,23.70945,11.38126,0,140.0726
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,33.40515,33.40515,0,0,0,33.40515,105.0085,0,0,0,35.07826,35.16331,33.40515,0,0,223.749,117.3841,0,0.08505824,-0.08505824,207.6443,49.43901,0.08791971,36.74567,28.06261,0,152.4624
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,60.61606,60.61606,0,-1,0,60.61606,95.98492,0,0,0,58.18228,63.80638,60.61606,0,0,223.8435,117.2991,0,5.624101,-5.624101,201.7159,48.02751,0.08791971,66.67767,46.54582,0,175.4814
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,45.89778,45.89778,0,-1,0,45.89778,128.1965,0,0,0,58.83936,48.31345,45.89778,0,0,230.0925,111.675,10.52592,0,10.52592,211.7017,50.40506,0.08788723,50.48755,47.07149,0,170.5143
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,-1,0,0,0,0,0,0,63.46505,0,0,0,0,219.5666,121.1483,63.46505,0,63.46505,271.9099,64.74033,0.08769193,0,50.77204,0,184.6133
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,13.52003,13.52003,0,-1,0,13.52003,807.3682,0,0,0,109.1564,14.23161,13.52003,0,0,156.1015,178.2668,94.92477,0,94.92477,361.9635,86.18161,0.08740141,14.87203,87.3251,0,287.4232
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,-1,0,0,0,57.90799,0,0,119.0847,0,0,0,0,61.17676,263.6992,61.17676,0,61.17676,420.0009,100,0.0872152,0,95.2678,0,382.7839
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,15.78161,15.78161,0,-1,0,15.78161,617.9843,80.91566,0,0,97.52787,16.61222,15.78161,0,0,0,318.7582,0,0,0,420.0009,100,0.0872152,17.35977,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,22.58315,22.58315,0,-1,0,22.58315,226.9,27.46943,0,0,51.24117,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.0872152,24.84146,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,25.99502,25.99502,0,-1,0,25.99502,108.5536,0.8553611,0,0,28.21854,27.36318,25.99502,0,0,0,318.7582,0,0,0,420.0009,100,0.0872152,28.59452,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,56.12836,56.12836,0,-1,0,56.12836,44.72905,0,7.105427E-15,0,25.10568,59.08249,56.12836,0,0,0,318.7582,0,33.97681,-33.97681,384.1861,91.47271,0.0872152,61.7412,20.08455,0,343.8639
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,72.74081,68.7,0,-1,0,68.7,6.218962,0,4.040814,11.3149,4.272427,72.31579,68.7,0,0,37.75201,284.7814,0,68.04337,-68.04337,312.4621,74.3956,0.0872152,80.01489,3.417941,0,289.0538
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,113.3557,216.7381,0,44.25252,-44.25252,265.8159,63.28937,0.0872152,46.24388,0,0,216.7381
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,162.5252,172.4855,0,49.38,-49.38,213.7648,50.89628,0.0872152,51.6021,0,0,172.4855
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,217.3919,123.1055,0,36.4586,-36.4586,175.3341,41.74612,0.0872152,38.09924,0,0,123.1055
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,257.9014,86.64693,0,35.16523,-35.16523,138.2666,32.92057,0.0872152,36.74766,0,0,86.64693
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,296.9739,51.48171,0,1.058841,-1.058841,137.1505,32.65482,0.0872152,1.106489,0,0,51.48171
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,298.1504,50.42287,0,16.51887,-16.51887,119.7381,28.50902,0.0872152,17.26222,0,0,50.42287
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,316.5047,33.904,0,18.38341,-18.38341,100.3603,23.89526,0.0872152,19.21067,0,0,33.904
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,19.00825,14.74455,0,-1,0,14.74455,0,0,4.263692,6.164516,0,15.52058,14.74455,0,0,336.9307,15.52058,0,15.52058,-15.52058,84.00017,20,0.0872152,20.90907,0,0,15.52058
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0872152,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0872152,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.08751162,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.08780838,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,23.54779,23.54779,81,0,22.761,23.54779,88.24532,0,0,0,20.77983,0,0,57.45221,54.57959,272.3261,73.66473,75.35942,0,75.35942,233.1418,55.50985,0.08817068,25.90257,16.62386,81,94.44456
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,196.9667,141.4882,120.821,0,120.821,347.7627,82.80047,0.08830807,0,41.69677,81,193.6092
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,48.75706,48.75706,0,-1,0,48.75706,155.9237,0,0,0,76.02383,51.32323,48.75706,0,0,76.14572,250.2271,24.70061,0,24.70061,371.1957,88.37976,0.0882329,53.63277,60.81907,0,326.2509
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,54.81926,54.81926,0,-1,0,54.81926,175.5974,0,0,0,96.26117,57.70448,54.81926,0,0,51.44511,272.4576,38.55669,0,38.55669,407.7738,97.08881,0.08811582,60.30118,77.00893,0,368.7188
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,6.685958,6.685958,0,-1,0,6.685958,1304.592,67.29823,0,0,87.22449,7.03785,6.685958,0,0,12.88842,307.1586,12.88842,0,12.88842,420.0009,100,0.08807675,7.354554,69.77959,0,394.3831
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,20.8272,20.8272,0,-1,0,20.8272,415.7127,64.65794,0,0,86.5813,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.08807675,22.90991,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,28.22766,28.22766,0,-1,0,28.22766,366.7694,73.81709,0,0,103.5304,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.08807675,31.05043,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08807675,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,16.37557,16.37557,0,-1,0,16.37557,456.414,57.50296,0,0,74.7404,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.08807675,18.01313,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,-1,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08807675,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,44.56184,44.56184,0,-1,0,44.56184,56.12682,7.105427E-15,0,0,25.01114,46.9072,44.56184,0,0,0,318.7582,0,21.89606,-21.89606,396.9204,94.50466,0.08807675,49.01803,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,10.69714,10.69714,0,-1,0,10.69714,38.80479,0,1.776357E-15,0,4.151001,11.26014,10.69714,0,0,24.32895,296.8622,0,7.109143,-7.109143,389.4267,92.72045,0.08807675,11.76685,3.320801,0,301.0132
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.228,289.753,0,0,0,389.4267,92.72045,0.08807675,0,0,0,289.753
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,32.228,289.753,0,50.52385,-50.52385,336.1699,80.04028,0.08807675,52.79742,0,0,289.753
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,88.36561,239.2292,0,45.20229,-45.20229,288.5225,68.69569,0.08807675,47.23639,0,0,239.2292
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,138.5904,194.0269,0,5.236073,-5.236073,283.0032,67.38157,0.08807675,5.471696,0,0,194.0269
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,144.4082,188.7908,0,24.77758,-24.77758,256.8853,61.16304,0.08807675,25.89257,0,0,188.7908
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,171.9389,164.0132,0,6.40161,-6.40161,250.1374,59.55641,0.08807675,6.689683,0,0,164.0132
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,179.0518,157.6116,0,54.9394,-54.9394,192.2262,45.76805,0.08807675,57.41167,0,0,157.6116
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,240.0956,102.6722,0,33.70421,-33.70421,156.6989,37.30917,0.08807675,35.2209,0,0,102.6722
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,277.5447,68.96803,0,18.23295,-18.23295,137.4796,32.73318,0.08807675,19.05343,0,0,68.96803
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,297.8035,50.73507,0,23.73042,-23.73042,112.4656,26.77746,0.08807675,24.79829,0,0,50.73507
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,22.76641,22.76641,0,0,0,22.76641,0,0,3.552714E-15,0,0,23.96464,22.76641,0,0,324.1706,27.00465,0,23.96464,-23.96464,87.20463,20.76296,0.08807675,25.04305,0,0,27.00465
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,26.08315,26.08315,23.19514,0,8.136369,26.08315,0,0,0,0,0,3.040016,2.888015,0,0,350.798,3.040016,0,3.040016,-3.040016,84.00017,20,0.08807675,28.69147,0,81,3.040016
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,49.20417,49.20417,81,0,22.761,49.20417,45.27866,-3.552714E-15,0,0,22.27899,0,0,31.79583,30.20604,354.1758,0,52.48502,0,52.48502,133.7918,31.85513,0.08842925,54.12459,17.82319,81,22.27899
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,18.06412,18.06412,81,0,22.761,18.06412,232.5167,0,0,0,42.0021,0,0,62.93588,59.78909,301.6908,47.23652,101.7912,0,101.7912,230.3594,54.84737,0.08870561,19.87053,33.60168,81,89.23862
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,17.89273,17.89273,0,-1,0,17.89273,328.0305,0,0,0,58.69363,18.83446,17.89273,0,0,199.8996,138.8486,39.85917,0,39.85917,268.1732,63.85062,0.08858478,19.68201,46.9549,0,197.5422
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,0.6468325,0.6468325,0,-1,0,0.6468325,7452.286,0,0,0,48.2038,0.6808763,0.6468325,0,0,160.0404,174.7218,47.52293,0,47.52293,313.2574,74.58494,0.08844116,0.7115157,38.56304,0,222.9256
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,15.23109,15.23109,0,-1,0,15.23109,274.7584,0,0,0,41.84872,16.03273,15.23109,0,0,112.5175,217.4925,25.81599,0,25.81599,337.7486,80.41616,0.08836333,16.7542,33.47897,0,259.3412
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,13.12316,13.12316,0,-1,0,13.12316,275.5699,0,0,0,36.16347,13.81385,13.12316,0,0,86.70152,240.7269,22.34962,0,22.34962,358.9513,85.46442,0.08829606,14.43547,28.93077,0,276.8903
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,59.44197,59.44197,0,-1,0,59.44197,72.92813,0,0,0,43.34992,62.5705,59.44197,0,0,64.3519,260.8415,0,19.22058,-19.22058,338.691,80.64056,0.08829606,65.38617,34.67994,0,304.1914
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,7.537347,7.537347,0,-1,0,7.537347,446.575,0,0,0,33.65991,7.93405,7.537347,0,0,85.7081,241.6209,25.72586,0,25.72586,363.0967,86.45142,0.08821876,8.291081,26.92793,0,275.2809
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,-1,0,0,0,2.881905,0,0,62.86414,0,0,0,0,59.98224,264.7742,59.98224,0,59.98224,420.0009,100,0.08803904,0,50.29131,0,327.6384
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,40.30883,40.30883,0,-1,0,40.30883,106.116,0.3437889,0,0,42.77414,42.43035,40.30883,0,0,0,318.7582,0,0,0,420.0009,100,0.08803904,44.33972,34.21931,0,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,20.42887,20.42887,0,-1,0,20.42887,81.99048,0,0,0,16.74973,21.50407,20.42887,0,0,0,318.7582,0,4.754345,-4.754345,414.9893,98.80679,0.08803904,22.47176,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,28.39291,28.39291,0,-1,0,28.39291,9.743552,0,0,0,2.766478,29.88727,28.39291,0,0,5.282606,314.0039,0,27.12079,-27.12079,386.4015,92.00017,0.08803904,31.2322,2.213182,0,316.7704
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.41682,286.8831,0,0,0,386.4015,92.00017,0.08803904,0,0,0,286.8831
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,35.41682,286.8831,0,42.07679,-42.07679,342.0486,81.43999,0.08803904,43.97025,0,0,286.8831
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,82.16882,244.8063,0,56.6267,-56.6267,282.3589,67.22817,0.08803904,59.1749,0,0,244.8063
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,145.0874,188.1796,0,36.87334,-36.87334,243.491,57.97392,0.08803904,38.53264,0,0,188.1796
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,186.0577,151.3063,0,43.68339,-43.68339,197.4446,47.01053,0.08803904,45.64914,0,0,151.3063
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,234.5948,107.6229,0,22.43726,-22.43726,173.7937,41.37936,0.08803904,23.44693,0,0,107.6229
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,259.5251,85.18561,0,29.94608,-29.94608,142.2277,33.86368,0.08803904,31.29365,0,0,85.18561
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,292.7986,55.23953,0,13.84746,-13.84746,127.6312,30.38833,0.08803904,14.4706,0,0,55.23953
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0,0,28.02704,26.62569,0,0,308.1846,41.39207,0,28.02704,-28.02704,98.08814,23.35427,0.08803904,29.28826,0,0,41.39207
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,36.43407,12.69678,0,-1,0,12.69678,0,0,23.7373,27.3807,0,13.36503,12.69678,0,0,339.3258,13.36503,0,13.36503,-13.36503,84.00017,20,0.08803904,40.07748,0,0,13.36503
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.08836883,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.0887482,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,39.00824,39.00824,81,0,22.761,39.00824,39.78535,0,0,0,15.51957,0,0,41.99176,39.89217,241.0298,101.8314,55.41174,0,55.41174,243.9081,58.07323,0.08912072,42.90907,12.41565,81,117.351
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,60.91779,60.91779,81,0,22.761,60.91779,79.84856,0,0,0,48.64198,0,0,20.08221,19.0781,185.6181,151.702,67.72008,0,67.72008,308.153,73.36961,0.08949275,67.00957,38.91358,81,200.3439
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,10.45809,10.45809,0,-1,0,10.45809,565.7426,0,0,0,59.16589,11.00852,10.45809,0,0,117.898,212.65,48.15737,0,48.15737,353.8391,84.24723,0.08934779,11.5039,47.33271,0,271.8159
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,60.38369,60.38369,0,-1,0,60.38369,144.9246,0,0,0,87.51082,63.56178,60.38369,0,0,69.74063,255.9917,23.94904,0,23.94904,376.5591,89.65675,0.08927587,66.42206,70.00865,0,343.5025
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,30.84286,30.84286,0,-1,0,30.84286,291.735,11.72166,0,0,89.97942,32.46617,30.84286,0,0,45.79159,277.5458,45.79159,0,45.79159,420.0009,100,0.08913867,33.92715,71.98354,0,367.5252
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,31.09645,31.09645,0,-1,0,31.09645,210.696,32.78588,0,0,65.51899,32.7331,31.09645,0,0,0,318.7582,0,0,0,420.0009,100,0.08913867,34.2061,52.4152,0,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,36.20537,36.20537,0,-1,0,36.20537,196.2043,32.92559,0,0,71.0365,38.11091,36.20537,0,0,0,318.7582,0,0,0,420.0009,100,0.08913867,39.8259,56.8292,0,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,18.65257,18.65257,0,-1,0,18.65257,380.8129,51.3971,0,0,71.03138,19.63428,18.65257,0,0,0,318.7582,0,0,0,420.0009,100,0.08913867,20.51782,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,17.2476,17.2476,0,-1,0,17.2476,423.8759,54.95306,0,0,73.10842,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.08913867,18.97236,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,41.60712,41.60712,0,-1,0,41.60712,89.74653,0,0,0,37.34095,43.79697,41.60712,0,0,0,318.7582,0,6.456022,-6.456022,413.1956,98.37971,0.08913867,45.76784,29.87276,0,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,7.101553,7.101553,0,-1,0,7.101553,246.2473,2.838706,0,0,17.48738,7.475319,7.101553,0,0,7.173358,312.3022,7.173358,0,7.173358,420.0009,100,0.08911722,7.811709,13.98991,0,329.7896
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,64.16657,64.16657,0,-1,0,64.16657,5.921647,0,0,1.883231,3.799718,67.54376,64.16657,0,0,0,318.7582,0,63.74405,-63.74405,352.8087,84.00191,0.08911722,70.58323,3.039774,0,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,70.82671,255.0142,0,57.67841,-57.67841,292.0103,69.52613,0.08911722,60.27394,0,0,255.0142
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,134.9138,197.3358,0,21.96346,-21.96346,268.8588,64.01388,0.08911722,22.95181,0,0,197.3358
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,159.3177,175.3723,0,15.25607,-15.25607,252.7775,60.185,0.08911722,15.9426,0,0,175.3723
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,176.2689,160.1162,0,18.29064,-18.29064,233.4975,55.59453,0.08911722,19.11372,0,0,160.1162
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,196.5918,141.8256,0,21.91994,-21.91994,210.3918,50.09319,0.08911722,22.90634,0,0,141.8256
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,220.9473,119.9057,0,8.385863,-8.385863,201.5524,47.98856,0.08911722,8.763227,0,0,119.9057
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,230.2649,111.5198,0,8.805243,-8.805243,192.2708,45.77868,0.08911722,9.201479,0,0,111.5198
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,240.0485,102.7146,0,10.64241,-10.64241,181.0527,43.1077,0.08911722,11.12132,0,0,102.7146
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,251.8734,92.07214,0,20.35917,-20.35917,159.5923,37.99809,0.08911722,21.27533,0,0,92.07214
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,274.4947,71.71297,0,22.80752,-22.80752,135.551,32.27399,0.08911722,23.83386,0,0,71.71297
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,299.8364,48.90546,0,7.418446,-7.418446,127.7313,30.41216,0.08911722,7.752276,0,0,48.90546
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.0791,41.48701,0,0,0,127.7313,30.41216,0.08911722,0,0,0,41.48701
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,6.100032,6.100032,0,0,0,6.100032,119.785,0,0,0,7.306921,6.421087,6.100032,0,0,308.0791,41.48701,0.8858347,0,0.8858347,128.5717,30.61225,0.08911457,6.710036,5.845537,0,48.79393
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,307.1933,42.28426,6.745849,0,6.745849,134.9714,32.13597,0.08909441,0,5.396679,0,49.03011
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,26.21457,26.21457,0,-1,0,26.21457,24.68692,0,3.552714E-15,0,6.47157,27.59429,26.21457,0,0,300.4474,48.35553,0,21.12272,-21.12272,112.7061,26.83472,0.08909441,28.83603,5.177256,0,54.8271
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,-1,0,0,0,0,0,0,26.87277,0,0,0,0,323.9171,27.23281,26.87277,0,26.87277,138.1998,32.90465,0.08901417,0,21.49822,0,54.10558
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,27.94675,27.94675,0,-1,0,27.94675,30.51114,0,0,0,8.526872,29.41763,27.94675,0,0,297.0444,51.4183,0,20.89076,-20.89076,116.179,27.66162,0.08901417,30.74143,6.821497,0,59.94517
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,63.67324,40.26446,0,-1,0,40.26446,29.44558,0,23.40878,38.78674,11.8561,42.38364,40.26446,0,0,320.2563,30.52754,0,30.52754,-30.52754,84.00017,20,0.08901417,70.04057,9.484882,0,42.38364
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,63.87533,34.87016,0,-1,0,34.87016,105.2632,0,29.00517,63.28883,36.70543,36.70543,34.87016,0,0,354.1758,0,0,0,0,84.00017,20,0.08901417,70.26286,29.36435,0,36.70543
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,14.30314,14.30314,0,-1,0,14.30314,502.8804,0,0,2.067194,71.92768,15.05594,14.30314,0,0,354.1758,0,56.87175,0,56.87175,137.9534,32.84599,0.08884484,15.73345,57.54215,0,71.92768
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,-1,0,0,0,0,0,0,46.32049,0,0,0,0,297.304,51.18457,46.32049,0,46.32049,181.8969,43.3087,0.08870741,0,37.05639,0,97.50506
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,42.46936,42.46936,0,-1,0,42.46936,21.79607,0,7.105427E-15,0,9.256651,44.70459,42.46936,0,0,250.9836,92.87301,0,35.44794,-35.44794,144.5315,34.41219,0.08870741,46.7163,7.405321,0,102.1297
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,27.17026,27.17026,0,-1,0,27.17026,34.54012,0,0,0,9.384639,28.60027,27.17026,0,0,290.3702,57.42507,0,19.21563,-19.21563,124.2765,29.58957,0.08870741,29.88728,7.507711,0,66.80971
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,54.37571,39.67601,0,-1,0,39.67601,8.959529,0,14.6997,22.8389,3.554784,41.76423,39.67601,0,0,311.7209,38.20944,0,38.20944,-38.20944,84.00017,20,0.08870741,59.81328,2.843827,0,41.76423
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08870741,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08870741,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08870741,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08870741,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08870741,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08870741,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08870741,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08870741,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08870741,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08870741,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.08899906,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.08937572,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,220.8811,119.9652,88.94007,0,88.94007,294.8305,70.19761,0.0895974,0,16.19205,81,140.2053
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,21.70672,21.70672,81,0,22.761,21.70672,167.6701,0,0,0,36.39567,0,0,59.29329,56.32862,131.9411,200.0112,92.72429,0,92.72429,382.7965,91.14185,0.08988723,23.87739,29.11654,81,236.4069
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,39.39238,39.39238,0,-1,0,39.39238,120.3184,0,0,0,47.39628,41.46567,39.39238,0,0,39.21679,283.4631,5.930608,0,5.930608,388.4228,92.48143,0.08986962,43.33162,37.91702,0,330.8594
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,49.36931,49.36931,0,-1,0,49.36931,119.2372,0,0,0,58.86658,51.96769,49.36931,0,0,33.28619,288.8007,6.898881,0,6.898881,394.9677,94.03973,0.08984914,54.30624,47.09326,0,347.6672
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,15.38398,15.38398,0,-1,0,15.38398,583.5169,47.18717,0,0,89.76814,16.19367,15.38398,0,0,26.3873,295.0096,26.3873,0,26.3873,420.0009,100,0.08977088,16.92238,71.81451,0,384.7778
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,9.100821,9.100821,0,-1,0,9.100821,1100.806,90.60262,0,0,100.1824,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.08977088,10.0109,80.14594,0,418.9406
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,33.87363,33.87363,0,-1,0,33.87363,256.348,51.17791,0,0,86.83436,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.08977088,37.26099,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,20.05565,20.05565,0,-1,0,20.05565,287.2703,36.50271,0,0,57.61392,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.08977088,22.06122,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,9.004746,9.004746,0,-1,0,9.004746,708.7123,54.33907,0,0,63.81775,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.08977088,9.905221,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,12.45939,12.45939,0,-1,0,12.45939,450.7733,43.04847,0,0,56.16362,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.08977088,13.70533,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,76.53357,68.7,0,-1,0,68.7,17.75071,0,7.833571,15.48693,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.08977088,84.18693,9.755791,0,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,24.77912,24.77912,0,-1,0,24.77912,14.39295,0,3.552714E-15,0,3.566448,26.08329,24.77912,0,0,66.80117,258.6372,0,22.51684,-22.51684,332.8929,79.26005,0.08977088,27.25703,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,91.81988,236.1203,0,48.95073,-48.95073,281.2943,66.97469,0.08977088,51.15351,0,0,236.1203
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.2096,187.1696,0,0,0,281.2943,66.97469,0.08977088,0,0,0,187.1696
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,146.2096,187.1696,0,32.1333,-32.1333,247.4228,58.91007,0.08977088,33.5793,0,0,187.1696
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,181.9132,155.0363,0,42.88111,-42.88111,202.2221,48.14803,0.08977088,44.81076,0,0,155.0363
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,229.5589,112.1552,0,2.360147,-2.360147,199.7343,47.55569,0.08977088,2.466354,0,0,112.1552
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,232.1813,109.7951,0,46.48609,-46.48609,150.7337,35.8889,0.08977088,48.57796,0,0,109.7951
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,283.8325,63.30896,0,9.773915,-9.773915,140.4311,33.4359,0.08977088,10.21374,0,0,63.30896
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,294.6924,53.53505,0,27.73209,-27.73209,111.1989,26.47587,0.08977088,28.98003,0,0,53.53505
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,49.94868,24.51281,0,-1,0,24.51281,0,0,25.43587,30.43074,0,25.80296,24.51281,0,0,325.5059,25.80296,0,25.80296,-25.80296,84.00017,20,0.08977088,54.94355,0,0,25.80296
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08977088,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.09014362,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.09053004,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,27.39109,27.39109,81,0,22.761,27.39109,88.95691,0,0,0,24.36627,0,0,53.60891,50.92846,240.2085,102.5706,75.29473,0,75.29473,263.5499,62.74985,0.09086662,30.1302,19.49301,81,126.9368
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,164.9138,170.3358,97.1968,0,97.1968,355.7589,84.70432,0.0910564,0,22.79744,81,198.8326
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,67.71697,257.813,24.38292,0,24.38292,378.8905,90.21185,0.09098386,0,19.50633,0,282.1959
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,40.36449,40.36449,0,-1,0,40.36449,216.4104,1.529966,0,0,87.35296,42.48894,40.36449,0,0,43.33406,279.7576,43.33406,0,43.33406,420.0009,100,0.09085523,44.40094,69.88237,0,367.1105
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,30.00041,30.00041,0,-1,0,30.00041,300.3392,58.5236,0,0,90.10297,31.57937,30.00041,0,0,0,318.7582,0,0,0,420.0009,100,0.09085523,33.00045,72.08238,0,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,49.3325,49.3325,0,-1,0,49.3325,213.497,53.39446,0,0,105.3234,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.09085523,54.26575,84.25873,0,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,27.52125,27.52125,0,-1,0,27.52125,245.67,38.64172,0,0,67.61146,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.09085523,30.27337,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,55.88915,55.88915,0,-1,0,55.88915,59.67342,0,0,0,33.35097,58.83068,55.88915,0,0,0,318.7582,0,25.47971,-25.47971,393.1429,93.60526,0.09085523,61.47806,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,28.17087,28.17087,0,-1,0,28.17087,61.87429,0,0,0,17.43052,29.65355,28.17087,0,0,28.31079,293.2785,0,12.22302,-12.22302,380.2587,90.5376,0.09085523,30.98796,13.94442,0,310.709
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,51.52063,51.52063,0,-1,0,51.52063,88.48513,0,0,0,45.5881,54.23224,51.52063,0,0,41.89193,281.0555,0,8.644143,-8.644143,371.1469,88.36814,0.09085523,56.67269,36.47048,0,326.6436
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,13.79667,13.79667,0,-1,0,13.79667,153.2954,0,0,0,21.14965,14.52281,13.79667,0,0,51.49653,272.4113,6.626847,0,6.626847,377.4337,89.86499,0.09083559,15.17633,16.91972,0,293.561
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,72.62193,68.7,0,-1,0,68.7,5.257449,0,3.921932,11.18413,3.611867,72.31579,68.7,0,0,44.86969,278.3755,0,68.70393,-68.70393,305.0134,72.6221,0.09083559,79.88412,2.889494,0,281.9874
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,121.2074,209.6716,0,70.36864,-70.36864,230.8384,54.9614,0.09083559,73.53523,0,0,209.6716
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,199.3948,139.3029,0,43.35991,-43.35991,185.133,44.0792,0.09083559,45.3111,0,0,139.3029
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,247.5724,95.94303,0,28.76063,-28.76063,154.8166,36.86103,0.09083559,30.05486,0,0,95.94303
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,279.5287,67.1824,0,29.76879,-29.76879,123.4376,29.38984,0.09083559,31.10839,0,0,67.1824
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,29.4179,29.4179,0,-1,0,29.4179,0,0,3.552714E-15,0,0,30.96621,29.4179,0,0,312.6051,37.41361,0,30.96621,-30.96621,90.79633,21.61813,0.09083559,32.35969,0,0,37.41361
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,12.80434,6.125037,0,-1,0,6.125037,0,0,6.6793,7.959733,0,6.447407,6.125037,0,0,347.012,6.447407,0,6.447407,-6.447407,84.00017,20,0.09083559,14.08477,0,0,6.447407
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09083559,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09083559,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09083559,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09083559,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.09118443,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.09151278,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,2.296305,2.296305,74.61209,0,21.14486,2.296305,939.3733,0,0,0,21.57088,0,0,72.31579,68.7,252.5999,91.41831,90.27087,0,90.27087,266.002,63.33368,0.09174036,2.525936,17.2567,81,112.9892
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,57.1777,57.1777,81,0,22.761,57.1777,81.99586,0,0,0,46.88335,0,0,23.8223,22.63119,162.329,172.6621,69.51453,0,69.51453,331.9493,79.03539,0.09208643,62.89547,37.50668,81,219.5455
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,3.015249,3.015249,0,-1,0,3.015249,2579.656,0,0,0,77.78306,3.173947,3.015249,0,0,92.81449,235.2252,74.60912,0,74.60912,402.7297,95.88783,0.09186476,3.316774,62.22645,0,313.0082
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,20.09188,20.09188,0,-1,0,20.09188,501.749,61.4561,0,0,100.8108,21.14935,20.09188,0,0,18.20537,302.3734,18.20537,0,18.20537,420.0009,100,0.09181083,22.10107,80.64866,0,403.1842
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,40.84513,40.84513,0,-1,0,40.84513,251.7388,59.82816,0,0,102.823,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.09181083,44.92965,82.25843,0,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,1.95573,1.95573,0,-1,0,1.95573,5383.788,103.2337,0,0,105.2924,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.09181083,2.151303,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,18.33441,18.33441,0,-1,0,18.33441,576.2751,86.35727,0,0,105.6566,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.09181083,20.16785,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,9.238627,9.238627,0,-1,0,9.238627,966.2505,79.54342,0,0,89.26829,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.09181083,10.16249,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,2.403305,2.403305,0,-1,0,2.403305,3315.445,77.15047,0,0,79.68027,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.09181083,2.643636,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,2.551857,2.551857,0,-1,0,2.551857,2375.144,57.92411,0,0,60.61028,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.09181083,2.807043,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,4.822476,4.822476,0,-1,0,4.822476,662.5894,26.87692,0,0,31.95321,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.09181083,5.304724,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,20.97206,20.97206,0,-1,0,20.97206,17.63994,0,3.552714E-15,0,3.699459,22.07585,20.97206,0,0,0,318.7582,0,18.3764,-18.3764,400.6304,95.388,0.09181083,23.06927,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.41822,300.3818,0,56.41743,-56.41743,341.1612,81.2287,0.09181083,58.95621,0,0,300.3818
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10426,243.9644,0,0,0,341.1612,81.2287,0.09181083,0,0,0,243.9644
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.10426,243.9644,0,72.31579,-72.31579,264.9337,63.07932,0.09181083,106.3603,0,0,243.9644
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,163.4551,171.6486,0,7.742862,-7.742862,256.772,61.13607,0.09181083,8.091291,0,0,171.6486
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.0583,163.9057,0,9.3879,-9.3879,246.8763,58.77995,0.09181083,9.810356,0,0,163.9057
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,182.4893,154.5179,0,47.42966,-47.42966,196.881,46.87634,0.09181083,49.56399,0,0,154.5179
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.1889,107.0882,0,11.08501,-11.08501,185.1964,44.0943,0.09181083,11.58383,0,0,107.0882
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,247.5056,96.00318,0,36.98756,-36.98756,146.2081,34.81138,0.09181083,38.652,0,0,96.00318
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,288.6029,59.01562,0,38.89299,-38.89299,105.2113,25.05025,0.09181083,40.64318,0,0,59.01562
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,36.20308,19.11649,0,-1,0,19.11649,0,0,17.08659,20.70689,0,20.12262,19.11649,0,0,331.8174,20.12262,0,20.12262,-20.12262,84.00017,20,0.09181083,39.82338,0,0,20.12262
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.09213669,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.09249433,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,9.370376,9.370376,81,0,22.761,9.370376,245.8213,0,0,0,23.03438,0,0,71.62962,68.04814,240.054,102.7096,91.08252,0,91.08252,278.6741,66.35084,0.09277151,10.30741,18.4275,81,125.744
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,20.60391,20.60391,81,0,22.761,20.60391,206.7719,0,0,0,42.60311,0,0,60.39609,57.37629,148.9715,184.6839,99.97939,0,99.97939,373.5229,88.93383,0.09302064,22.6643,34.08249,81,227.287
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,56.29942,56.29942,0,-1,0,56.29942,104.4905,0,7.105427E-15,0,58.82754,59.26254,56.29942,0,0,48.9921,274.6653,0,0.435,-0.435,373.0643,88.82466,0.09302064,61.92936,47.06203,0,333.4929
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,55.31866,55.31866,0,-1,0,55.31866,135.7667,0,0,0,75.1043,58.23017,55.31866,0,0,49.47544,274.2303,16.87414,0,16.87414,389.0725,92.63613,0.09297055,60.85052,60.08344,0,349.3346
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,89.00588,68.7,0,-1,0,68.7,141.7804,0,20.30588,29.20647,97.40311,72.31579,68.7,0,0,32.6013,289.4171,25.08732,0,25.08732,412.8725,98.30277,0.09289618,97.90647,77.92249,0,386.8202
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.3429602,0.3429602,0,-1,0,0.3429602,30126.15,95.44572,0,0,103.3207,0.3610107,0.3429602,0,0,7.513978,311.9956,7.513978,0,7.513978,420.0009,100,0.09287392,0.3772562,82.65656,0,415.3163
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,8.10878,8.10878,0,-1,0,8.10878,1132.32,83.28182,0,0,91.81738,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.09287392,8.919659,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,22.87656,22.87656,0,-1,0,22.87656,307.5873,46.28481,0,0,70.36539,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.09287392,25.16421,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,39.29289,39.29289,0,-1,0,39.29289,178.9223,28.94282,0,0,70.30376,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.09287392,43.22218,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,26.77021,26.77021,0,-1,0,26.77021,189.6407,22.58805,0,0,50.76722,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.09287392,29.44723,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,2.295873,2.295873,0,-1,0,2.295873,1124.042,23.38988,0,0,25.80659,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.09287392,2.52546,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,35.29028,35.29028,0,-1,0,35.29028,9.617503,0,0,0,3.394044,37.14766,35.29028,0,0,0,318.7582,0,33.75362,-33.75362,384.4214,91.52872,0.09287392,38.81931,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.50402,285.0046,0,0,0,384.4214,91.52872,0.09287392,0,0,0,285.0046
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,37.50402,285.0046,0,51.13392,-51.13392,330.5215,78.69544,0.09287392,53.43494,0,0,285.0046
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.31949,233.8707,0,56.4776,-56.4776,270.9889,64.52104,0.09287392,59.01909,0,0,233.8707
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.0724,177.3931,0,22.54258,-22.54258,247.2269,58.86344,0.09287392,23.557,0,0,177.3931
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.1197,154.8505,0,41.96172,-41.96172,202.9954,48.33214,0.09287392,43.85,0,0,154.8505
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.7438,112.8888,0,0,0,202.9954,48.33214,0.09287392,0,0,0,112.8888
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,228.7438,112.8888,0,25.26191,-25.26191,176.367,41.99206,0.09287392,26.39869,0,0,112.8888
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.8126,87.62688,0,0,0,176.367,41.99206,0.09287392,0,0,0,87.62688
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,256.8126,87.62688,0,5.725059,-5.725059,170.3323,40.55522,0.09287392,5.982686,0,0,87.62688
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.1738,81.90182,0,7.550038,-7.550038,162.3738,38.66036,0.09287392,7.88979,0,0,81.90182
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,271.5627,74.35178,0,7.601384,-7.601384,154.3613,36.75261,0.09287392,7.943447,0,0,74.35178
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.0087,66.7504,0,14.47712,-14.47712,139.101,33.11923,0.09287392,15.12859,0,0,66.7504
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,296.0944,52.27328,22.35889,0,22.35889,160.3125,38.16958,0.09280777,0,17.88711,0,74.63217
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,28.29919,28.29919,0,0,0,28.29919,179.2848,0,0,0,50.73614,29.78863,28.29919,0,0,273.7355,72.39628,20.94752,0,20.94752,180.1851,42.90113,0.09274587,31.12911,40.58891,0,123.1324
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,15.04337,15.04337,0,-1,0,15.04337,438.326,0,0,0,65.939,15.83512,15.04337,0,0,252.788,91.24905,50.10387,0,50.10387,227.7178,54.21842,0.09259817,16.5477,52.7512,0,157.188
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,30.43507,30.43507,0,-1,0,30.43507,341.0923,0,0,0,103.8117,32.03692,30.43507,0,0,202.6841,136.3425,71.77476,0,71.77476,295.8093,70.43065,0.09238739,33.47858,83.04934,0,240.1542
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,43.25073,43.25073,0,-1,0,43.25073,255.6609,0,0,0,110.5752,45.52709,43.25073,0,0,130.9093,200.9398,65.0481,0,65.0481,357.5194,85.12349,0.0921972,47.57581,88.46015,0,311.515
