Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,26.30172,26.30172,0,-1,0,26.30172,407.8202,13.71646,0,0,107.2637,27.68602,26.30172,0,0,65.86124,259.4831,65.86124,0,65.86124,420.0009,100,0.09200542,28.93189,85.81098,0,366.7468
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,46.62936,46.62936,0,-1,0,46.62936,205.8009,46.88009,0,0,95.96362,49.08353,46.62936,0,0,0,318.7582,0,0,0,420.0009,100,0.09200542,51.29229,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,57.19499,57.19499,0,-1,0,57.19499,136.0928,17.63303,0,0,77.83829,60.20526,57.19499,0,0,0,318.7582,0,0,0,420.0009,100,0.09200542,62.91449,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,-1,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09200542,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,17.66371,17.66371,0,-1,0,17.66371,260.9013,27.49147,0,0,46.08485,18.59338,17.66371,0,0,0,318.7582,0,0,0,420.0009,100,0.09200542,19.43008,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,60.65033,60.65033,0,-1,0,60.65033,42.75402,0,0,0,25.93045,63.84246,60.65033,0,0,0,318.7582,0,37.912,-37.912,380.0381,90.48508,0.09200542,66.71536,20.74436,0,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,42.81685,42.81685,0,-1,0,42.81685,7.909841,0,0,0,3.386744,45.07037,42.81685,0,0,42.12445,280.8462,0,41.68362,-41.68362,336.0997,80.02357,0.09200542,47.09853,2.709395,0,284.233
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,88.43958,239.1626,0,72.31579,-72.31579,259.8722,61.8742,0.09200542,80.37599,0,0,239.1626
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,168.7905,166.8468,0,27.27595,-27.27595,231.1208,55.02864,0.09200542,28.50337,0,0,166.8468
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.0971,139.5709,0,0,0,231.1208,55.02864,0.09200542,0,0,0,139.5709
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,199.0971,139.5709,0,3.564333,-3.564333,227.3636,54.13409,0.09200542,3.724728,0,0,139.5709
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,203.0574,136.0065,0,31.17983,-31.17983,194.4972,46.30877,0.09200542,32.58292,0,0,136.0065
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,237.7017,104.8267,0,8.948518,-8.948518,185.0647,44.06292,0.09200542,9.351201,0,0,104.8267
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,247.6445,95.87818,0,30.96553,-30.96553,152.4241,36.29138,0.09200542,32.35898,0,0,95.87818
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,282.0507,64.91264,0,22.17838,-22.17838,129.046,30.72519,0.09200542,23.17641,0,0,64.91264
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,56.62841,40.59755,0,-1,0,40.59755,0,0,16.03086,21.6937,0,42.73426,40.59755,0,0,306.6933,42.73426,0,42.73426,-42.73426,84.00017,20,0.09200542,62.29125,0,0,42.73426
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09200542,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09200542,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.09200381,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.09193688,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,18.15514,18.15514,0,0,0,18.15514,265.632,0,0,0,48.22586,19.11067,18.15514,0,0,330.5682,21.24682,29.11519,0,29.11519,134.0174,31.90883,0.09185248,19.97065,38.58069,0,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,23.45303,23.45303,0,-1,0,23.45303,334.0465,0,0,0,78.34402,24.6874,23.45303,0,0,301.453,47.45049,53.65663,0,53.65663,184.9205,44.02861,0.09169735,25.79833,62.67522,0,125.7945
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,32.7287,32.7287,0,-1,0,32.7287,279.1806,0,0,0,91.3722,34.45127,32.7287,0,0,247.7964,95.74146,56.92093,0,56.92093,238.9205,56.88571,0.09153335,36.00158,73.09776,0,187.1137
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,33.31679,33.31679,0,-1,0,33.31679,263.3953,0,0,0,87.75484,35.0703,33.31679,0,0,190.8755,146.9703,52.68454,0,52.68454,288.9014,68.78591,0.09138208,36.64847,70.20387,0,234.7251
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,-1,0,0,0,0,0,0,107.9384,0,0,0,0,138.1909,194.3864,107.9384,0,107.9384,391.3007,93.16666,0.09107371,0,86.35069,0,302.3247
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,52.73982,52.73982,0,-1,0,52.73982,201.0987,20.29092,0,0,106.0591,55.5156,52.73982,0,0,30.25257,291.5309,30.25257,0,30.25257,420.0009,100,0.09098766,58.01381,84.84728,0,397.59
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,29.51015,29.51015,0,-1,0,29.51015,280.4047,51.68452,0,0,82.74783,31.06331,29.51015,0,0,0,318.7582,0,0,0,420.0009,100,0.09098766,32.46116,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,28.35383,28.35383,0,-1,0,28.35383,221.8777,33.0647,0,0,62.91084,29.84614,28.35383,0,0,0,318.7582,0,0,0,420.0009,100,0.09098766,31.18922,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,26.34607,26.34607,0,-1,0,26.34607,194.1451,23.41689,0,0,51.14959,27.7327,26.34607,0,0,0,318.7582,0,0,0,420.0009,100,0.09098766,28.98067,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,-1,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09098766,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,-1,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09098766,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,0,318.7582,0,17.44687,-17.44687,401.6102,95.62129,0.09098766,18.23198,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,19.38542,301.3113,0,72.31579,-72.31579,325.3827,77.47192,0.09098766,120.977,0,0,301.3113
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,99.73629,228.9956,0,39.73518,-39.73518,283.4981,67.49942,0.09098766,41.52326,0,0,228.9956
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,143.8865,189.2604,0,54.44595,-54.44595,226.1071,53.83491,0.09098766,56.89602,0,0,189.2604
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,204.382,134.8144,0,20.9357,-20.9357,204.0389,48.58059,0.09098766,21.8778,0,0,134.8144
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,227.6439,113.8787,0,36.82675,-36.82675,165.2201,39.33804,0.09098766,38.48395,0,0,113.8787
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.5625,77.05199,0,0,0,165.2201,39.33804,0.09098766,0,0,0,77.05199
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,268.5625,77.05199,0,19.51789,-19.51789,144.6464,34.43956,0.09098766,20.3962,0,0,77.05199
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0,0,33.177,31.51815,0,0,290.249,57.5341,0,33.177,-33.177,109.6748,26.113,0.09098766,34.66997,0,0,57.5341
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.09098766,0,0,0,24.3571
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.09098766,0,0,0,24.3571
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,327.1124,24.3571,0.2599776,0,0.2599776,109.9214,26.17172,0.09098692,0,0.2079821,0,24.61708
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,21.60073,21.60073,0,0,0,21.60073,130.1292,0,0,0,28.10886,22.73761,21.60073,0,0,326.8524,24.59108,5.371255,0,5.371255,115.0171,27.38496,0.09097166,23.7608,22.48709,0,52.69994
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,34.05875,34.05875,0,0,0,34.05875,146.9871,0,0,0,50.06198,35.85132,34.05875,0,0,321.4811,29.42521,14.21066,0,14.21066,128.4985,30.59481,0.09093131,37.46463,40.04958,0,79.48718
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,38.94772,38.94772,0,-1,0,38.94772,203.3633,0,0,0,79.20537,40.9976,38.94772,0,0,307.2705,42.2148,38.20777,0,38.20777,164.7455,39.22505,0.09082299,42.84249,63.3643,0,121.4202
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,17.86582,17.86582,0,-1,0,17.86582,437.7996,0,0,0,78.21648,18.80612,17.86582,0,0,269.0627,76.6018,59.41035,0,59.41035,221.1072,52.64445,0.09065508,19.6524,62.57318,0,154.8183
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,20.96137,20.96137,0,-1,0,20.96137,454.6924,0,0,0,95.30977,22.0646,20.96137,0,0,209.6523,130.0711,73.24516,0,73.24516,290.5936,69.18882,0.09044892,23.05751,76.24781,0,225.3809
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,31.27177,31.27177,0,-1,0,31.27177,352.2312,0,0,0,110.149,32.91766,31.27177,0,0,136.4072,195.9918,77.2313,0,77.2313,363.8617,86.63356,0.09023256,34.39895,88.11916,0,306.1407
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,25.78239,25.78239,0,-1,0,25.78239,408.3298,18.96193,0,0,105.2772,27.13935,25.78239,0,0,59.17589,265.4999,59.17589,0,59.17589,420.0009,100,0.09006747,28.36063,84.22174,0,370.7771
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,3.750026,3.750026,0,-1,0,3.750026,2446.588,87.80027,0,0,91.74767,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.09006747,4.125029,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,35.06437,35.06437,0,-1,0,35.06437,206.1378,35.37104,0,0,72.2809,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.09006747,38.5708,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,11.33267,11.33267,0,-1,0,11.33267,482.954,42.80246,0,0,54.73159,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.09006747,12.46594,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,-1,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09006747,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,22.64046,22.64046,0,-1,0,22.64046,14.38235,0,0,0,3.25623,23.83206,22.64046,0,0,0,318.7582,0,20.57583,-20.57583,398.312,94.83601,0.09006747,24.9045,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,22.86203,298.1824,0,4.694946,-4.694946,393.3631,93.65769,0.09006747,4.906219,0,0,298.1824
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.07864,293.4875,0,11.74883,-11.74883,380.9788,90.70905,0.09006747,12.27753,0,0,293.4875
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.1329,281.7386,0,19.34454,-19.34454,360.5878,85.85406,0.09006747,20.21505,0,0,281.7386
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,62.62683,262.3941,0,13.80601,-13.80601,346.035,82.38912,0.09006747,14.42728,0,0,262.3941
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,77.96684,248.5881,0,18.88544,-18.88544,326.128,77.64937,0.09006747,19.73529,0,0,248.5881
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,98.95067,229.7026,0,27.71142,-27.71142,296.9176,70.69452,0.09006747,28.95844,0,0,229.7026
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,129.7411,201.9912,0,19.40197,-19.40197,276.4661,65.82513,0.09006747,20.27506,0,0,201.9912
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.2989,182.5892,0,10.80309,-10.80309,265.0786,63.11384,0.09006747,11.28923,0,0,182.5892
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.3023,171.7861,0,12.75504,-12.75504,251.6337,59.91265,0.09006747,13.32902,0,0,171.7861
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,177.4746,159.0311,0,20.59625,-20.59625,229.9233,54.74353,0.09006747,21.52308,0,0,159.0311
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.3593,138.4348,0,24.17297,-24.17297,204.4428,48.67675,0.09006747,25.26076,0,0,138.4348
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,22.31436,22.31436,0,0,0,22.31436,5.397229,0,3.552714E-15,0,1.204357,23.4888,22.31436,0,0,227.2182,114.2619,0,22.28444,-22.28444,180.9529,43.08393,0.09006747,24.5458,0.9634857,0,115.4662
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,20.63517,20.63517,0,0,0,20.63517,74.51529,0,0,0,15.37636,21.72123,20.63517,0,0,251.9787,91.97743,0,6.344875,-6.344875,174.2648,41.49154,0.09006747,22.69869,12.30109,0,107.3538
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,16.78698,16.78698,0,0,0,16.78698,251.4988,0,0,0,42.21905,17.6705,16.78698,0,0,259.0285,85.63255,24.54855,0,24.54855,197.5536,47.03648,0.08999916,18.46568,33.77524,0,127.8516
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,234.48,107.7262,49.3412,0,49.3412,244.3628,58.1815,0.08986218,0,39.47296,0,157.0674
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,31.67856,31.67856,0,-1,0,31.67856,231.3665,0,0,0,73.2936,33.34586,31.67856,0,0,185.1388,152.1333,39.94774,0,39.94774,282.2605,67.20476,0.08975159,34.84642,58.63488,0,225.4269
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,44.63126,44.63126,0,-1,0,44.63126,161.2275,0,0,0,71.95786,46.98027,44.63126,0,0,145.191,188.0863,24.97759,0,24.97759,305.9564,72.8466,0.08968258,49.09438,57.56629,0,260.0442
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,28.4995,28.4995,0,-1,0,28.4995,188.7284,0,0,0,53.78667,29.99948,28.4995,0,0,120.2134,210.5661,23.78719,0,23.78719,328.5229,78.21957,0.08961695,31.34945,43.02933,0,264.3528
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,48.39244,48.39244,0,-1,0,48.39244,163.0776,0,0,0,78.91722,50.93941,48.39244,0,0,96.42625,231.9746,27.97781,0,27.97781,355.0649,84.5391,0.08953989,53.23168,63.13378,0,310.8918
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,7.859919,7.859919,0,-1,0,7.859919,1112.291,10.70316,0,0,87.42519,8.273599,7.859919,0,0,68.44844,257.1546,68.44844,0,68.44844,420.0009,100,0.08935191,8.64591,69.94016,0,344.5798
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,-1,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08935191,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,34.38748,34.38748,0,-1,0,34.38748,123.1709,6.15803,0,0,42.35538,36.19735,34.38748,0,0,0,318.7582,0,0,0,420.0009,100,0.08935191,37.82623,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,29.13037,29.13037,0,-1,0,29.13037,78.79934,3.552714E-15,0,0,22.95454,30.66355,29.13037,0,0,0,318.7582,0,7.709007,-7.709007,411.8748,98.06524,0.08935191,32.0434,18.36363,0,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,18.34764,18.34764,0,-1,0,18.34764,16.39735,0,3.552714E-15,0,3.008526,19.3133,18.34764,0,0,8.565564,311.0492,0,16.30478,-16.30478,394.6881,93.97317,0.08935191,20.1824,2.406821,0,314.0577
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,26.68198,294.7444,0,64.77686,-64.77686,326.4073,77.71587,0.08935191,67.69182,0,0,294.7444
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,98.65627,229.9676,0,45.85438,-45.85438,278.0725,66.20761,0.08935191,47.91783,0,0,229.9676
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,149.6056,184.1132,0,47.46419,-47.46419,228.0409,54.29534,0.08935191,49.60008,0,0,184.1132
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.3436,136.649,0,0,0,228.0409,54.29534,0.08935191,0,0,0,136.649
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,202.3436,136.649,0,18.38246,-18.38246,208.6641,49.68182,0.08935191,19.20967,0,0,136.649
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,222.7685,118.2665,0,5.907753,-5.907753,202.4367,48.19913,0.08935191,6.173601,0,0,118.2665
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,229.3327,112.3588,0,3.57736,-3.57736,198.6659,47.3013,0.08935191,3.738341,0,0,112.3588
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,233.3075,108.7814,0,2.492319,-2.492319,196.0387,46.6758,0.08935191,2.604474,0,0,108.7814
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.0768,106.2891,0,0,0,196.0387,46.6758,0.08935191,0,0,0,106.2891
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,236.0768,106.2891,0,8.892382,-8.892382,186.6653,44.44404,0.08935191,9.292539,0,0,106.2891
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,245.9572,97.39674,0,27.48911,-27.48911,157.6893,37.54499,0.08935191,28.72612,0,0,97.39674
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,40.62573,40.62573,0,0,0,40.62573,3.829883,0,0,0,1.555918,42.76393,40.62573,0,0,276.5007,69.90762,0,41.20801,-41.20801,114.2522,27.20285,0.08935191,44.6883,1.244735,0,71.46354
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,23.55734,23.55734,0,0,0,23.55734,47.50295,0,3.552714E-15,0,11.19043,24.7972,23.55734,0,0,322.2874,28.69962,0,13.60677,-13.60677,99.90943,23.78791,0.08935191,25.91307,8.952344,0,39.89005
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,23.9689,23.9689,81,0,22.761,23.9689,93.03439,0,0,0,22.29932,0,0,57.0311,54.17954,337.406,15.09285,76.47887,0,76.47887,172.4637,41.06269,0.08966537,26.36579,17.83946,81,37.39217
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,2.844508,2.844508,0,-1,0,2.844508,2032.704,0,0,0,57.82042,2.994219,2.844508,0,0,260.9271,83.92383,54.82621,0,54.82621,224.4763,53.44664,0.08951519,3.128959,46.25634,0,141.7442
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,13.66739,13.66739,0,-1,0,13.66739,709.8945,0,0,0,97.02406,14.38673,13.66739,0,0,206.1009,133.2674,82.63733,0,82.63733,302.873,72.11248,0.08928978,15.03413,77.61925,0,230.2915
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,-1,0,0,0,0,0,0,108.0225,0,0,0,0,123.4636,207.641,108.0225,0,108.0225,405.3522,96.51223,0.08899684,0,86.41801,0,315.6635
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,47.10333,47.10333,0,-1,0,47.10333,254.2638,54.74321,0,0,119.7667,49.58245,47.10333,0,0,15.44106,304.8613,15.44106,0,15.44106,420.0009,100,0.08895513,51.81366,95.81338,0,424.628
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,18.93089,18.93089,0,-1,0,18.93089,389.1902,53.7499,0,0,73.67715,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.08895513,20.82397,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,74.22595,68.7,0,-1,0,68.7,97.40517,0,5.525953,12.94855,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.08895513,81.64854,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,18.23212,18.23212,0,-1,0,18.23212,254.81,21.2673,0,0,46.45728,19.19171,18.23212,0,0,5.998265,313.3598,5.998265,0,5.998265,420.0009,100,0.08893893,20.05533,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,46.3252,46.3252,0,-1,0,46.3252,84.26188,0,0,0,39.03448,48.76337,46.3252,0,0,0,318.7582,0,9.728886,-9.728886,409.7457,97.5583,0.08893893,50.95772,31.22759,0,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,-1,0,0,0,12.81663,0,0,23.6265,0,0,0,0,10.80987,309.0293,10.80987,0,10.80987,420.0009,100,0.08890976,0,18.9012,0,332.6559
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,14.28155,14.28155,0,-1,0,14.28155,21.58586,0,1.776357E-15,0,3.082796,15.03321,14.28155,0,0,0,318.7582,0,11.95042,-11.95042,407.404,97.00076,0.08890976,15.70971,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,13.27824,306.8078,0,38.42376,-38.42376,366.9018,87.3574,0.08890976,40.15282,0,0,306.8078
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,55.9713,268.3841,0,11.68715,-11.68715,354.5825,84.42422,0.08890976,12.21307,0,0,268.3841
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,68.95702,256.6969,0,61.03554,-61.03554,290.2454,69.1059,0.08890976,63.78214,0,0,256.6969
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,136.7743,195.6614,0,19.574,-19.574,269.6125,64.19334,0.08890976,20.45483,0,0,195.6614
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,158.5232,176.0874,0,10.65174,-10.65174,258.3846,61.52003,0.08890976,11.13106,0,0,176.0874
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.3584,165.4356,0,0,0,258.3846,61.52003,0.08890976,0,0,0,165.4356
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,170.3584,165.4356,0,33.16348,-33.16348,223.4273,53.19686,0.08890976,34.65583,0,0,165.4356
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,207.2068,132.2721,0,32.31144,-32.31144,189.368,45.08753,0.08890976,33.76546,0,0,132.2721
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,243.1084,99.96071,0,15.6661,-15.6661,172.8545,41.15575,0.08890976,16.37108,0,0,99.96071
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,260.5151,84.2946,0,30.86364,-30.86364,140.3214,33.40978,0.08890976,32.25251,0,0,84.2946
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.8081,53.43096,0,0,0,140.3214,33.40978,0.08890976,0,0,0,53.43096
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,14.99475,14.99475,0,0,0,14.99475,11.06395,0,1.776357E-15,0,1.659012,15.78395,14.99475,0,0,294.8081,53.43096,0,14.12493,-14.12493,125.4324,29.86479,0.08890976,16.49422,1.327209,0,55.08997
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,25.16809,25.16809,0,0,0,25.16809,82.1123,0,0,0,20.6661,26.49273,25.16809,0,0,310.5024,39.30603,0,5.826627,-5.826627,119.2906,28.40246,0.08890976,27.6849,16.53288,0,59.97213
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,24.60641,24.60641,0,0,0,24.60641,206.3329,0,0,0,50.77114,25.90149,24.60641,0,0,316.9765,33.4794,24.86965,0,24.86965,142.884,34.01992,0.08884272,27.06706,40.61691,0,84.25054
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,4.642599,4.642599,0,-1,0,4.642599,1818.397,0,0,0,84.42088,4.886946,4.642599,0,0,292.1068,55.86208,79.53393,0,79.53393,218.3365,51.98477,0.088629,5.106859,67.5367,0,140.283
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,47.69507,47.69507,0,-1,0,47.69507,209.7197,0,0,0,100.0259,50.20534,47.69507,0,0,212.5729,127.4426,49.82061,0,49.82061,265.6005,63.23808,0.08849565,52.46458,80.02076,0,227.4686
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,16.01584,16.01584,0,-1,0,16.01584,675.9088,0,0,0,108.2525,16.85878,16.01584,0,0,162.7523,172.2812,91.39368,0,91.39368,352.3041,83.88177,0.08825206,17.61742,86.60197,0,280.5336
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,18.58324,18.58324,0,-1,0,18.58324,607.8541,22.03907,0,0,112.959,19.56131,18.58324,0,0,71.3586,254.5355,71.3586,0,71.3586,420.0009,100,0.0880628,20.44156,90.36719,0,367.4945
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,25.18477,25.18477,0,-1,0,25.18477,378.0317,68.69614,0,0,95.20643,26.51029,25.18477,0,0,0,318.7582,0,0,0,420.0009,100,0.0880628,27.70325,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,23.18032,23.18032,0,-1,0,23.18032,407.899,70.15196,0,0,94.5523,24.40034,23.18032,0,0,0,318.7582,0,0,0,420.0009,100,0.0880628,25.49835,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,-1,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0880628,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,37.38,37.38,0,-1,0,37.38,119.0721,5.161796,0,0,44.50917,39.34737,37.38,0,0,0,318.7582,0,0,0,420.0009,100,0.0880628,41.11801,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,-1,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0880628,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,13.03887,13.03887,0,-1,0,13.03887,23.57586,0,0,0,3.074027,13.72513,13.03887,0,0,0,318.7582,0,10.6511,-10.6511,408.7736,97.32685,0.0880628,14.34276,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,11.83456,308.1071,0,18.88646,-18.88646,388.8655,92.58685,0.0880628,19.73635,0,0,308.1071
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,32.81951,289.2207,0,46.27644,-46.27644,340.0859,80.97266,0.0880628,48.35888,0,0,289.2207
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.23777,242.9442,0,0,0,340.0859,80.97266,0.0880628,0,0,0,242.9442
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.23777,242.9442,0,34.38867,-34.38867,303.837,72.342,0.0880628,35.93616,0,0,242.9442
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.4474,208.5556,0,14.98289,-14.98289,288.0437,68.58169,0.0880628,15.65712,0,0,208.5556
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.0951,193.5727,0,54.95982,-54.95982,230.1109,54.78821,0.0880628,57.43302,0,0,193.5727
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.1615,138.6129,0,5.288278,-5.288278,224.5366,53.46099,0.0880628,5.52625,0,0,138.6129
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.0374,133.3246,0,21.36494,-21.36494,202.016,48.09895,0.0880628,22.32636,0,0,133.3246
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.7762,111.9596,0,0,0,202.016,48.09895,0.0880628,0,0,0,111.9596
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,229.7762,111.9596,0,61.07062,-61.07062,137.6419,32.77181,0.0880628,63.8188,0,0,111.9596
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,297.6325,50.88901,0,7.567614,-7.567614,129.6649,30.87254,0.0880628,7.908156,0,0,50.88901
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,12.70031,12.70031,0,0,0,12.70031,4.141434,0,0,0,0.5259752,13.36875,12.70031,0,0,306.0409,43.32139,0,12.84278,-12.84278,116.1274,27.64934,0.0880628,13.97035,0.4207801,0,43.84737
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,51.46464,51.46464,20.25,0,7.39125,51.46464,51.43156,0,7.105427E-15,0,26.46906,32.85751,31.21464,0,0,320.3107,30.47861,0,6.388448,-6.388448,109.3934,26.046,0.0880628,56.6111,21.17525,81,56.94768
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,36.94889,36.94889,81,0,22.761,36.94889,148.7692,0,0,0,54.96857,0,0,44.05111,41.84855,327.409,24.09017,96.81713,0,96.81713,201.2422,47.91472,0.08831905,40.64378,43.97486,81,79.05874
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,9.702654,9.702654,0,-1,0,9.702654,784.7847,0,0,0,76.14494,10.21332,9.702654,0,0,230.5918,111.2256,65.93162,0,65.93162,263.7905,62.80713,0.08814491,10.67292,60.91595,0,187.3705
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,28.68473,28.68473,0,-1,0,28.68473,338.7824,0,0,0,97.17884,30.19446,28.68473,0,0,164.6602,170.564,66.98438,0,66.98438,327.3374,77.93732,0.08796868,31.55321,77.74307,0,267.7429
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,35.36084,35.36084,0,-1,0,35.36084,262.6737,0,0,0,92.88361,37.22194,35.36084,0,0,97.67582,230.85,55.66168,0,55.66168,380.1427,90.50999,0.08782278,38.89692,74.30689,0,323.7336
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,37.79401,37.79401,0,-1,0,37.79401,256.2901,15.06497,0,0,96.86227,39.78316,37.79401,0,0,42.01414,280.9455,42.01414,0,42.01414,420.0009,100,0.08771297,41.57341,77.48982,0,377.8078
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,20.90396,20.90396,0,-1,0,20.90396,465.74,75.35395,0,0,97.35812,22.00418,20.90396,0,0,0,318.7582,0,0,0,420.0009,100,0.08771297,22.99436,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,6.129906,6.129906,0,-1,0,6.129906,1573.382,89.99429,0,0,96.44682,6.452533,6.129906,0,0,0,318.7582,0,0,0,420.0009,100,0.08771297,6.742897,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,3.208551,3.208551,0,-1,0,3.208551,2181.244,66.60892,0,0,69.98634,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.08771297,3.529407,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,29.59451,29.59451,0,-1,0,29.59451,142.5249,11.02742,0,0,42.17953,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.08771297,32.55396,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,21.05396,21.05396,0,-1,0,21.05396,128.1809,4.825089,0,0,26.98715,22.16206,21.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.08771297,23.15936,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,29.64577,29.64577,0,-1,0,29.64577,10.19806,0,3.552714E-15,0,3.023294,31.20607,29.64577,0,0,0,318.7582,0,28.18278,-28.18278,390.2936,92.92686,0.08771297,32.61034,2.418635,0,321.7815
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,31.3142,290.5754,0,5.061011,-5.061011,384.9588,91.65668,0.08771297,5.288757,0,0,290.5754
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,36.93754,285.5144,0,21.87523,-21.87523,361.9003,86.16656,0.08771297,22.85962,0,0,285.5144
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,61.24335,263.6392,0,29.18652,-29.18652,331.135,78.84151,0.08771297,30.49991,0,0,263.6392
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,93.67282,234.4527,0,35.50531,-35.50531,293.7091,69.9306,0.08771297,37.10305,0,0,234.4527
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.1232,198.9474,0,40.24945,-40.24945,251.2825,59.82904,0.08771297,42.06067,0,0,198.9474
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,177.8448,158.6979,0,17.15894,-17.15894,233.1954,55.52259,0.08771297,17.93109,0,0,158.6979
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.9103,141.539,0,0,0,233.1954,55.52259,0.08771297,0,0,0,141.539
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,196.9103,141.539,0,36.19565,-36.19565,195.0418,46.43843,0.08771297,37.82446,0,0,141.539
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.1277,105.3433,0,37.07388,-37.07388,155.9625,37.13385,0.08771297,38.7422,0,0,105.3433
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,278.3209,68.26946,0,12.49818,-12.49818,142.7883,33.99714,0.08771297,13.06059,0,0,68.26946
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.2077,55.77129,0,0,0,142.7883,33.99714,0.08771297,0,0,0,55.77129
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,35.07378,35.07378,0,0,0,35.07378,5.231924,0,0,0,1.835034,36.91977,35.07378,0,0,292.2077,55.77129,0,35.08474,-35.08474,105.8057,25.19178,0.08771297,38.58116,1.468027,0,57.60632
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,18.22199,18.22199,0,0,0,18.22199,117.9204,0,0,0,21.48744,19.18104,18.22199,0,0,331.1908,20.68655,2.306395,0,2.306395,107.9937,25.71274,0.08770695,20.04419,17.18995,0,42.17398
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,48.09495,48.09495,81,0,22.761,48.09495,107.7891,0,0,0,51.84109,0,0,32.90505,31.2598,328.8844,22.7623,83.1009,0,83.1009,186.8302,44.48328,0.08799753,52.90444,41.47288,81,74.6034
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,15.87374,15.87374,0,-1,0,15.87374,489.8419,0,0,0,77.75623,16.7092,15.87374,0,0,245.7835,97.55311,61.04704,0,61.04704,244.7445,58.27238,0.08783835,17.46111,62.20499,0,175.3093
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,38.06637,38.06637,0,-1,0,38.06637,237.7335,0,0,0,90.49651,40.06987,38.06637,0,0,184.7364,152.4954,50.42664,0,50.42664,292.5834,69.66257,0.0877073,41.87301,72.3972,0,242.9919
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,72.74156,68.7,0,-1,0,68.7,146.918,0,4.041562,11.31572,100.9326,72.31579,68.7,0,0,134.3098,197.8794,28.61685,0,28.61685,319.7317,76.12645,0.08763311,80.01572,80.74612,0,298.812
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,36.71685,36.71685,0,-1,0,36.71685,266.4065,0,0,0,97.81609,38.64932,36.71685,0,0,105.6929,223.6346,59.16676,0,59.16676,375.8622,89.49083,0.0874801,40.38854,78.25287,0,321.4507
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,6.155406,6.155406,0,-1,0,6.155406,1382.981,32.12252,0,0,85.12807,6.479374,6.155406,0,0,46.52618,276.8847,46.52618,0,46.52618,420.0009,100,0.08736015,6.770946,68.10246,0,362.0127
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,25.38235,25.38235,0,-1,0,25.38235,355.0879,63.41138,0,0,90.12965,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.08736015,27.92058,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,32.38145,32.38145,0,-1,0,32.38145,192.5761,28.27319,0,0,62.35893,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.08736015,35.6196,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,57.81604,57.81604,0,-1,0,57.81604,88.89182,0,0,0,51.39372,60.85899,57.81604,0,0,0,318.7582,0,9.465261,-9.465261,410.0236,97.62447,0.08736015,63.59764,41.11498,0,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,22.70441,22.70441,0,-1,0,22.70441,91.06999,0,3.552714E-15,0,20.6769,23.89938,22.70441,0,0,10.51696,309.293,0,3.222474,-3.222474,406.6268,96.81571,0.08736015,24.97485,16.54152,0,329.9699
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,62.88625,62.88625,0,-1,0,62.88625,4.740952,0,0,0.4748698,2.981407,66.19604,62.88625,0,0,14.09748,306.0705,0,63.21464,-63.21464,339.9927,80.95049,0.08736015,69.17487,2.385125,0,309.0519
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,84.33598,242.8559,0,22.63993,-22.63993,316.1281,75.26846,0.08736015,23.65872,0,0,242.8559
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,109.4914,220.2159,0,64.61971,-64.61971,248.013,59.05059,0.08736015,67.5276,0,0,220.2159
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.2911,155.5962,0,0,0,248.013,59.05059,0.08736015,0,0,0,155.5962
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,181.2911,155.5962,0,13.35273,-13.35273,233.938,55.69941,0.08736015,13.9536,0,0,155.5962
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,196.1275,142.2435,0,3.132563,-3.132563,230.636,54.91321,0.08736015,3.273528,0,0,142.2435
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,199.6081,139.1109,0,24.58955,-24.58955,204.7163,48.74188,0.08736015,25.69608,0,0,139.1109
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,226.9298,114.5214,0,16.20892,-16.20892,187.6306,44.67386,0.08736015,16.93832,0,0,114.5214
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,244.9397,98.31246,0,16.9765,-16.9765,169.7358,40.4132,0.08736015,17.74044,0,0,98.31246
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,263.8025,81.33596,0,10.68019,-10.68019,158.4779,37.73276,0.08736015,11.1608,0,0,81.33596
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,275.6694,70.65577,0,11.10694,-11.10694,146.7702,34.94521,0.08736015,11.60675,0,0,70.65577
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,0,44.73217,42.49556,0,0,288.0104,59.54884,0,44.73217,-44.73217,99.61831,23.7186,0.08736015,46.74511,0,0,59.54884
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,23.69735,23.69735,20.25,0,7.39125,23.69735,7.945792,0,0,0,1.882942,3.628792,3.447353,0,0,337.7128,14.81667,0,1.74585,-1.74585,97.77802,23.28044,0.08736015,26.06709,1.506354,81,16.69961
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,35.58852,35.58852,81,0,22.761,35.58852,56.34188,0,0,0,20.05124,0,0,45.41148,43.14091,339.6527,13.07082,63.19215,0,63.19215,157.7274,37.55406,0.0877001,39.14737,16.04099,81,33.12206
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,41.79798,41.79798,81,0,22.761,41.79798,134.1951,0,0,0,56.09085,0,0,39.20202,37.24192,276.4605,69.94376,93.33277,0,93.33277,246.2706,58.63574,0.08796094,45.97778,44.87268,81,126.0346
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,19.20008,19.20008,0,-1,0,19.20008,399.8603,0,0,0,76.77351,20.21062,19.20008,0,0,183.1277,153.9433,56.5629,0,56.5629,299.9309,71.41197,0.08781524,21.12009,61.41881,0,230.7168
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,29.40515,29.40515,0,-1,0,29.40515,337.0285,0,0,0,99.10372,30.95279,29.40515,0,0,126.5649,204.8499,68.15093,0,68.15093,364.5845,86.80566,0.08764032,32.34566,79.28297,0,303.9536
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,31.82025,31.82025,0,-1,0,31.82025,286.6214,0,0,0,91.20362,33.495,31.82025,0,0,58.41392,266.1857,57.70863,0,57.70863,419.3317,99.84069,0.08749276,35.00227,72.9629,0,357.3893
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,28.40337,28.40337,0,-1,0,28.40337,373.028,75.34892,0,0,105.9525,29.89828,28.40337,0,0,0.7052953,318.1235,0.7052953,0,0.7052953,420.0009,100,0.08749095,31.24371,84.762,0,424.076
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,28.26471,28.26471,0,-1,0,28.26471,373.1768,75.72501,0,0,105.4773,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.08749095,31.09118,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,49.70346,49.70346,0,-1,0,49.70346,174.2721,34.29984,0,0,86.61927,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.08749095,54.67381,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,47.23699,47.23699,0,-1,0,47.23699,150.3602,21.30247,0,0,71.02561,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.08749095,51.96069,56.82049,0,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,34.68484,34.68484,0,-1,0,34.68484,131.0108,8.930537,0,0,45.4409,36.51036,34.68484,0,0,0,318.7582,0,0,0,420.0009,100,0.08749095,38.15332,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,-1,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08749095,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,91.65861,68.7,0,-1,0,68.7,4.319413,0,22.95861,32.12447,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.08749095,100.8245,2.37395,0,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.05373,249.4099,0,26.24651,-26.24651,319.235,76.00818,0.08749095,27.42761,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.2165,223.1634,0,4.197248,-4.197248,314.8107,74.95478,0.08749095,4.386124,0,0,223.1634
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,110.8801,218.9661,0,59.66587,-59.66587,251.9174,59.98021,0.08749095,62.35083,0,0,218.9661
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.1755,159.3002,0,18.84104,-18.84104,232.0572,55.25159,0.08749095,19.68889,0,0,159.3002
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.11,140.4592,0,10.15917,-10.15917,221.3485,52.70191,0.08749095,10.61633,0,0,140.4592
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.398,130.3,0,47.95854,-47.95854,170.7957,40.66557,0.08749095,50.11668,0,0,130.3
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6853,82.34149,0,0,0,170.7957,40.66557,0.08749095,0,0,0,82.34149
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6853,82.34149,0,0,0,170.7957,40.66557,0.08749095,0,0,0,82.34149
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6853,82.34149,0,0,0,170.7957,40.66557,0.08749095,0,0,0,82.34149
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,262.6853,82.34149,0,25.30931,-25.30931,144.1174,34.31359,0.08749095,26.44823,0,0,82.34149
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,290.8067,57.03218,0,13.74629,-13.74629,129.6275,30.86363,0.08749095,14.36487,0,0,57.03218
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,22.0675,22.0675,0,0,0,22.0675,4.945359,0,0,0,1.091317,23.22895,22.0675,0,0,306.0804,43.28589,0,22.13764,-22.13764,106.2924,25.30766,0.08749095,24.27426,0.8730538,0,44.37721
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,33.77441,33.77441,81,0,22.761,33.77441,69.3548,0,0,0,23.42418,0,0,47.22559,44.86431,330.6777,21.14826,68.28848,0,68.28848,171.0765,40.73243,0.08781426,37.15186,18.73934,81,44.57244
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,262.3893,82.60789,118.2836,0,118.2836,283.2903,67.44993,0.08793758,0,39.66692,81,132.1915
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,37.51357,37.51357,0,-1,0,37.51357,172.1898,0,0,0,64.59454,39.48797,37.51357,0,0,144.1056,189.0632,25.10656,0,25.10656,307.1084,73.12091,0.08787356,41.26493,51.67562,0,253.6577
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,26.88148,26.88148,0,-1,0,26.88148,268.836,0,0,0,72.2671,28.2963,26.88148,0,0,118.9991,211.6591,43.9708,0,43.9708,348.8228,83.05288,0.08776165,29.56963,57.81368,0,283.9262
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,-1,0,0,0,16.81813,0,0,91.84639,0,0,0,0,75.02826,251.2328,75.02826,0,75.02826,420.0009,100,0.08757136,0,73.47711,0,343.0792
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.4699257,0.4699257,0,-1,0,0.4699257,19245.17,89.94335,0,0,90.43801,0.4946586,0.4699257,0,0,0,318.7582,0,0,0,420.0009,100,0.08757136,0.5169182,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,89.74469,68.7,0,-1,0,68.7,140.2922,24.06496,21.04469,30.01916,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.08757136,98.71915,77.1046,0,415.139
