Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,40.33327,40.33327,0,-1,0,40.33327,226.0899,48.73337,0,0,91.18945,42.45608,40.33327,0,0,0,318.7582,0,0,0,420.0009,100,0.08757136,44.3666,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,49.04295,49.04295,0,-1,0,49.04295,138.169,16.138,0,0,67.76215,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.08757136,53.94724,54.20972,0,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,12.58704,12.58704,0,-1,0,12.58704,315.6209,26.47781,0,0,39.72733,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.08757136,13.84574,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,-1,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08757136,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,46.53298,46.53298,0,-1,0,46.53298,5.989311,0,7.105427E-15,0,2.787005,48.98209,46.53298,0,0,0,318.7582,0,46.19508,-46.19508,371.3069,88.40624,0.08757136,51.18628,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.32787,272.5631,0,0,0,371.3069,88.40624,0.08757136,0,0,0,272.5631
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.32787,272.5631,0,15.47605,-15.47605,354.9937,84.52216,0.08757136,16.17248,0,0,272.5631
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.52348,257.0871,0,31.83719,-31.83719,321.4344,76.53185,0.08757136,33.26986,0,0,257.0871
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,103.8981,225.2499,0,35.9977,-35.9977,283.4895,67.49737,0.08757136,37.6176,0,0,225.2499
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.8956,189.2522,0,0,0,283.4895,67.49737,0.08757136,0,0,0,189.2522
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,143.8956,189.2522,0,24.55168,-24.55168,257.6098,61.33553,0.08757136,25.65651,0,0,189.2522
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.1752,164.7005,0,27.75523,-27.75523,228.3532,54.36969,0.08757136,29.00422,0,0,164.7005
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.0144,136.9453,0,12.4444,-12.4444,215.2356,51.24648,0.08757136,13.00439,0,0,136.9453
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,215.8415,124.5009,0,25.26667,-25.26667,188.6022,44.9052,0.08757136,26.40367,0,0,124.5009
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,243.9156,99.23422,0,25.03755,-25.03755,162.2103,38.62143,0.08757136,26.16424,0,0,99.23422
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,271.735,74.19668,0,49.46238,-49.46238,110.0724,26.20766,0.08757136,51.68818,0,0,74.19668
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,29.49557,29.49557,20.25,0,7.39125,29.49557,4.52862,0,3.552714E-15,0,1.335742,9.732174,9.245565,0,0,326.6932,24.7343,0,8.396433,-8.396433,101.2218,24.10038,0.08757136,32.44512,1.068594,81,26.07004
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,61.78354,61.78354,81,0,22.761,61.78354,36.46927,0,0,0,22.53201,0,0,19.21646,18.25563,336.0226,16.33787,40.78764,0,40.78764,139.9164,33.31335,0.08779787,67.9619,18.02561,81,38.86988
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,42.52073,42.52073,81,0,22.761,42.52073,125.8026,0,0,0,53.49218,0,0,38.47927,36.55531,295.235,53.04675,90.04749,0,90.04749,225.3429,53.65296,0.08806192,46.7728,42.79374,81,106.5389
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,21.86983,21.86983,0,-1,0,21.86983,263.4787,0,0,0,57.62235,23.02088,21.86983,0,0,205.1875,134.0895,34.60147,0,34.60147,258.1687,61.46862,0.08797429,24.05682,46.09788,0,191.7118
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,54.59441,54.59441,0,-1,0,54.59441,137.1821,0,0,0,74.89376,57.4678,54.59441,0,0,170.586,165.2308,17.42596,0,17.42596,274.7004,65.40474,0.08793022,60.05385,59.91501,0,240.1246
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,-1,0,0,0,0,0,0,72.43428,0,0,0,0,153.1601,180.9142,72.43428,0,72.43428,343.4176,81.76594,0.08774751,0,57.94742,0,253.3484
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,9.268597,9.268597,0,-1,0,9.268597,1058.69,7.643497,0,0,98.12569,9.756417,9.268597,0,0,80.72578,246.105,80.72578,0,80.72578,420.0009,100,0.08754477,10.19546,78.50056,0,344.2307
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,11.97796,11.97796,0,-1,0,11.97796,866.3923,91.16774,0,0,103.7761,12.60838,11.97796,0,0,0,318.7582,0,0,0,420.0009,100,0.08754477,13.17576,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,25.42741,25.42741,0,-1,0,25.42741,408.3923,77.0779,0,0,103.8436,26.76569,25.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.08754477,27.97015,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.3840003,0.3840003,0,-1,0,0.3840003,21451.11,81.96812,0,0,82.37232,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.08754477,0.4224004,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,32.47178,32.47178,0,-1,0,32.47178,118.7648,4.384211,0,0,38.56503,34.18082,32.47178,0,0,0,318.7582,0,0,0,420.0009,100,0.08754477,35.71895,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,51.05713,51.05713,0,-1,0,51.05713,45.47698,0,0,0,23.21924,53.74435,51.05713,0,0,0,318.7582,0,30.52511,-30.52511,387.8246,92.339,0.08754477,56.16284,18.57539,0,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,59.77274,59.77274,0,-1,0,59.77274,4.663175,0,7.105427E-15,0,2.787307,62.91867,59.77274,0,0,33.91679,288.2331,0,60.13136,-60.13136,324.4405,77.24759,0.08754477,65.75001,2.229846,0,291.0204
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,100.7294,228.1018,0,32.39648,-32.39648,290.2917,69.11692,0.08754477,33.85432,0,0,228.1018
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,136.7255,195.7053,0,15.4902,-15.4902,273.9635,65.22929,0.08754477,16.18725,0,0,195.7053
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,153.9368,180.2151,0,9.559461,-9.559461,263.887,62.83011,0.08754477,9.989636,0,0,180.2151
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,164.5585,170.6556,0,0.9662626,-0.9662626,262.8685,62.5876,0.08754477,1.009744,0,0,170.6556
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,165.6321,169.6894,0,16.15935,-16.15935,245.835,58.53203,0.08754477,16.88652,0,0,169.6894
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,183.5869,153.53,0,16.30098,-16.30098,228.6523,54.44091,0.08754477,17.03452,0,0,153.53
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,201.6991,137.229,0,9.464449,-9.464449,218.6759,52.06558,0.08754477,9.890349,0,0,137.229
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,212.2152,127.7646,0,11.74576,-11.74576,206.2948,49.1177,0.08754477,12.27432,0,0,127.7646
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,225.266,116.0188,0,24.30579,-24.30579,180.6742,43.01758,0.08754477,25.39956,0,0,116.0188
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,252.2724,91.71304,0,20.19799,-20.19799,159.3836,37.94841,0.08754477,21.1069,0,0,91.71304
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,274.7147,71.51504,0,11.62101,-11.62101,147.134,35.03184,0.08754477,12.14395,0,0,71.51504
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,23.02491,23.02491,0,0,0,23.02491,8.787022,0,3.552714E-15,0,2.023204,24.23675,23.02491,0,0,287.6269,59.89403,0,22.21354,-22.21354,123.7189,29.45682,0.08754477,25.3274,1.618563,0,61.91724
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,17.72014,17.72014,0,0,0,17.72014,83.48117,0,0,0,14.79298,18.65278,17.72014,0,0,312.3086,37.68049,0,3.859799,-3.859799,119.6503,28.48811,0.08754477,19.49216,11.83439,0,52.47347
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,0,0,0,0,0,0,0,0,45.70911,0,0,0,0,316.5973,33.82069,45.70911,0,45.70911,163.0138,38.81273,0.08743039,0,36.56729,0,79.5298
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,16.95608,16.95608,0,-1,0,16.95608,254.1102,0,0,0,43.08712,17.8485,16.95608,0,0,270.8882,74.95889,25.23862,0,25.23862,186.9572,44.51353,0.08736736,18.65168,34.46969,0,118.046
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,38.34993,38.34993,0,-1,0,38.34993,154.0771,0,0,0,59.08846,40.36835,38.34993,0,0,245.6495,97.67364,18.72011,0,18.72011,204.7167,48.74197,0.08732067,42.18492,47.27077,0,156.7621
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,8.312476,8.312476,0,-1,0,8.312476,1074.214,0,0,0,89.29379,8.749974,8.312476,0,0,226.9294,114.5217,80.54381,0,80.54381,281.1273,66.93493,0.08712035,9.143723,71.43503,0,203.8155
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,9.544212,9.544212,0,-1,0,9.544212,955.5673,0,0,0,91.20137,10.04654,9.544212,0,0,146.3856,187.0112,81.15483,0,81.15483,358.1175,85.2659,0.08691944,10.49863,72.9611,0,278.2125
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,6.074038,6.074038,0,-1,0,6.074038,1711.639,32.34109,0,0,103.9656,6.393724,6.074038,0,0,65.23079,260.0505,65.23079,0,65.23079,420.0009,100,0.08675863,6.681442,83.17248,0,364.0161
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08675863,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,11.76541,11.76541,0,-1,0,11.76541,477.1892,43.7586,0,0,56.14324,12.38464,11.76541,0,0,0,318.7582,0,0,0,420.0009,100,0.08675863,12.94195,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,7.49026,7.49026,0,-1,0,7.49026,396.7954,21.83652,0,0,29.72101,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.08675863,8.239285,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,16.25089,16.25089,0,-1,0,16.25089,84.09901,0,0,0,13.66684,17.1062,16.25089,0,0,0,318.7582,0,3.439363,-3.439363,416.3754,99.13681,0.08675863,17.87598,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,29.34445,29.34445,0,-1,0,29.34445,9.687157,0,0,0,2.842643,30.88889,29.34445,0,0,3.821515,315.3188,0,28.04625,-28.04625,386.8121,92.09793,0.08675863,32.27889,2.274114,0,318.1615
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,34.98402,287.2726,0,42.91283,-42.91283,341.578,81.32793,0.08675863,44.84391,0,0,287.2726
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.66495,244.3598,0,0,0,341.578,81.32793,0.08675863,0,0,0,244.3598
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,82.66495,244.3598,0,57.96354,-57.96354,280.4791,66.78059,0.08675863,60.57189,0,0,244.3598
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,147.0689,186.3962,0,33.37975,-33.37975,245.2937,58.40315,0.08675863,34.88184,0,0,186.3962
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,184.1575,153.0165,0,32.41046,-32.41046,211.1301,50.26897,0.08675863,33.86893,0,0,153.0165
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,220.1691,120.606,0,6.512403,-6.512403,204.2654,48.63453,0.08675863,6.805461,0,0,120.606
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4051,114.0936,0,0,0,204.2654,48.63453,0.08675863,0,0,0,114.0936
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,227.4051,114.0936,0,56.02515,-56.02515,145.2097,34.57367,0.08675863,58.54628,0,0,114.0936
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,289.6553,58.06848,0,16.70496,-16.70496,127.6011,30.38116,0.08675863,17.45669,0,0,58.06848
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,308.2163,41.36351,0,15.87215,-15.87215,110.8704,26.39767,0.08675863,16.5864,0,0,41.36351
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,325.8521,25.49136,0,8.584725,-8.584725,101.8213,24.24312,0.08675863,8.971038,0,0,25.49136
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,335.3907,16.90664,2.024669,0,2.024669,103.7421,24.70045,0.08675364,0,1.619735,0,18.9313
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,22.02136,22.02136,81,0,22.761,22.02136,59.66801,0,0,0,13.13971,0,0,58.97863,56.02971,333.366,18.72884,69.16941,0,69.16941,169.362,40.3242,0.08706719,24.2235,10.51177,81,31.86855
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,17.57731,17.57731,81,0,22.761,17.57731,234.3763,0,0,0,41.19705,0,0,63.42269,60.25156,264.1966,80.98131,101.4486,0,101.4486,265.6046,63.23906,0.0872999,19.33504,32.95764,81,122.1784
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,27.14023,27.14023,0,-1,0,27.14023,218.6265,0,0,0,59.33574,28.56866,27.14023,0,0,162.748,172.2851,30.76707,0,30.76707,294.7928,70.18861,0.08722416,29.85425,47.46859,0,231.6208
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,44.15,44.15,0,-1,0,44.15,191.155,0,0,0,84.39494,46.47368,44.15,0,0,131.9809,199.9754,37.92126,0,37.92126,330.768,78.75414,0.08713098,48.56499,67.51596,0,284.3704
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,-1,0,0,0,7.513911,0,0,101.5735,0,0,0,0,94.05962,234.1046,94.05962,0,94.05962,420.0009,100,0.08690071,0,81.25883,0,335.6781
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,-1,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08690071,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,-1,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08690071,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,18.43604,18.43604,0,-1,0,18.43604,454.4527,64.37672,0,0,83.78308,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.08690071,20.27964,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,21.84943,21.84943,0,-1,0,21.84943,217.5675,24.53786,0,0,47.53727,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.08690071,24.03437,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,24.35413,24.35413,0,-1,0,24.35413,92.83479,0,3.552714E-15,0,22.60911,25.63593,24.35413,0,0,0,318.7582,0,3.026823,-3.026823,416.8103,99.24035,0.08690071,26.78955,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,-1,0,0,0,12.89849,0,0,16.26163,0,0,0,0,3.363136,315.7314,3.363136,0,3.363136,420.0009,100,0.0868925,0,13.0093,0,331.993
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,0.7095022,0.7095022,0,-1,0,0.7095022,356.92,1.785511,0,0,2.532355,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.0868925,0.7804524,2.025884,0,321.2906
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0868925,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0868925,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.0868925,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.0868925,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.0868925,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.0868925,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.0868925,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.0868925,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.0868925,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.0868925,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.0868925,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,5.258966,5.258966,0,0,0,5.258966,37.65473,0,0,0,1.980249,5.535754,5.258966,0,0,147.221,186.2594,0,3.555504,-3.555504,276.5869,65.8539,0.0868925,5.784863,1.5842,0,188.2396
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,151.1715,182.7038,20.94731,0,20.94731,296.4593,70.5854,0.0868414,0,16.75784,0,203.6512
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,130.2242,201.5564,42.96818,0,42.96818,337.2225,80.29091,0.08673675,0,34.37455,0,244.5246
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,34.08881,34.08881,0,-1,0,34.08881,219.7031,0,0,0,74.89417,35.88296,34.08881,0,0,87.25605,240.2278,39.01122,0,39.01122,374.2318,89.10262,0.08664197,37.49769,59.91534,0,315.1219
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,21.24295,21.24295,0,-1,0,21.24295,367.1261,7.38259,0,0,77.98843,22.361,21.24295,0,0,48.24483,275.3379,48.24483,0,48.24483,420.0009,100,0.08652503,23.36725,62.39074,0,353.3263
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,5.6795,5.6795,0,-1,0,5.6795,1680.036,89.43919,0,0,95.41761,5.978421,5.6795,0,0,0,318.7582,0,0,0,420.0009,100,0.08652503,6.247449,76.33409,0,414.1758
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,-1,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08652503,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,63.84408,63.84408,0,-1,0,63.84408,143.8656,24.64538,0,1.528487,91.84968,67.20429,63.84408,0,0,0,318.7582,0,0,0,420.0009,100,0.08652503,70.22849,73.47974,0,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,25.0316,25.0316,0,-1,0,25.0316,317.9058,53.22785,0,0,79.5769,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.08652503,27.53476,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,-1,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08652503,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,12.45045,12.45045,0,-1,0,12.45045,397.2945,36.35923,0,0,49.46497,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.08652503,13.6955,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,25.23547,25.23547,0,-1,0,25.23547,111.4477,1.560702,0,0,28.12436,26.56365,25.23547,0,0,0,318.7582,0,0,0,420.0009,100,0.08652503,27.75902,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,22.09801,22.09801,0,-1,0,22.09801,8.518653,0,0,0,1.882453,23.26106,22.09801,0,0,0,318.7582,0,21.37861,-21.37861,397.4658,94.63453,0.08652503,24.30781,1.505962,0,320.6407
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,23.75401,297.3796,0,32.07673,-32.07673,363.654,86.58411,0.08652503,33.52018,0,0,297.3796
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,59.39482,265.3029,0,61.88071,-61.88071,298.426,71.05366,0.08652503,64.66534,0,0,265.3029
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,128.1512,203.4222,0,10.6474,-10.6474,287.2026,68.38144,0.08652503,11.12654,0,0,203.4222
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,139.9816,192.7748,0,12.09878,-12.09878,274.4494,65.34496,0.08652503,12.64323,0,0,192.7748
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,153.4247,180.676,0,51.99433,-51.99433,219.6425,52.29574,0.08652503,54.33407,0,0,180.676
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,211.1962,128.6817,0,21.72526,-21.72526,196.7421,46.84327,0.08652503,22.7029,0,0,128.6817
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,235.3354,106.9564,0,23.66417,-23.66417,171.7979,40.90418,0.08652503,24.72906,0,0,106.9564
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,261.6289,83.29223,0,11.08986,-11.08986,160.1081,38.12091,0.08652503,11.58891,0,0,83.29223
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,273.951,72.20237,0,24.05921,-24.05921,134.7475,32.08268,0.08652503,25.14188,0,0,72.20237
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,300.6834,48.14315,0,13.72794,-13.72794,120.277,28.63732,0.08652503,14.3457,0,0,48.14315
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.9367,34.41521,0,0,0,120.277,28.63732,0.08652503,0,0,0,34.41521
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,14.49785,14.49785,0,0,0,14.49785,12.62534,0,1.776357E-15,0,1.830402,15.26089,14.49785,0,0,315.9367,34.41521,0,13.43049,-13.43049,106.12,25.26662,0.08652503,15.94763,1.464322,0,36.24561
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,2.843562,2.843562,0,0,0,2.843562,767.5711,0,0,0,21.82636,2.993223,2.843562,0,0,330.8595,20.98472,18.83314,0,18.83314,123.9867,29.52058,0.08647947,3.127918,17.46109,0,42.81108
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,20.75854,20.75854,0,0,0,20.75854,149.7209,0,0,0,31.07987,21.85109,20.75854,0,0,312.0263,37.93454,9.228783,0,9.228783,132.7419,31.60515,0.08645716,22.83439,24.8639,0,69.01441
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,23.67639,23.67639,0,-1,0,23.67639,186.2329,0,0,0,44.09322,24.92252,23.67639,0,0,302.7975,46.24044,19.1707,0,19.1707,150.9288,35.93536,0.08641085,26.04403,35.27457,0,90.33366
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,-1,0,0,0,0,0,0,84.69548,0,0,0,0,283.6268,63.49408,84.69548,0,84.69548,231.278,55.06608,0.08620687,0,67.75639,0,148.1896
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,32.04365,32.04365,0,-1,0,32.04365,247.604,0,0,0,79.34134,33.73016,32.04365,0,0,198.9314,139.72,45.61119,0,45.61119,274.5486,65.36858,0.08609741,35.24801,63.47307,0,219.0614
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,49.7976,49.7976,0,-1,0,49.7976,175.2247,0,0,0,87.25766,52.41852,49.7976,0,0,153.3202,180.7701,34.83914,0,34.83914,307.5999,73.23792,0.086014,54.77736,69.80613,0,268.0277
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,59.63991,59.63991,0,-1,0,59.63991,141.0485,0,0,0,84.12122,62.77885,59.63991,0,0,118.481,212.1253,21.34237,0,21.34237,327.847,78.05865,0.08596297,65.6039,67.29697,0,296.2465
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,57.58057,57.58057,0,-1,0,57.58057,93.86238,0,0,0,54.0465,60.61113,57.58057,0,0,97.13866,231.3334,0,6.564631,-6.564631,320.9273,76.41111,0.08596297,63.33863,43.2372,0,285.3799
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,28.81564,28.81564,0,-1,0,28.81564,161.2438,0,0,0,46.46342,30.33225,28.81564,0,0,104.4327,224.7688,16.13117,0,16.13117,336.2307,80.05476,0.08592445,31.6972,37.17073,0,271.2322
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,71.05377,68.7,0,-1,0,68.7,35.79036,0,2.353769,9.459146,24.58798,72.31579,68.7,0,0,88.30152,239.2868,0,47.72781,-47.72781,285.9211,68.07632,0.08592445,78.15915,19.67038,0,263.8748
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,-1,0,0,0,0,0,0,15.4372,0,0,0,0,141.3324,191.559,15.4372,0,15.4372,300.5661,71.56322,0.08588762,0,12.34976,0,206.9962
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,-1,0,0,0,0,0,0,1.744246,0,0,0,0,125.8952,205.4525,1.744246,0,1.744246,302.2209,71.95721,0.08588346,0,1.395397,0,207.1968
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,124.151,207.0224,0,26.54755,-26.54755,274.2373,65.29446,0.08588346,27.74219,0,0,207.0224
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,153.6483,180.4748,0,39.8116,-39.8116,232.2722,55.30279,0.08588346,41.60313,0,0,180.4748
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,197.8834,140.6632,0,32.40281,-32.40281,198.1166,47.17053,0.08588346,33.86093,0,0,140.6632
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,39.82964,39.82964,0,-1,0,39.82964,0,0,7.105427E-15,0,0,41.92593,39.82964,0,0,233.8865,108.2604,0,41.92593,-41.92593,153.9228,36.64822,0.08588346,43.8126,0,0,108.2604
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,2.120664,2.120664,0,-1,0,2.120664,0,0,0,0,0,2.232278,2.120664,0,0,280.4709,66.33445,0,2.232278,-2.232278,151.5698,36.08797,0.08588346,2.332731,0,0,66.33445
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,17.62198,17.62198,0,-1,0,17.62198,0,0,0,0,0,18.54945,17.62198,0,0,282.9512,64.10217,0,18.54945,-18.54945,132.017,31.43254,0.08588346,19.38418,0,0,64.10217
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,43.13812,43.13812,0,-1,0,43.13812,0,0,7.105427E-15,4.176853,0,45.40855,43.13812,0,0,303.5617,45.55272,0,45.40855,-45.40855,84.15214,20.03618,0.08588346,47.45193,0,0,45.55272
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.0156,0.1441678,0,0,0,84.15214,20.03618,0.08588346,0,0,0,0.1441678
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,11.9551,0.1369594,0,-1,0,0.1369594,0,0,11.81814,13.01365,0,0.1441678,0.1369594,0,0,354.0156,0.1441678,0,0.1441678,-0.1441678,84.00017,20,0.08588346,13.15061,0,0,0.1441678
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08588346,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.08619975,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,288.2046,59.3741,69.97238,0,69.97238,212.9676,50.70647,0.08643778,0,1.017908,81,60.64648
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,31.42979,31.42979,81,0,22.761,31.42979,67.52876,7.105427E-15,0,0,21.22414,0,0,49.57021,47.09171,218.2322,122.3492,68.31585,0,68.31585,277.7777,66.13741,0.08674627,34.57277,16.97931,81,143.5734
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,41.2813,41.2813,81,0,22.761,41.2813,58.73752,0,0,0,24.24761,0,0,39.7187,37.73277,149.9164,183.8335,61.98038,0,61.98038,336.5775,80.13733,0.08706879,45.40942,19.39809,81,208.0811
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,40.61824,40.61824,0,-1,0,40.61824,60.4966,0,7.105427E-15,0,24.57265,42.75604,40.61824,0,0,87.93598,239.6158,0,18.18338,-18.18338,317.4105,75.57377,0.08706879,44.68006,19.65812,0,264.1885
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,-1,0,0,0,0,0,0,75.14915,0,0,0,0,108.1397,221.4325,75.14915,0,75.14915,388.7032,92.5482,0.08688881,0,60.11932,0,296.5816
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,17.74635,17.74635,0,-1,0,17.74635,414.3916,21.86841,0,0,73.53937,18.68036,17.74635,0,0,32.99059,289.0667,32.99059,0,32.99059,420.0009,100,0.08681003,19.52098,58.83149,0,362.606
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,47.71252,47.71252,0,-1,0,47.71252,181.7927,36.51416,0,0,86.73785,50.2237,47.71252,0,0,0,318.7582,0,0,0,420.0009,100,0.08681003,52.48377,69.39028,0,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,-1,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08681003,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08681003,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.3147416,0.3147416,0,-1,0,0.3147416,11665.7,36.38551,0,0,36.71682,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.08681003,0.3462157,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,-1,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08681003,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,-1,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08681003,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,14.73949,14.73949,0,-1,0,14.73949,9.41707,0,1.776357E-15,0,1.388028,15.51525,14.73949,0,0,0,318.7582,0,14.12722,-14.12722,405.1094,96.45444,0.08681003,16.21344,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.69692,304.631,0,0,0,405.1094,96.45444,0.08681003,0,0,0,304.631
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.69692,304.631,0,0,0,405.1094,96.45444,0.08681003,0,0,0,304.631
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.69692,304.631,0,1.793818,-1.793818,403.2186,96.00423,0.08681003,1.87454,0,0,304.631
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.69005,302.8372,0,12.52969,-12.52969,390.0111,92.8596,0.08681003,13.09353,0,0,302.8372
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.61193,290.3075,0,0,0,390.0111,92.8596,0.08681003,0,0,0,290.3075
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.61193,290.3075,0,0,0,390.0111,92.8596,0.08681003,0,0,0,290.3075
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.61193,290.3075,0,0,0,390.0111,92.8596,0.08681003,0,0,0,290.3075
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.61193,290.3075,0,20.42862,-20.42862,368.4775,87.73256,0.08681003,21.34791,0,0,290.3075
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.3104,269.8789,0,15.56587,-15.56587,352.0696,83.82593,0.08681003,16.26633,0,0,269.8789
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.6058,254.313,0,10.99543,-10.99543,340.4794,81.06636,0.08681003,11.49022,0,0,254.313
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,83.82295,243.3176,0,49.38167,-49.38167,288.4265,68.67285,0.08681003,51.60384,0,0,243.3176
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,36.57704,36.57704,0,0,0,36.57704,5.358549,0,7.105427E-15,0,1.959998,38.50215,36.57704,0,0,138.6915,193.9359,0,36.54215,-36.54215,249.9077,59.50173,0.08681003,40.23475,1.567999,0,195.8959
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,47.68983,47.68983,0,0,0,47.68983,22.62465,0,0,0,10.78965,50.19982,47.68983,0,0,179.2939,157.3938,0,39.41016,-39.41016,208.3658,49.6108,0.08681003,52.45881,8.631724,0,168.1834
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,10.15589,10.15589,0,0,0,10.15589,187.5038,0,0,0,19.04267,10.69041,10.15589,0,0,223.0829,117.9836,8.352264,0,8.352264,216.2894,51.49738,0.08679011,11.17148,15.23414,0,137.0263
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,55.75584,55.75584,0,-1,0,55.75584,49.44376,0,0,0,27.56778,58.69036,55.75584,0,0,214.7307,125.5006,0,31.12257,-31.12257,183.4834,43.68643,0.08679011,61.33142,22.05423,0,153.0684
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,38.55672,38.55672,0,-1,0,38.55672,117.163,0,0,0,45.17422,40.58602,38.55672,0,0,249.3113,94.37805,4.588206,0,4.588206,187.8361,44.7228,0.08677917,42.41239,36.13938,0,139.5523
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,-1,0,0,0,0,0,0,32.80791,0,0,0,0,244.7231,98.50744,32.80791,0,32.80791,218.9604,52.13334,0.08670103,0,26.24633,0,131.3154
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,2.394064,2.394064,0,-1,0,2.394064,1010.99,0,0,0,24.20374,2.520068,2.394064,0,0,211.9152,128.0346,21.68368,0,21.68368,239.5314,57.03117,0.08664946,2.633471,19.363,0,152.2383
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,47.1763,47.1763,0,-1,0,47.1763,38.97148,0,0,0,18.3853,49.65926,47.1763,0,0,190.2315,147.5499,0,31.27396,-31.27396,206.5657,49.18222,0.08664946,51.89393,14.70824,0,165.9352
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,19.76157,19.76157,0,-1,0,19.76157,216.4223,0,0,0,42.76845,20.80166,19.76157,0,0,224.9803,116.2759,21.96679,0,21.96679,227.4053,54.144,0.08659727,21.73773,34.21476,0,159.0444
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,10.17093,10.17093,0,-1,0,10.17093,233.1381,0,0,0,23.71232,10.70625,10.17093,0,0,203.0136,136.046,13.00607,0,13.00607,239.7439,57.08177,0.08656641,11.18803,18.96986,0,159.7583
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,-1,0,0,0,0,0,0,18.59686,0,0,0,0,190.0075,147.7515,18.59686,0,18.59686,257.3864,61.28236,0.08652231,0,14.87748,0,166.3483
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,54.05071,54.05071,0,-1,0,54.05071,7.236671,0,7.105427E-15,0,3.911472,56.89549,54.05071,0,0,171.4106,164.4887,0,52.98402,-52.98402,201.5364,47.98476,0.08652231,59.45578,3.129178,0,168.4001
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,31.99401,31.99401,0,-1,0,31.99401,6.226414,0,3.552714E-15,0,1.992079,33.6779,31.99401,0,0,230.2818,111.5046,0,31.68582,-31.68582,168.1366,40.03244,0.08652231,35.19341,1.593663,0,113.4967
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,265.4882,79.81882,0,29.70745,-29.70745,136.8222,32.57664,0.08652231,31.04429,0,0,79.81882
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0,0,9.451479,8.978905,0,0,298.4965,50.11137,0,9.451479,-9.451479,126.8595,30.20457,0.08652231,9.876795,0,0,50.11137
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,8.920105,8.920105,0,-1,0,8.920105,0,0,1.776357E-15,0,0,9.389584,8.920105,0,0,308.9981,40.65989,0,9.389584,-9.389584,116.962,27.84803,0.08652231,9.812116,0,0,40.65989
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,10.30517,10.30517,0,-1,0,10.30517,0,0,0,0,0,10.84754,10.30517,0,0,319.431,31.27031,0,10.84754,-10.84754,105.5276,25.12558,0.08652231,11.33568,0,0,31.27031
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,41.1849,19.40162,0,-1,0,19.40162,0,0,21.78328,25.90177,0,20.42276,19.40162,0,0,331.4839,20.42276,0,20.42276,-20.42276,84.00017,20,0.08652231,45.30339,0,0,20.42276
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08652231,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08652231,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08652231,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08652231,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08652231,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.0868482,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,46.84562,46.84562,81,0,22.761,46.84562,1.773643,0,0,0,0.8308741,0,0,34.15438,32.44667,294.5321,53.67931,33.27754,0,33.27754,172.153,40.98872,0.08703762,51.53018,0.6646993,81,54.51019
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,261.2546,83.6291,95.90942,0,95.90942,263.1406,62.65241,0.08720898,0,21.76753,81,110.8385
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,28.43497,28.43497,81,0,22.761,28.43497,171.9923,0,0,0,48.90596,0,0,52.56503,49.93678,165.3452,169.9476,98.84274,0,98.84274,356.9111,84.97866,0.08743882,31.27846,39.12477,81,218.8535
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,33.38514,33.38514,0,-1,0,33.38514,203.2136,0,0,0,67.84315,35.14226,33.38514,0,0,66.50243,258.906,32.70089,0,32.70089,387.9339,92.36503,0.08736119,36.72366,54.27452,0,326.7492
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,4.587783,4.587783,0,-1,0,4.587783,2088.808,57.19919,0,0,95.82996,4.829245,4.587783,0,0,33.80153,288.3369,33.80153,0,33.80153,420.0009,100,0.08728108,5.046561,76.66397,0,384.1668
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,29.52223,29.52223,0,-1,0,29.52223,338.8257,68.95287,0,0,100.0289,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.08728108,32.47445,80.02312,0,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,24.34604,24.34604,0,-1,0,24.34604,398.5224,71.397,0,0,97.02441,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.08728108,26.78064,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,11.44072,11.44072,0,-1,0,11.44072,785.6502,77.84119,0,0,89.88406,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.08728108,12.58479,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08728108,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,29.68182,29.68182,0,-1,0,29.68182,216.569,33.03761,0,0,64.28163,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.08728108,32.65,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,5.041523,5.041523,0,-1,0,5.041523,1087.607,49.52507,0,0,54.83194,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.08728108,5.545676,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,95.59246,68.7,0,-1,0,68.7,37.00737,0,26.89246,36.45171,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.08728108,105.1517,20.33925,0,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,49.1742,49.1742,0,-1,0,49.1742,5.307838,0,7.105427E-15,0,2.610087,51.76231,49.1742,0,0,52.10192,271.8665,0,49.15223,-49.15223,318.7616,75.89547,0.08728108,54.09162,2.088069,0,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,106.7155,222.7143,0,31.196,-31.196,285.8781,68.06609,0.08728108,32.59982,0,0,222.7143
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,141.3777,191.5183,0,27.62365,-27.62365,256.7603,61.13327,0.08728108,28.86671,0,0,191.5183
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,172.0707,163.8946,0,4.517675,-4.517675,251.9982,59.99946,0.08728108,4.720971,0,0,163.8946
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,177.0903,159.377,0,13.63241,-13.63241,237.6284,56.57808,0.08728108,14.24587,0,0,159.377
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,192.2374,145.7445,0,34.68054,-34.68054,201.0719,47.87417,0.08728108,36.24116,0,0,145.7445
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,230.7714,111.064,0,25.62596,-25.62596,174.0598,41.44272,0.08728108,26.77913,0,0,111.064
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,259.2447,85.43804,0,26.81307,-26.81307,145.7963,34.71334,0.08728108,28.01966,0,0,85.43804
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,289.037,58.62497,0,10.09891,-10.09891,135.1511,32.17878,0.08728108,10.55336,0,0,58.62497
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,300.258,48.52606,0,32.96551,-32.96551,100.4024,23.90529,0.08728108,34.44896,0,0,48.52606
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,336.8863,15.56055,0,1.388193,-1.388193,98.93914,23.55689,0.08728108,1.450662,0,0,15.56055
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,338.4287,14.17236,0,4.258411,-4.258411,94.45039,22.48814,0.08728108,26.72504,0,81,14.17236
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,47.63009,47.63009,81,0,22.761,47.63009,4.880394,0,0,0,2.324536,0,0,33.36991,31.70141,343.1603,9.913945,34.02595,0,34.02595,126.7302,30.17381,0.08747166,52.3931,1.859629,81,12.23848
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,309.1344,40.5373,86.1117,0,86.1117,208.423,49.62442,0.08766374,0,13.92936,81,57.949
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,12.32893,12.32893,81,0,22.761,12.32893,259.9479,0,0,0,32.0488,0,0,68.67107,65.23752,223.0227,118.0378,97.28632,0,97.28632,300.7169,71.59911,0.08789429,13.56182,25.63904,81,150.0866
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,8.585957,8.585957,0,-1,0,8.585957,486.4994,0,0,0,41.77063,9.037849,8.585957,0,0,125.7364,205.5955,32.73278,0,32.73278,331.7699,78.99268,0.08781677,9.444552,33.4165,0,247.3661
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,52.84957,52.84957,0,-1,0,52.84957,147.6538,0,0,0,78.0344,55.63113,52.84957,0,0,93.00358,235.055,22.40327,0,22.40327,353.0235,84.05305,0.08776379,58.13453,62.42752,0,313.0894
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,50.48951,50.48951,0,-1,0,50.48951,123.1162,0,0,0,62.16076,53.14685,50.48951,0,0,70.6003,255.218,9.013916,0,9.013916,361.5749,86.08908,0.0877425,55.53846,49.72861,0,317.3787
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,20.29845,20.29845,0,-1,0,20.29845,399.1111,0,0,0,81.01337,21.36679,20.29845,0,0,61.58639,263.3305,59.64658,0,59.64658,418.1606,99.56184,0.08760183,22.32829,64.81069,0,344.3438
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,14.37282,14.37282,0,-1,0,14.37282,496.359,54.2717,0,0,71.3408,15.12929,14.37282,0,0,1.939812,317.0124,1.939812,0,1.939812,420.0009,100,0.08759726,15.81011,57.07264,0,388.3532
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,23.89532,23.89532,0,-1,0,23.89532,247.4707,33.98096,0,0,59.13393,25.15297,23.89532,0,0,0,318.7582,0,0,0,420.0009,100,0.08759726,26.28485,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,11.64348,11.64348,0,-1,0,11.64348,405.913,35.00611,0,0,47.2624,12.2563,11.64348,0,0,0,318.7582,0,0,0,420.0009,100,0.08759726,12.80783,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,4.015193,4.015193,0,-1,0,4.015193,342.5894,9.529107,0,0,13.75563,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.08759726,4.416713,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,30.88918,30.88918,0,-1,0,30.88918,11.60535,0,0,0,3.584797,32.51493,30.88918,0,0,0,318.7582,0,28.93013,-28.93013,389.5058,92.73929,0.08759726,33.9781,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,16.5879,16.5879,0,-1,0,16.5879,12.14029,0,3.552714E-15,0,2.013819,17.46095,16.5879,0,0,32.14459,289.8281,0,15.44713,-15.44713,373.2231,88.86246,0.08759726,18.24669,1.611055,0,291.8419
