Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,49.30807,274.381,0,72.31579,-72.31579,296.9955,70.71309,0.08759726,97.05904,0,0,274.381
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.659,202.0652,0,0,0,296.9955,70.71309,0.08759726,0,0,0,202.0652
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,129.659,202.0652,0,39.01802,-39.01802,255.867,60.92058,0.08759726,40.77383,0,0,202.0652
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.0123,163.0471,0,19.74583,-19.74583,235.053,55.96489,0.08759726,20.63439,0,0,163.0471
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,194.9521,143.3013,0,16.1303,-16.1303,218.0502,51.91661,0.08759726,16.85616,0,0,143.3013
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,212.8747,127.171,0,25.08329,-25.08329,191.6101,45.62136,0.08759726,26.21204,0,0,127.171
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,240.745,102.0877,0,12.81441,-12.81441,178.1025,42.40528,0.08759726,13.39106,0,0,102.0877
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.9832,89.27332,0,0,0,178.1025,42.40528,0.08759726,0,0,0,89.27332
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,254.9832,89.27332,0,13.12703,-13.12703,164.2654,39.11074,0.08759726,13.71774,0,0,89.27332
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,269.5688,76.1463,0,5.977089,-5.977089,157.965,37.61064,0.08759726,6.246058,0,0,76.1463
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,276.21,70.16921,0,18.89921,-18.89921,138.0435,32.86743,0.08759726,19.74967,0,0,70.16921
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,3.218087,3.218087,0,0,0,3.218087,21.17953,0,4.440892E-16,0,0.6815755,3.38746,3.218087,0,0,297.2091,51.27,0,2.705884,-2.705884,135.1912,32.18833,0.08759726,3.539896,0.5452604,0,51.95158
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,9.198411,9.198411,0,0,0,9.198411,317.1338,0,0,0,29.17127,9.682537,9.198411,0,0,300.2157,48.56412,19.48873,0,19.48873,153.6799,36.59037,0.0875514,10.11825,23.33702,0,77.73539
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,34.97597,34.97597,0,0,0,34.97597,167.7505,0,0,0,58.67236,36.81681,34.97597,0,0,280.7269,66.10398,21.85555,0,21.85555,174.4139,41.52703,0.08750003,38.47357,46.93789,0,124.7763
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,13.30071,13.30071,0,-1,0,13.30071,555.5704,0,0,0,73.89479,14.00074,13.30071,0,0,258.8714,85.77397,59.89405,0,59.89405,231.2344,55.05569,0.08735955,14.63078,59.11583,0,159.6688
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,9.68815,9.68815,0,-1,0,9.68815,1012.227,0,0,0,98.06609,10.19805,9.68815,0,0,198.9773,139.6786,87.86803,0,87.86803,314.5933,74.90302,0.08715428,10.65697,78.45287,0,237.7447
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,-1,0,0,0,0,0,0,105.1123,0,0,0,0,111.1093,218.7598,105.1123,0,105.1123,414.3115,98.64541,0.08690999,0,84.08981,0,323.8721
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,37.22607,37.22607,0,-1,0,37.22607,307.6457,69.34199,0,0,114.5244,39.18533,37.22607,0,0,5.997058,313.3609,5.997058,0,5.997058,420.0009,100,0.08689609,40.94867,91.6195,0,427.8853
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,-1,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08689609,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,73.97293,68.7,0,-1,0,68.7,143.7205,26.42018,5.272932,12.67023,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.08689609,81.37022,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,22.46539,22.46539,0,-1,0,22.46539,360.3648,57.30956,0,0,80.95734,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.08689609,24.71192,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,4.427069,4.427069,0,-1,0,4.427069,1267.537,51.45465,0,0,56.11473,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.08689609,4.869776,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,13.85999,13.85999,0,-1,0,13.85999,160.4527,7.64927,0,0,22.23873,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.08689609,15.24599,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,39.18386,39.18386,0,-1,0,39.18386,6.398082,0,7.105427E-15,0,2.507016,41.24617,39.18386,0,0,0,318.7582,0,38.73916,-38.73916,379.1662,90.27748,0.08689609,43.10225,2.005613,0,321.2652
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.04351,280.0191,0,25.88721,-25.88721,351.8787,83.78046,0.08689609,27.05214,0,0,280.0191
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,71.80708,254.1319,0,61.17677,-61.17677,287.3927,68.4267,0.08689609,63.92972,0,0,254.1319
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,139.7813,192.9551,0,61.11632,-61.11632,222.9704,53.08809,0.08689609,63.86656,0,0,192.9551
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,207.6883,131.8388,0,33.12772,-33.12772,188.0507,44.7739,0.08689609,34.61847,0,0,131.8388
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.4969,98.71104,0,25.5813,-25.5813,161.0857,38.35366,0.08689609,26.73246,0,0,98.71104
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,272.9205,73.12974,0,14.92519,-14.92519,145.3531,34.60782,0.08689609,15.59682,0,0,73.12974
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.5041,58.20455,0,0,0,145.3531,34.60782,0.08689609,0,0,0,58.20455
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.5041,58.20455,0,18.8139,-18.8139,125.5216,29.88603,0.08689609,19.66052,0,0,58.20455
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.4084,39.39065,0,7.020307,-7.020307,118.1215,28.12411,0.08689609,7.33622,0,0,39.39065
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.2088,32.37035,0,6.34321,-6.34321,111.4352,26.53213,0.08689609,6.628654,0,0,32.37035
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.2568,26.02714,0,16.80301,-16.80301,93.72325,22.31502,0.08689609,17.55914,0,0,26.02714
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,39.84382,39.84382,28.80098,0,9.554647,39.84382,6.023318,0,0,0,2.39992,11.62405,11.04284,0,0,343.9268,9.224127,0,9.224127,-9.224127,84.00017,20,0.08689609,43.82821,1.919936,81,11.62405
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,354.1758,0,89.39926,0,89.39926,168.8118,40.1932,0.08707877,0,16.55941,81,20.69926
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,21.9139,21.9139,81,0,22.761,21.9139,175.914,0,0,0,38.54961,0,0,59.0861,56.13179,264.7766,80.45934,94.6814,0,94.6814,258.6344,61.5795,0.08731312,24.10529,30.83969,81,119.0089
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,8.440634,8.440634,0,-1,0,8.440634,791.2892,0,0,0,66.78983,8.884878,8.440634,0,0,170.0951,165.6726,57.90495,0,57.90495,313.5679,74.65887,0.08717918,9.284698,53.43186,0,232.4624
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,-1,0,0,0,0,0,0,96.96225,0,0,0,0,112.1902,217.787,96.96225,0,96.96225,405.5544,96.56036,0.08695582,0,77.5698,0,314.7493
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,57.81549,57.81549,0,-1,0,57.81549,172.924,23.89049,0,0,99.97684,60.85842,57.81549,0,0,15.22794,305.0531,15.22794,0,15.22794,420.0009,100,0.08692085,63.59705,79.98148,0,405.0299
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,28.34698,28.34698,0,-1,0,28.34698,359.946,72.19492,0,0,102.0338,29.83893,28.34698,0,0,0,318.7582,0,0,0,420.0009,100,0.08692085,31.18168,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,-1,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08692085,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08692085,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,22.56359,22.56359,0,-1,0,22.56359,352.804,55.8541,0,0,79.60524,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.08692085,24.81995,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,7.010722,7.010722,0,-1,0,7.010722,776.5714,47.06355,0,0,54.44326,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.08692085,7.711793,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,9.76903,9.76903,0,-1,0,9.76903,223.4425,11.54497,0,0,21.82816,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.08692085,10.74593,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,13.04623,13.04623,0,-1,0,13.04623,16.34229,0,0,0,2.132053,13.73287,13.04623,0,0,0,318.7582,0,11.60082,-11.60082,407.7725,97.0885,0.08692085,14.35085,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,12.8898,307.1574,0,11.36129,-11.36129,395.7967,94.23711,0.08692085,11.87255,0,0,307.1574
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.51345,295.7961,0,0,0,395.7967,94.23711,0.08692085,0,0,0,295.7961
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.51345,295.7961,0,0,0,395.7967,94.23711,0.08692085,0,0,0,295.7961
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.51345,295.7961,0,34.09309,-34.09309,359.8594,85.68063,0.08692085,35.62728,0,0,295.7961
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.39466,261.703,0,10.17524,-10.17524,349.1337,83.12691,0.08692085,10.63313,0,0,261.703
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,74.70049,251.5278,0,34.45894,-34.45894,312.8108,74.47862,0.08692085,36.00959,0,0,251.5278
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,112.9882,217.0688,0,14.06291,-14.06291,297.9872,70.9492,0.08692085,14.69574,0,0,217.0688
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.6136,203.006,0,31.13605,-31.13605,265.1669,63.13486,0.08692085,32.53717,0,0,203.006
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.2093,171.8699,0,33.01522,-33.01522,230.3658,54.8489,0.08692085,34.50091,0,0,171.8699
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,199.8928,138.8547,0,19.92009,-19.92009,209.3682,49.84948,0.08692085,20.81649,0,0,138.8547
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.0263,118.9346,0,14.89458,-14.89458,193.668,46.11132,0.08692085,15.56483,0,0,118.9346
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,22.34591,22.34591,0,0,0,22.34591,8.367395,0,0,0,1.869771,23.52201,22.34591,0,0,238.5758,104.04,0,21.65224,-21.65224,170.8445,40.67718,0.08692085,24.5805,1.495817,0,105.9098
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,41.18698,41.18698,0,0,0,41.18698,41.10123,0,0,0,16.92836,43.35471,41.18698,0,0,262.6339,82.38776,0,26.42636,-26.42636,142.9887,34.04485,0.08692085,45.30568,13.54268,0,99.31612
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,16.7323,16.7323,0,0,0,16.7323,131.6395,0,0,0,22.02631,17.61295,16.7323,0,0,291.9965,55.9614,4.413361,0,4.413361,147.1755,35.04173,0.08691072,18.40553,17.62105,0,77.98771
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,59.38538,59.38538,0,-1,0,59.38538,64.86788,0,0,1.067975,38.52203,62.51092,59.38538,0,0,287.5831,59.93342,0,23.98889,-23.98889,121.889,29.02114,0.08691072,65.32391,30.81763,0,98.45546
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,21.65974,21.65974,0,-1,0,21.65974,285.0387,0,0,0,61.73866,22.79973,21.65974,0,0,314.2374,35.94454,38.93893,0,38.93893,158.8297,37.81653,0.08682144,23.82572,49.39092,0,97.68319
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.5456691,0.5456691,0,-1,0,0.5456691,14686.99,0,0,0,80.14236,0.5743885,0.5456691,0,0,275.2985,70.98957,79.56798,0,79.56798,234.3146,55.78907,0.08663956,0.600236,64.11389,0,151.1319
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,10.75772,10.75772,0,-1,0,10.75772,706.7026,0,0,0,76.0251,11.32392,10.75772,0,0,195.7305,142.6008,64.70119,0,64.70119,295.6955,70.40355,0.08649223,11.83349,60.82008,0,218.6259
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,49.51723,49.51723,0,-1,0,49.51723,204.1202,0,0,0,101.0747,52.12341,49.51723,0,0,131.0293,200.8318,48.95126,0,48.95126,342.1347,81.46049,0.08638109,54.46896,80.85973,0,301.9065
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,34.32808,34.32808,0,-1,0,34.32808,294.9559,0,0,0,101.2527,36.13482,34.32808,0,0,82.07809,244.8879,65.11787,0,65.11787,403.9109,96.16908,0.0862337,37.76088,81.00214,0,346.1406
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,-1,0,0,0,66.39196,0,0,83.35218,0,0,0,0,16.96022,303.494,16.96022,0,16.96022,420.0009,100,0.08619539,0,66.68175,0,386.8462
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,32.93855,32.93855,0,-1,0,32.93855,134.2352,9.542975,0,0,44.21514,34.67216,32.93855,0,0,0,318.7582,0,0,0,420.0009,100,0.08619539,36.23241,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,28.12916,28.12916,0,-1,0,28.12916,83.5583,0,0,0,23.50425,29.60964,28.12916,0,0,0,318.7582,0,6.105392,-6.105392,413.5652,98.4677,0.08619539,30.94207,18.8034,0,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,18.16556,18.16556,0,-1,0,18.16556,12.26748,0,3.552714E-15,0,2.228456,19.12164,18.16556,0,0,6.783768,312.6528,0,16.89319,-16.89319,395.7582,94.22796,0.08619539,19.98212,1.782765,0,314.8813
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,25.55398,295.7596,0,34.31347,-34.31347,359.5887,85.61617,0.08619539,35.85757,0,0,295.7596
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.68005,261.4462,0,0,0,359.5887,85.61617,0.08619539,0,0,0,261.4462
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,63.68005,261.4462,0,51.53577,-51.53577,305.2652,72.68204,0.08619539,53.85488,0,0,261.4462
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,120.942,209.9104,0,29.56288,-29.56288,274.1031,65.26253,0.08619539,30.89321,0,0,209.9104
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,153.7897,180.3475,0,27.95451,-27.95451,244.6365,58.24667,0.08619539,29.21247,0,0,180.3475
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.8502,152.393,0,0,0,244.6365,58.24667,0.08619539,0,0,0,152.393
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,184.8502,152.393,0,32.64247,-32.64247,210.2283,50.05427,0.08619539,34.11138,0,0,152.393
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,221.1196,119.7506,0,20.88174,-20.88174,188.2171,44.8135,0.08619539,21.82142,0,0,119.7506
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.3216,98.86882,0,0,0,188.2171,44.8135,0.08619539,0,0,0,98.86882
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,244.3216,98.86882,0,19.96245,-19.96245,167.1748,39.80344,0.08619539,20.86077,0,0,98.86882
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,266.5021,78.90636,0,1.690532,-1.690532,165.3928,39.37916,0.08619539,1.766606,0,0,78.90636
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,23.19108,23.19108,0,0,0,23.19108,4.428357,0,0,0,1.026984,24.41166,23.19108,0,0,268.3804,77.21583,0,23.38468,-23.38468,140.7432,33.51022,0.08619539,25.51019,0.821587,0,78.24281
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,38.07055,38.07055,0,0,0,38.07055,75.18672,0,0,0,28.624,40.07426,38.07055,0,0,294.3634,53.83115,0,11.45026,-11.45026,128.6735,30.6365,0.08619539,41.8776,22.8992,0,82.45515
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,35.6665,35.6665,0,0,0,35.6665,139.1424,0,0,0,49.62723,37.54369,35.6665,0,0,307.0859,42.38089,12.08354,0,12.08354,140.137,33.36589,0.08616812,39.23315,39.70179,0,92.00812
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,24.01039,24.01039,0,-1,0,24.01039,312.0943,0,0,0,74.93507,25.2741,24.01039,0,0,295.0024,53.25607,49.66096,0,49.66096,187.2495,44.58313,0.08605622,26.41143,59.94805,0,128.1911
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,14.50217,14.50217,0,-1,0,14.50217,661.561,0,0,0,95.94071,15.26544,14.50217,0,0,245.3414,97.95094,80.67526,0,80.67526,263.7848,62.80578,0.08587505,15.95239,76.75256,0,193.8916
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,49.32798,49.32798,0,-1,0,49.32798,229.6023,0,0,0,113.2582,51.92419,49.32798,0,0,164.6662,170.5587,61.334,0,61.334,321.9713,76.65969,0.08573782,54.26077,90.60654,0,283.8169
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,26.95391,26.95391,0,-1,0,26.95391,434.7917,0,0,0,117.1934,28.37253,26.95391,0,0,103.3322,225.7593,88.82082,0,88.82082,406.2342,96.72223,0.08553988,29.6493,93.75468,0,342.9526
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,54.49785,54.49785,0,-1,0,54.49785,214.1011,44.80298,0,0,116.6805,57.36616,54.49785,0,0,14.51133,305.698,14.51133,0,14.51133,420.0009,100,0.08550762,59.94764,93.34438,0,422.3785
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,24.14648,24.14648,0,-1,0,24.14648,415.754,74.97261,0,0,100.39,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.08550762,26.56113,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,69.70655,68.7,0,-1,0,68.7,121.359,11.05781,1.006548,7.977202,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.08550762,76.6772,66.69888,0,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,35.81187,35.81187,0,-1,0,35.81187,147.6027,15.16259,0,0,52.85929,37.6967,35.81187,0,0,0,318.7582,0,0,0,420.0009,100,0.08550762,39.39305,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.305028,0.305028,0,-1,0,0.305028,8203.141,24.70079,0,0,25.02187,0.3210821,0.305028,0,0,0,318.7582,0,0,0,420.0009,100,0.08550762,0.3355308,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,48.74987,48.74987,0,-1,0,48.74987,5.632887,0,0,0,2.746025,51.31565,48.74987,0,0,0,318.7582,0,48.56963,-48.56963,368.804,87.81029,0.08550762,53.62486,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,53.96626,270.1886,0,24.28197,-24.28197,343.2085,81.71615,0.08550762,25.37466,0,0,270.1886
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,80.94623,245.9066,0,40.52752,-40.52752,300.4887,71.5448,0.08550762,42.35126,0,0,245.9066
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,125.9768,205.3791,0,9.122445,-9.122445,290.8728,69.2553,0.08550762,9.532955,0,0,205.3791
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.1129,196.2567,0,36.16685,-36.16685,252.7496,60.17836,0.08550762,37.79436,0,0,196.2567
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.2982,160.0898,0,0,0,252.7496,60.17836,0.08550762,0,0,0,160.0898
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.2982,160.0898,0,44.32464,-44.32464,206.0274,49.05404,0.08550762,46.31925,0,0,160.0898
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.5479,115.7652,0,7.47037,-7.47037,198.1529,47.17917,0.08550762,7.806536,0,0,115.7652
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,233.8483,108.2948,0,42.66677,-42.66677,153.1782,36.47092,0.08550762,44.58678,0,0,108.2948
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.2558,65.62802,0,51.89746,-51.89746,98.47344,23.44601,0.08550762,54.23285,0,0,65.62802
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,13.77579,13.04403,0,-1,0,13.04403,0,0,0.731761,2.10934,0,13.73056,13.04403,0,0,338.9196,13.73056,0,13.73056,-13.73056,84.00017,20,0.08550762,15.15337,0,0,13.73056
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08550762,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.08550464,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,18.42885,18.42885,81,0,22.761,18.42885,141.4254,0,0,0,26.06308,0,0,62.57115,59.44259,352.8306,1.210698,85.50567,0,85.50567,166.3941,39.61758,0.08575783,20.27174,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,32.51283,32.51283,81,0,22.761,32.51283,162.3268,0,0,0,52.77704,0,0,48.48717,46.06281,267.3249,78.1658,98.83986,0,98.83986,260.1619,61.94318,0.08598024,35.76411,42.22163,81,130.9428
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,168.4851,167.1217,72.19862,0,72.19862,328.6555,78.25115,0.08582002,0,57.75889,0,239.3203
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,54.37531,54.37531,0,-1,0,54.37531,177.7214,0,0,0,96.63654,57.23717,54.37531,0,0,96.28645,232.1004,39.39938,0,39.39938,366.033,87.15054,0.08573284,59.81284,77.30923,0,328.737
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,60.93046,60.93046,0,-1,0,60.93046,174.6804,0,0,0,106.4336,64.13733,60.93046,0,0,56.88707,267.5599,42.29623,0,42.29623,406.1588,96.70427,0.08563944,67.02351,85.14685,0,373.9934
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,-1,0,0,0,86.8338,0,0,101.4246,0,0,0,0,14.59084,305.6265,14.59084,0,14.59084,420.0009,100,0.08560727,0,81.13971,0,407.0511
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,22.14091,22.14091,0,-1,0,22.14091,450.3881,76.41381,0,0,99.72003,23.30622,22.14091,0,0,0,318.7582,0,0,0,420.0009,100,0.08560727,24.35501,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,17.04183,17.04183,0,-1,0,17.04183,516.4791,70.07874,0,0,88.01751,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.08560727,18.74602,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,43.7516,43.7516,0,-1,0,43.7516,182.1329,33.63175,0,0,79.68606,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.08560727,48.12675,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,50.85127,50.85127,0,-1,0,50.85127,109.6329,2.222068,0,0,55.74973,53.52766,50.85127,0,0,0,318.7582,0,0,0,420.0009,100,0.08560727,55.9364,44.59978,0,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.219749,1.219749,0,-1,0,1.219749,2131.956,24.72057,0,0,26.00451,1.283946,1.219749,0,0,0,318.7582,0,0,0,420.0009,100,0.08560727,1.341724,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,-1,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08560727,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.08560727,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.08560727,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.08560727,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.08560727,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.08560727,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.08560727,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.08560727,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.08560727,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.08560727,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.08560727,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.08560727,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.06730426,0.06730426,0,0,0,0.06730426,3573.572,0,0,0,2.405166,0.07084659,0.06730426,0,0,322.4972,28.51076,2.334319,0,2.334319,116.2677,27.68272,0.08560213,0.07403468,1.924133,0,30.91592
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,15.5311,15.5311,0,0,0,15.5311,69.82963,0,0,0,10.84531,16.34853,15.5311,0,0,320.1629,30.61164,0,5.503219,-5.503219,110.4668,26.30156,0.08560213,17.08422,8.67625,0,41.45695
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,15.87172,15.87172,0,0,0,15.87172,195.2202,0,0,0,30.9848,16.70707,15.87172,0,0,326.2776,25.10842,14.27773,0,14.27773,124.0118,29.52656,0.08557067,17.45889,24.78784,0,56.09322
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,34.71629,34.71629,0,-1,0,34.71629,123.8997,0,0,0,43.01336,36.54346,34.71629,0,0,311.9998,37.95838,6.469901,0,6.469901,130.1497,30.98796,0.08555643,38.18791,34.41069,0,80.97173
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,19.18943,19.18943,0,-1,0,19.18943,326.5029,0,0,0,62.65404,20.1994,19.18943,0,0,305.5299,43.78129,42.45464,0,42.45464,170.4257,40.57747,0.08546306,21.10837,50.12323,0,106.4353
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,3.417794,3.417794,0,-1,0,3.417794,1459.684,0,0,0,49.88899,3.597678,3.417794,0,0,263.0753,81.99046,46.29131,0,46.29131,214.3415,51.03359,0.0853615,3.759573,39.91119,0,131.8795
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,3.648923,3.648923,0,-1,0,3.648923,1119.08,0,0,0,40.83437,3.840972,3.648923,0,0,216.784,123.6526,36.99339,0,36.99339,249.4365,59.38953,0.08528051,4.013815,32.66749,0,164.487
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,-1,0,0,0,0,0,0,11.00791,0,0,0,0,179.7906,156.9467,11.00791,0,11.00791,259.8795,61.87595,0.08525643,0,8.806326,0,167.9546
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,42.8027,42.8027,0,-1,0,42.8027,27.64053,0,0,0,11.83089,45.05548,42.8027,0,0,168.7827,166.8538,0,33.22458,-33.22458,224.8577,53.53745,0.08525643,47.08297,9.464716,0,178.6847
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,13.28627,13.28627,0,-1,0,13.28627,233.5573,0,0,0,31.03105,13.98554,13.28627,0,0,205.6989,133.6292,17.04551,0,17.04551,241.0285,57.38763,0.08521919,14.61489,24.82484,0,164.6603
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,9.977959,9.977959,0,-1,0,9.977959,139.4908,0,0,0,13.91834,10.50311,9.977959,0,0,188.6534,148.9702,3.415222,0,3.415222,244.2685,58.15905,0.08521173,10.97575,11.13467,0,162.8885
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,26.4254,26.4254,0,-1,0,26.4254,13.06471,0,3.552714E-15,0,3.452402,27.81621,26.4254,0,0,185.2381,152.0439,0,24.36381,-24.36381,218.5868,52.04437,0.08521173,29.06794,2.761922,0,155.4963
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,44.90168,44.90168,0,-1,0,44.90168,4.527358,0,0,0,2.03286,47.26493,44.90168,0,0,212.3091,127.6801,0,45.23207,-45.23207,170.908,40.6923,0.08521173,49.39185,1.626288,0,129.713
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,57.14555,57.14555,0,-1,0,57.14555,0,0,7.105427E-15,0,0,60.15322,57.14555,0,0,262.5669,82.44801,0,60.15322,-60.15322,107.5009,25.59541,0.08521173,62.86011,0,0,82.44801
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,64.00315,21.18006,0,-1,0,21.18006,0,0,42.82309,49.22341,0,22.2948,21.18006,0,0,329.4038,22.2948,0,22.2948,-22.2948,84.00017,20,0.08521173,70.40347,0,0,22.2948
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08521173,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08521173,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08521173,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08521173,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08521173,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08521173,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08521173,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08521173,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.08547134,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,10.29196,10.29196,81,0,22.761,10.29196,21.52949,0,0,0,2.215806,0,0,70.70804,67.17264,306.0368,43.32513,69.38844,0,69.38844,195.4965,46.5467,0.08575615,11.32116,1.772645,81,45.54094
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,32.36716,32.36716,81,0,22.761,32.36716,54.00144,0,0,0,17.47873,0,0,48.63284,46.2012,236.6483,105.7747,63.67993,0,63.67993,255.9086,60.9305,0.08605248,35.60387,13.98299,81,123.2535
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,172.9684,163.0867,76.96967,0,76.96967,328.9284,78.31614,0.08625647,0,6.615731,81,171.3563
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,45.45146,45.45146,0,-1,0,45.45146,30.12213,0,7.105427E-15,0,13.69095,47.84364,45.45146,0,0,95.99873,232.3594,0,34.15269,-34.15269,292.9283,69.74471,0.08625647,49.9966,10.95276,0,246.0503
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.07329795,0.07329795,0,-1,0,0.07329795,58047.53,0,0,0,42.54765,0.07715574,0.07329795,0,0,133.9462,198.2067,42.47049,0,42.47049,333.2194,79.33779,0.08616331,0.08062775,34.03812,0,240.7543
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,7.055439,7.055439,0,-1,0,7.055439,445.0834,0,0,0,31.40258,7.426777,7.055439,0,0,91.47568,236.4301,23.97581,0,23.97581,355.9648,84.75336,0.0861108,7.760983,25.12207,0,267.8327
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,-1,0,0,0,0,0,0,40.51714,0,0,0,0,67.49987,258.0083,40.51714,0,40.51714,394.4028,93.90524,0.08602222,0,32.41371,0,298.5255
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,30.86873,30.86873,0,-1,0,30.86873,132.6812,0,0,0,40.95701,32.4934,30.86873,0,0,26.98273,294.4738,8.463602,0,8.463602,402.432,95.81696,0.08600374,33.95561,32.76561,0,335.4308
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,26.60145,26.60145,0,-1,0,26.60145,161.2138,0,0,0,42.8852,28.00152,26.60145,0,0,18.51913,302.091,14.88368,0,14.88368,416.5519,99.17883,0.08597126,29.26159,34.30816,0,344.9762
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,14.52531,14.52531,0,-1,0,14.52531,219.9438,13.02226,0,0,31.94752,15.2898,14.52531,0,0,3.635454,315.4863,3.635454,0,3.635454,420.0009,100,0.08596332,15.97784,25.55801,0,347.4338
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,40.10636,40.10636,0,-1,0,40.10636,9.619689,7.105427E-15,0,0,3.858107,42.21722,40.10636,0,0,0,318.7582,0,38.35911,-38.35911,379.5668,90.37286,0.08596332,44.11699,3.086485,0,322.6163
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,-1,0,0,0,0,0,0,12.61279,0,0,0,0,42.62123,280.3991,12.61279,0,12.61279,391.5323,93.22179,0.08593582,0,10.09023,0,293.0119
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,-1,0,0,0,0,0,0,2.526949,0,0,0,0,30.00844,291.7506,2.526949,0,2.526949,393.9296,93.79257,0.08593032,0,2.021559,0,294.2776
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,27.48149,294.0249,0,0.3895597,-0.3895597,393.519,93.69481,0.08593032,0.4070899,0,0,294.0249
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.91434,293.6353,0,0,0,393.519,93.69481,0.08593032,0,0,0,293.6353
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,27.91434,293.6353,0,7.489699,-7.489699,385.6241,91.81509,0.08593032,7.826735,0,0,293.6353
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,36.23623,286.1456,0,39.02073,-39.02073,344.4927,82.0219,0.08593032,40.77666,0,0,286.1456
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,79.5926,247.1249,0,6.239893,-6.239893,337.9153,80.45585,0.08593032,6.520688,0,0,247.1249
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.52581,240.885,0,0,0,337.9153,80.45585,0.08593032,0,0,0,240.885
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,86.52581,240.885,0,4.649686,-4.649686,333.014,79.2889,0.08593032,4.858922,0,0,240.885
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,91.69213,236.2353,0,19.05511,-19.05511,312.9282,74.50657,0.08593032,19.91259,0,0,236.2353
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,112.8645,217.1802,0,21.00801,-21.00801,290.7838,69.2341,0.08593032,21.95337,0,0,217.1802
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,136.2067,196.1722,0,4.847427,-4.847427,285.6742,68.01752,0.08593032,5.065561,0,0,196.1722
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,141.5927,191.3248,0,11.91967,-11.91967,273.1097,65.026,0.08593032,12.45605,0,0,191.3248
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,16.86822,16.86822,0,0,0,16.86822,5.34371,0,3.552714E-15,0,0.9013887,17.75602,16.86822,0,0,154.8368,179.4051,0,16.85463,-16.85463,255.3434,60.79593,0.08593032,18.55504,0.7211109,0,180.3065
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,2.363019,2.363019,0,0,0,2.363019,834.656,0,0,0,19.72309,2.487389,2.363019,0,0,173.5642,162.5505,17.2357,0,17.2357,271.6946,64.68906,0.08589277,2.599322,15.77847,0,182.2735
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,31.2389,31.2389,0,0,0,31.2389,91.8336,0,0,0,28.68781,32.88306,31.2389,0,0,156.3285,178.0626,0,4.195245,-4.195245,267.2724,63.63617,0.08589277,34.3628,22.95025,0,206.7504
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,46.90742,46.90742,0,-1,0,46.90742,94.47866,0,0,0,44.3175,49.37623,46.90742,0,0,160.9899,173.8673,0,5.058729,-5.058729,261.9401,62.36656,0.08589277,51.59816,35.454,0,218.1848
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,20.90708,20.90708,0,-1,0,20.90708,226.4975,0,0,0,47.35402,22.00745,20.90708,0,0,166.6107,168.8086,25.34657,0,25.34657,285.9859,68.09175,0.08583761,22.99779,37.88322,0,216.1626
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,2.485925,2.485925,0,-1,0,2.485925,2459.798,0,0,0,61.14874,2.616763,2.485925,0,0,141.2641,191.6205,58.53197,0,58.53197,341.5143,81.31275,0.08571051,2.734517,48.91899,0,252.7693
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,42.08533,42.08533,0,-1,0,42.08533,206.124,0,0,0,86.74796,44.30035,42.08533,0,0,82.73214,244.2993,42.44761,0,42.44761,381.7836,90.90067,0.08561857,46.29386,69.39837,0,331.0473
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,38.76109,38.76109,0,-1,0,38.76109,215.8263,2.570967,0,0,83.65664,40.80115,38.76109,0,0,40.28452,282.5022,40.28452,0,40.28452,420.0009,100,0.0855315,42.6372,66.92532,0,366.1588
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,11.93618,11.93618,0,-1,0,11.93618,777.4388,80.23211,0,0,92.79652,12.5644,11.93618,0,0,0,318.7582,0,0,0,420.0009,100,0.0855315,13.1298,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,7.849162,7.849162,0,-1,0,7.849162,864.9255,59.62712,0,0,67.8894,8.262276,7.849162,0,0,0,318.7582,0,0,0,420.0009,100,0.0855315,8.634078,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,10.37434,10.37434,0,-1,0,10.37434,445.3244,35.27911,0,0,46.19947,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.0855315,11.41177,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,53.69238,53.69238,0,-1,0,53.69238,40.38573,0,0,0,21.68406,56.5183,53.69238,0,0,0,318.7582,0,34.83424,-34.83424,383.2823,91.25751,0.0855315,59.06162,17.34725,0,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,-1,0,0,0,0,0,0,1.813238,0,0,0,0,38.70471,283.924,1.813238,0,1.813238,385.0025,91.66708,0.08552758,0,1.45059,0,285.7372
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,36.89147,285.5559,0,50.98222,-50.98222,331.2625,78.87187,0.08552758,53.27642,0,0,285.5559
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,93.53838,234.5737,0,72.31579,-72.31579,255.035,60.7225,0.08552758,86.40379,0,0,234.5737
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,173.8893,162.2579,0,59.97908,-59.97908,191.8115,45.66932,0.08552758,62.67813,0,0,162.2579
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,240.5327,102.2788,0,34.25895,-34.25895,155.6994,37.07121,0.08552758,35.80059,0,0,102.2788
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.5982,68.01987,0,0,0,155.6994,37.07121,0.08552758,0,0,0,68.01987
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,278.5982,68.01987,0,40.09211,-40.09211,113.4386,27.00914,0.08552758,41.89625,0,0,68.01987
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.145,27.92776,0,0,0,113.4386,27.00914,0.08552758,0,0,0,27.92776
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,33.82896,26.53137,0,-1,0,26.53137,0,0,7.297588,10.68048,0,27.92776,26.53137,0,0,323.145,27.92776,0,27.92776,-27.92776,84.00017,20,0.08552758,37.21186,0,0,27.92776
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08552758,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08552758,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.08580788,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,44.65196,44.65196,81,0,22.761,44.65196,5.623211,0,0,0,2.510874,0,0,36.34804,34.53064,285.4758,61.83,37.04151,0,37.04151,184.3154,43.88453,0.08600199,49.11716,2.008699,81,64.34087
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,74.07693,74.07693,81,0,22.761,74.07693,28.42578,0,0,0,21.05695,0,0,6.923064,6.57691,248.4343,95.16736,27.63386,0,27.63386,210.5312,50.12637,0.08613264,81.48463,16.84556,81,116.2243
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,37.55282,37.55282,81,0,22.761,37.55282,136.1244,0,0,0,51.11856,0,0,43.44718,41.27482,220.8004,120.0378,92.39338,0,92.39338,298.1832,70.99586,0.08636155,41.3081,40.89485,81,171.1564
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,13.74041,13.74041,0,-1,0,13.74041,367.8137,0,0,0,50.53909,14.46358,13.74041,0,0,128.4071,203.1919,36.0755,0,36.0755,332.4074,79.14447,0.08628342,15.11445,40.43127,0,253.731
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,21.61178,21.61178,0,-1,0,21.61178,236.1115,0,0,0,51.0279,22.74924,21.61178,0,0,92.33155,235.6598,28.27866,0,28.27866,359.2349,85.53195,0.08622227,23.77296,40.82232,0,286.6877
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,19.02182,19.02182,0,-1,0,19.02182,344.7291,0,0,0,65.57375,20.02297,19.02182,0,0,64.05289,261.1106,45.55077,0,45.55077,402.4482,95.8208,0.08612396,20.924,52.459,0,326.6844
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,13.08524,13.08524,0,-1,0,13.08524,756.4331,66.70502,0,0,98.98107,13.77393,13.08524,0,0,18.50212,302.1063,18.50212,0,18.50212,420.0009,100,0.08608409,14.39376,79.18486,0,401.0874
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,34.05685,34.05685,0,-1,0,34.05685,263.6827,53.95272,0,0,89.80204,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.08608409,37.46254,71.84164,0,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08608409,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,18.64554,18.64554,0,-1,0,18.64554,318.581,39.77427,0,0,59.40115,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.08608409,20.5101,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,43.93299,43.93299,0,-1,0,43.93299,80.23569,0,0,0,35.24994,46.24526,43.93299,0,0,0,318.7582,0,10.99531,-10.99531,408.4108,97.24046,0.08608409,48.32629,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,42.31119,42.31119,0,-1,0,42.31119,44.03968,0,0,0,18.63371,44.53809,42.31119,0,0,12.21702,307.7629,0,25.90438,-25.90438,381.1052,90.73914,0.08608409,46.5423,14.90697,0,326.3966
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,24.10247,24.10247,0,-1,0,24.10247,9.875798,0,0,0,2.380311,25.37102,24.10247,0,0,40.99966,281.8585,0,22.99071,-22.99071,356.8708,84.96907,0.08608409,26.51272,1.904249,0,284.2388
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,66.54489,258.8678,0,31.61877,-31.61877,323.5417,77.03358,0.08608409,33.04161,0,0,258.8678
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,101.6769,227.2491,0,72.31579,-72.31579,247.3142,58.88421,0.08608409,86.67034,0,0,227.2491
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,182.0277,154.9333,0,40.24711,-40.24711,204.89,48.78323,0.08608409,42.05823,0,0,154.9333
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,226.7467,114.6862,0,10.48147,-10.48147,193.8416,46.15266,0.08608409,10.95313,0,0,114.6862
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,238.3928,104.2047,0,31.97437,-31.97437,160.1376,38.12793,0.08608409,33.41322,0,0,104.2047
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,273.9199,72.23032,0,16.45878,-16.45878,142.7885,33.9972,0.08608409,17.19942,0,0,72.23032
