Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,292.2074,55.77154,0,3.935852,-3.935852,138.6398,33.0094,0.08608409,4.112966,0,0,55.77154
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,296.5806,51.83569,0,32.4252,-32.4252,104.4606,24.87152,0.08608409,33.88433,0,0,51.83569
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,21.72328,18.43996,0,-1,0,18.43996,0,0,3.283316,5.455644,0,19.41048,18.43996,0,0,332.6086,19.41048,0,19.41048,-19.41048,84.00017,20,0.08608409,23.8956,0,0,19.41048
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08608409,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.08632801,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,19.55804,19.55804,81,0,22.761,19.55804,13.44142,0,0,0,2.62888,0,0,61.44196,58.36986,307.6588,41.86534,60.99874,0,60.99874,185.9986,44.28529,0.08662274,21.51385,2.103104,81,44.49422
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,23.76614,23.76614,81,0,22.761,23.76614,97.44784,0,0,0,23.15959,0,0,57.23386,54.37217,246.66,96.7642,77.53175,0,77.53175,259.5517,61.79789,0.0868808,26.14276,18.52767,81,119.9238
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,33.06752,33.06752,81,0,22.761,33.06752,125.0236,0,0,0,41.34218,0,0,47.93248,45.53586,169.1283,166.5428,86.87804,0,86.87804,341.9714,81.42161,0.08711761,36.37427,33.07375,81,207.885
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,26.7908,26.7908,0,-1,0,26.7908,183.0169,0,0,0,49.03168,28.20084,26.7908,0,0,82.25023,244.733,20.83084,0,20.83084,361.7333,86.1268,0.08707254,29.46988,39.22535,0,293.7647
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,17.60941,17.60941,0,-1,0,17.60941,336.455,0,0,0,59.24775,18.53622,17.60941,0,0,61.41938,263.4808,40.71152,0,40.71152,400.3557,95.32258,0.08698458,19.37035,47.3982,0,322.7285
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,36.78236,36.78236,0,-1,0,36.78236,166.0823,1.662871,0,0,61.089,38.71827,36.78236,0,0,20.70786,300.1212,20.70786,0,20.70786,420.0009,100,0.08693991,40.46059,48.8712,0,361.2101
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,32.65434,32.65434,0,-1,0,32.65434,200.1044,30.9698,0,0,65.34278,34.37299,32.65434,0,0,0,318.7582,0,0,0,420.0009,100,0.08693991,35.91977,52.27423,0,384.101
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,36.393,36.393,0,-1,0,36.393,226.9595,44.28895,0,0,82.59737,38.30842,36.393,0,0,0,318.7582,0,0,0,420.0009,100,0.08693991,40.0323,66.0779,0,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,7.571383,7.571383,0,-1,0,7.571383,663.8202,42.2905,0,0,50.26038,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.08693991,8.328522,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,13.53189,13.53189,0,-1,0,13.53189,232.4794,17.21476,0,0,31.45886,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.08693991,14.88508,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,3.175796,3.175796,0,-1,0,3.175796,910.1349,25.56109,0,0,28.90403,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.08693991,3.493376,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,27.52079,27.52079,0,-1,0,27.52079,63.01561,0,3.552714E-15,0,17.34239,28.96925,27.52079,0,0,0,318.7582,0,11.62686,-11.62686,407.7451,97.08196,0.08693991,30.27287,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,-1,0,0,0,0,0,0,1.285634,0,0,0,0,12.91873,307.1314,1.285634,0,1.285634,408.9647,97.37235,0.08693714,0,1.028507,0,308.417
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,11.6331,308.2884,0,41.18014,-41.18014,365.557,87.03722,0.08693714,43.03324,0,0,308.2884
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,57.38881,267.1083,0,31.532,-31.532,332.3194,79.1235,0.08693714,32.95094,0,0,267.1083
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,92.42436,235.5763,0,2.259988,-2.259988,329.9372,78.5563,0.08693714,2.361687,0,0,235.5763
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,94.93546,233.3163,0,59.75379,-59.75379,266.9511,63.55967,0.08693714,62.44271,0,0,233.3163
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,161.3286,173.5625,0,15.22894,-15.22894,250.8984,59.7376,0.08693714,15.91424,0,0,173.5625
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,178.2496,158.3336,0,15.47659,-15.47659,234.5847,55.85338,0.08693714,16.17303,0,0,158.3336
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,195.4458,142.857,0,10.66671,-10.66671,223.341,53.17632,0.08693714,11.14671,0,0,142.857
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,207.2977,132.1903,0,7.917986,-7.917986,214.9947,51.18911,0.08693714,8.274295,0,0,132.1903
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.0955,124.2723,0,0,0,214.9947,51.18911,0.08693714,0,0,0,124.2723
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,216.0955,124.2723,0,29.56485,-29.56485,183.8306,43.7691,0.08693714,30.89527,0,0,124.2723
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,248.9453,94.70745,0,27.00248,-27.00248,155.3675,36.99218,0.08693714,28.2176,0,0,94.70745
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,278.9481,67.70496,0.7722937,0,0.7722937,156.1001,37.16662,0.08693547,0,0.617835,0,68.47726
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,46.55044,46.55044,0,0,0,46.55044,56.87913,0,7.105427E-15,0,26.47749,49.00047,46.55044,0,0,278.1758,68.40003,0,22.52298,-22.52298,132.3588,31.51394,0.08693547,51.20549,21.18199,0,94.87752
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,65.47639,65.47639,81,0,22.761,65.47639,80.70228,0,0,0,52.84093,0,0,15.52362,14.74744,303.2013,45.87705,67.58837,0,67.58837,196.4788,46.78057,0.0872128,72.02402,42.27275,81,98.71799
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,48.0904,48.0904,0,-1,0,48.0904,162.9401,0,0,0,78.35854,50.62148,48.0904,0,0,235.6129,106.7066,27.73706,0,27.73706,222.7925,53.04572,0.08715295,52.89944,62.68682,0,185.0651
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,-1,0,0,0,0,0,0,71.94442,0,0,0,0,207.8759,131.6699,71.94442,0,71.94442,291.0449,69.29627,0.0869981,0,57.55553,0,203.6143
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,19.90991,19.90991,0,-1,0,19.90991,477.0186,0,0,0,94.97399,20.9578,19.90991,0,0,135.9315,196.4199,74.01619,0,74.01619,361.2628,86.01479,0.08683936,21.9009,75.97919,0,291.3939
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,27.86583,27.86583,0,-1,0,27.86583,396.1844,19.15236,0,0,110.4001,29.33245,27.86583,0,0,61.91528,263.0345,61.91528,0,61.91528,420.0009,100,0.08670702,30.65242,88.32007,0,373.4346
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,12.86505,12.86505,0,-1,0,12.86505,617.0111,65.83661,0,0,79.37876,13.54215,12.86505,0,0,0,318.7582,0,0,0,420.0009,100,0.08670702,14.15155,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08670702,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,33.19669,33.19669,0,-1,0,33.19669,209.2332,34.51461,0,0,69.45849,34.94388,33.19669,0,0,0,318.7582,0,0,0,420.0009,100,0.08670702,36.51635,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,63.35623,63.35623,0,-1,0,63.35623,68.79131,0,0,0.9918505,43.58358,66.69077,63.35623,0,0,0,318.7582,0,23.10719,-23.10719,395.6437,94.2007,0.08670702,69.69185,34.86686,0,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,6.320001,6.320001,0,-1,0,6.320001,313.7367,0,0,0,19.82816,6.652633,6.320001,0,0,25.67466,295.651,13.17553,0,13.17553,408.1431,97.17674,0.08667891,6.952001,15.86253,0,315.4792
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,55.97957,55.97957,0,-1,0,55.97957,4.999146,0,7.105427E-15,0,2.798501,58.92587,55.97957,0,0,12.49913,307.509,0,56.12737,-56.12737,348.9797,83.09023,0.08667891,61.57753,2.238801,0,310.3075
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,74.86287,251.3816,0,33.74817,-33.74817,313.406,74.62032,0.08667891,35.26683,0,0,251.3816
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,112.3608,217.6335,0,44.30763,-44.30763,266.7017,63.50027,0.08667891,46.30148,0,0,217.6335
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,161.5915,173.3259,0,1.445029,-1.445029,265.1785,63.1376,0.08667891,1.510055,0,0,173.3259
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,163.1971,171.8808,0,41.25108,-41.25108,221.696,52.78466,0.08667891,43.10737,0,0,171.8808
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,209.0316,130.6297,0,29.34735,-29.34735,190.7612,45.41924,0.08667891,30.66798,0,0,130.6297
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,241.6398,101.2824,0,48.68103,-48.68103,139.4469,33.20157,0.08667891,50.87168,0,0,101.2824
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,32.52587,32.52587,0,-1,0,32.52587,0,0,7.105427E-15,0,0,34.23776,32.52587,0,0,295.7299,52.60136,0,34.23776,-34.23776,103.3571,24.60879,0.08667891,35.77846,0,0,52.60136
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,20.54706,17.44542,0,-1,0,17.44542,0,0,3.101634,5.15634,0,18.3636,17.44542,0,0,333.7718,18.3636,0,18.3636,-18.3636,84.00017,20,0.08667891,22.60176,0,0,18.3636
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08667891,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08667891,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.08693045,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,417.4643,0,0,0,1.350416,0,0,72.31579,68.7,305.2563,44.02756,70.05042,0,70.05042,196.865,46.87251,0.08714237,0.3558286,1.080333,81,45.37798
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,235.2059,107.0729,84.00966,0,84.00966,276.5635,65.84832,0.08732148,0,12.24773,81,122.3826
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,25.47956,25.47956,81,0,22.761,25.47956,87.16775,0,0,0,22.20996,0,0,55.52044,52.74442,151.1962,182.6816,74.95438,0,74.95438,347.6715,82.77876,0.08757889,28.02751,17.76796,81,204.8916
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,26.14126,26.14126,0,-1,0,26.14126,95.30459,0,0,0,24.91382,27.51712,26.14126,0,0,76.24184,250.1406,0,2.603295,-2.603295,344.9274,82.1254,0.08757889,28.75539,19.93106,0,275.0544
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,-1,0,0,0,0,0,0,18.53079,0,0,0,0,79.13439,247.5373,18.53079,0,18.53079,362.5072,86.31107,0.08753924,0,14.82463,0,266.0681
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,33.61985,33.61985,0,-1,0,33.61985,71.72557,0,0,0,24.11403,35.38932,33.61985,0,0,60.6036,264.215,0,11.27529,-11.27529,350.622,83.48126,0.08753924,36.98184,19.29123,0,288.329
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,2.905387,2.905387,0,-1,0,2.905387,302.0848,0,0,0,8.776733,3.058302,2.905387,0,0,73.13171,252.9397,5.718431,0,5.718431,356.047,84.77293,0.08752701,3.195925,7.021386,0,261.7164
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,2.65128,2.65128,0,-1,0,2.65128,370.1235,0,0,0,9.81301,2.790821,2.65128,0,0,67.41327,258.0863,7.02219,0,7.02219,362.7088,86.35907,0.087512,2.916408,7.850408,0,267.8993
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,25.59276,25.59276,0,-1,0,25.59276,45.55603,0,3.552714E-15,0,11.65905,26.93975,25.59276,0,0,60.39108,264.4062,0,15.2807,-15.2807,346.6016,82.52402,0.087512,28.15204,9.327237,0,276.0653
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,42.56898,42.56898,0,-1,0,42.56898,46.69375,0,7.105427E-15,0,19.87705,44.80946,42.56898,0,0,77.36964,249.1255,0,24.9324,-24.9324,320.3205,76.26663,0.087512,46.82588,15.90164,0,269.0026
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,-1,0,0,0,0,0,0,10.0651,0,0,0,0,105.0723,224.1931,10.0651,0,10.0651,329.8691,78.5401,0.0874905,0,8.052078,0,234.2583
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,56.3419,56.3419,0,-1,0,56.3419,29.50004,0,0,0,16.62088,59.30726,56.3419,0,0,95.00721,233.2517,0,42.68637,-42.68637,284.8737,67.82693,0.0874905,61.97609,13.29671,0,249.8726
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,55.17754,55.17754,0,-1,0,55.17754,4.650112,0,7.105427E-15,0,2.565818,58.08162,55.17754,0,0,142.4365,190.5654,0,55.51581,-55.51581,226.3549,53.89392,0.0874905,60.6953,2.052654,0,193.1312
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,204.1207,135.0496,0,26.50694,-26.50694,198.4141,47.24136,0.0874905,27.69976,0,0,135.0496
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,233.5729,108.5426,0,39.35946,-39.35946,156.9256,37.36317,0.0874905,41.13063,0,0,108.5426
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,277.3056,69.18315,0,31.16969,-31.16969,124.0699,29.54039,0.0874905,32.57232,0,0,69.18315
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,311.9386,38.01347,0,8.957155,-8.957155,114.6282,27.29238,0.0874905,9.360228,0,0,38.01347
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,29.09453,27.6035,0,-1,0,27.6035,0,0,1.491033,4.400486,0,29.05631,27.6035,0,0,321.891,29.05631,0,29.05631,-29.05631,84.00017,20,0.0874905,32.00398,0,0,29.05631
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0874905,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0874905,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0874905,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0874905,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0874905,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.0877718,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,40.43316,40.43316,81,0,22.761,40.43316,0.984367,0,0,0,0.3980107,0,0,40.56684,38.53849,290.8817,56.96473,38.9365,0,38.9365,180.9847,43.0915,0.08796889,44.47648,0.3184086,81,57.36274
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,57.85637,57.85637,81,0,22.761,57.85637,40.38702,0,0,0,23.36646,0,0,23.14363,21.98645,251.9452,92.00758,45.35292,0,45.35292,224.0102,53.33566,0.0881819,63.642,18.69317,81,115.374
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,17.18903,17.18903,81,0,22.761,17.18903,286.0169,0,0,0,49.16353,0,0,63.81097,60.62042,206.5922,132.8252,109.784,0,109.784,328.1604,78.13328,0.08836135,18.90793,39.33082,81,181.9887
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,11.25402,11.25402,0,-1,0,11.25402,631.6238,0,0,0,71.08308,11.84634,11.25402,0,0,96.80829,231.6308,59.23674,0,59.23674,384.3573,91.51347,0.08823454,12.37942,56.86646,0,302.7138
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,51.22919,51.22919,0,-1,0,51.22919,138.5448,0,0,0,70.9754,53.92547,51.22919,0,0,37.57155,284.9438,17.04994,0,17.04994,400.5323,95.36465,0.08819811,56.35212,56.78032,0,355.9193
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,53.6269,53.6269,0,-1,0,53.6269,170.0116,14.20098,0,0,91.17196,56.44937,53.6269,0,0,20.52161,300.2888,20.52161,0,20.52161,420.0009,100,0.0881543,58.98959,72.93757,0,391.4607
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,36.84791,36.84791,0,-1,0,36.84791,248.7929,52.88771,0,0,91.67498,38.78727,36.84791,0,0,0,318.7582,0,0,0,420.0009,100,0.0881543,40.5327,73.33999,0,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,51.02913,51.02913,0,-1,0,51.02913,163.104,29.51567,0,0,83.23055,53.71487,51.02913,0,0,0,318.7582,0,0,0,420.0009,100,0.0881543,56.13204,66.58443,0,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,47.44968,47.44968,0,-1,0,47.44968,188.3297,39.41478,0,0,89.3618,49.94703,47.44968,0,0,0,318.7582,0,0,0,420.0009,100,0.0881543,52.19464,71.48944,0,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,61.9571,61.9571,0,-1,0,61.9571,110.4893,3.237957,0,0,68.45596,65.21799,61.9571,0,0,0,318.7582,0,0,0,420.0009,100,0.0881543,68.15281,54.76476,0,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,39.80411,39.80411,0,-1,0,39.80411,96.90916,0,7.105427E-15,0,38.57383,41.89906,39.80411,0,0,0,318.7582,0,3.325234,-3.325234,416.4957,99.16545,0.0881543,43.78452,30.85906,0,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,19.0231,19.0231,0,-1,0,19.0231,93.28495,0,0,0,17.74569,20.02431,19.0231,0,0,3.694705,315.433,0,2.278626,-2.278626,414.0938,98.59357,0.0881543,20.92541,14.19655,0,333.1787
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,50.44302,50.44302,0,-1,0,50.44302,5.194493,0,0,0,2.620259,53.09792,50.44302,0,0,6.226511,313.1544,0,50.47766,-50.47766,360.8857,85.925,0.0881543,55.48733,2.096207,0,315.7746
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,62.3128,262.6767,0,48.14286,-48.14286,310.1387,73.8424,0.0881543,50.30929,0,0,262.6767
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,115.8049,214.5338,0,57.04751,-57.04751,250.0053,59.52496,0.0881543,59.61465,0,0,214.5338
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,179.191,157.4863,0,65.17151,-65.17151,181.3085,43.16861,0.0881543,68.10423,0,0,157.4863
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,251.6038,92.31483,0,17.2907,-17.2907,163.0825,38.8291,0.0881543,18.06878,0,0,92.31483
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,270.8157,75.02412,0,8.88527,-8.88527,153.7166,36.59913,0.0881543,9.285108,0,0,75.02412
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,280.6882,66.13885,0,16.17801,-16.17801,136.6635,32.53887,0.0881543,16.90602,0,0,66.13885
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,32.54498,32.54498,0,-1,0,32.54498,0,0,0,0,0,34.25787,32.54498,0,0,298.6638,49.96085,0,34.25787,-34.25787,100.5526,23.94104,0.0881543,35.79947,0,0,49.96085
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,27.29165,14.91783,0,-1,0,14.91783,0,0,12.37382,15.10298,0,15.70298,14.91783,0,0,336.7281,15.70298,0,15.70298,-15.70298,84.00017,20,0.0881543,30.02081,0,0,15.70298
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0881543,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0881543,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.08841865,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,285.4758,61.83,70.91249,0,70.91249,216.4482,51.53518,0.08862047,0,1.769992,81,64.04249
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,19.37145,19.37145,81,0,22.761,19.37145,114.7431,0,0,0,22.22741,0,0,61.62855,58.54712,214.5633,125.6512,80.77454,0,80.77454,293.0777,69.78026,0.08885929,21.3086,17.78193,81,147.8786
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,32.10884,32.10884,81,0,22.761,32.10884,137.3171,0,0,0,44.09094,0,0,48.89116,46.44659,133.7888,198.3483,90.53754,0,90.53754,378.9691,90.23056,0.08907629,35.31973,35.27275,81,242.4393
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,35.84871,35.84871,0,-1,0,35.84871,168.4562,0,0,0,60.38936,37.73549,35.84871,0,0,43.25125,279.8321,22.65388,0,22.65388,400.4604,95.34753,0.08902783,39.43358,48.31149,0,340.2215
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,32.26194,32.26194,0,-1,0,32.26194,184.6313,5.008338,0,0,59.56565,33.95994,32.26194,0,0,20.59737,300.2206,20.59737,0,20.59737,420.0009,100,0.08898383,35.48814,47.65252,0,359.7863
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,12.13457,12.13457,0,-1,0,12.13457,662.2042,67.58241,0,0,80.35565,12.77324,12.13457,0,0,0,318.7582,0,0,0,420.0009,100,0.08898383,13.34803,64.28452,0,399.1139
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,-1,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08898383,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,57.79729,57.79729,0,-1,0,57.79729,173.8185,39.62316,0,0,100.4624,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.08898383,63.57702,80.36993,0,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08898383,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,51.74302,51.74302,0,-1,0,51.74302,149.9852,23.14055,0,0,77.60689,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.08898383,56.91732,62.08551,0,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,23.32655,23.32655,0,-1,0,23.32655,218.4827,26.41021,0,0,50.96447,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.08898383,25.65921,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,60.40218,60.40218,0,-1,0,60.40218,34.31299,0,7.105427E-15,0,20.7258,63.58124,60.40218,0,0,0,318.7582,0,42.85544,-42.85544,374.8272,89.2444,0.08898383,66.44239,16.58064,0,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,9.845546,9.845546,0,-1,0,9.845546,22.21576,0,1.776357E-15,0,2.187263,10.36373,9.845546,0,0,47.61716,275.9028,0,8.17647,-8.17647,366.2085,87.19232,0.08898383,10.8301,1.749811,0,278.0901
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,56.70213,267.7263,0,72.31579,-72.31579,289.981,69.04295,0.08898383,91.78201,0,0,267.7263
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.053,195.4105,0,0,0,289.981,69.04295,0.08898383,0,0,0,195.4105
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,137.053,195.4105,0,4.474159,-4.474159,285.2648,67.92004,0.08898383,4.675496,0,0,195.4105
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,142.0243,190.9364,0,27.40371,-27.40371,256.3787,61.04243,0.08898383,28.63688,0,0,190.9364
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,172.4729,163.5327,0,18.4655,-18.4655,236.9144,56.40807,0.08898383,19.29644,0,0,163.5327
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,192.9901,145.0672,0,12.43433,-12.43433,223.8074,53.28738,0.08898383,12.99388,0,0,145.0672
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.806,132.6328,0,0,0,223.8074,53.28738,0.08898383,0,0,0,132.6328
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,206.806,132.6328,0,18.20948,-18.20948,204.613,48.71727,0.08898383,19.02891,0,0,132.6328
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,227.0388,114.4233,0,37.94873,-37.94873,164.6115,39.19313,0.08898383,39.65643,0,0,114.4233
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,269.204,76.47461,0,28.58553,-28.58553,134.4797,32.01891,0.08898383,29.87187,0,0,76.47461
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,300.9657,47.88908,0,39.6603,-39.6603,92.67406,22.06521,0.08898383,41.44501,0,0,47.88908
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,30.54132,30.54132,22.32278,0,7.915664,30.54132,1.382753,0,3.552714E-15,0,0.4223109,8.651093,8.218538,0,0,345.0327,8.228782,0,8.228782,-8.228782,84.00017,20,0.08898383,33.59545,0.3378488,81,8.651093
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,47.14419,47.14419,81,0,22.761,47.14419,57.13574,0,0,0,26.93618,0,0,33.85581,32.16302,354.1758,0,59.0992,0,59.0992,140.0666,33.34912,0.08925827,51.85861,21.54895,81,26.93618
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,67.68855,67.68855,81,0,22.761,67.68855,83.94556,0,0,0,56.82154,0,0,13.31145,12.64587,295.0766,53.18928,69.46741,0,69.46741,205.9692,49.04018,0.08951851,74.45741,45.45723,81,110.0108
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,32.32946,32.32946,0,-1,0,32.32946,260.4077,0,0,0,84.18842,34.03101,32.32946,0,0,225.6092,115.71,50.15741,0,50.15741,253.5527,60.36956,0.08941121,35.56241,67.35074,0,199.8984
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,31.72832,31.72832,0,-1,0,31.72832,310.4504,0,0,0,98.50069,33.39823,31.72832,0,0,175.4518,160.8516,65.10246,0,65.10246,315.3143,75.07468,0.08927233,34.90115,78.80054,0,259.3523
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,36.87766,36.87766,0,-1,0,36.87766,257.9221,0,0,0,95.11565,38.81859,36.87766,0,0,110.3493,219.4438,56.29705,0,56.29705,368.7224,87.79086,0.08915257,40.56543,76.09251,0,314.5595
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,34.75891,34.75891,0,-1,0,34.75891,273.9442,4.579438,0,0,95.22005,36.58833,34.75891,0,0,54.05227,270.1112,54.05227,0,54.05227,420.0009,100,0.0890379,38.23481,76.17603,0,365.3312
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,27.12506,27.12506,0,-1,0,27.12506,311.9003,56.05045,0,0,84.60315,28.55269,27.12506,0,0,0,318.7582,0,0,0,420.0009,100,0.0890379,29.83756,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,25.43284,25.43284,0,-1,0,25.43284,277.8141,43.88459,0,0,70.65601,26.77141,25.43284,0,0,0,318.7582,0,0,0,420.0009,100,0.0890379,27.97613,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,50.72785,50.72785,0,-1,0,50.72785,102.8866,0,0,0,52.19213,53.39774,50.72785,0,0,0,318.7582,0,1.205599,-1.205599,418.73,99.69743,0.0890379,55.80063,41.75371,0,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,-1,0,0,0,41.14241,0,0,42.48196,0,0,0,0,1.339554,317.5526,1.339554,0,1.339554,420.0009,100,0.08903506,0,33.98557,0,360.0346
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,47.07214,47.07214,0,-1,0,47.07214,46.50122,0,7.105427E-15,0,21.88911,49.54962,47.07214,0,0,0,318.7582,0,27.6605,-27.6605,390.8441,93.05794,0.08903506,51.77935,17.51129,0,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,35.3941,35.3941,0,-1,0,35.3941,8.076564,0,7.105427E-15,0,2.858627,37.25694,35.3941,0,0,30.73389,291.0977,0,34.39832,-34.39832,354.5851,84.42486,0.08903506,38.93351,2.286901,0,293.9564
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.95425,256.6994,0,0,0,354.5851,84.42486,0.08903506,0,0,0,256.6994
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,68.95425,256.6994,0,30.59646,-30.59646,322.3336,76.74594,0.08903506,31.9733,0,0,256.6994
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,102.9503,226.103,0,69.63577,-69.63577,248.9311,59.26918,0.08903506,72.76938,0,0,226.103
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,180.3234,156.4672,0,43.85249,-43.85249,202.7065,48.26335,0.08903506,45.82585,0,0,156.4672
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,229.0484,112.6147,0,24.86743,-24.86743,176.4939,42.02227,0.08903506,25.98646,0,0,112.6147
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,256.6788,87.74727,0,1.913959,-1.913959,174.4764,41.54192,0.08903506,2.000087,0,0,87.74727
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,258.8055,85.83331,0,19.08474,-19.08474,154.3593,36.75215,0.08903506,19.94356,0,0,85.83331
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,280.0107,66.74857,0,33.81898,-33.81898,118.711,28.26447,0.08903506,35.34083,0,0,66.74857
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,317.5874,32.92958,0,12.06358,-12.06358,105.9949,25.23682,0.08903506,12.60645,0,0,32.92958
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.9914,20.866,0,0,0,105.9949,25.23682,0.08903506,0,0,0,20.866
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,16.52726,16.52726,0,0,0,16.52726,0,0,3.552714E-15,0,0,17.39712,16.52726,0,0,330.9914,20.866,0,17.39712,-17.39712,87.65669,20.8706,0.08903506,18.17999,0,0,20.866
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,13.24108,13.24108,81,0,22.761,13.24108,8.159244,0,0,0,1.080372,0,0,67.75892,64.37098,350.3215,3.468881,65.45135,0,65.45135,149.7493,35.65452,0.08930235,14.56519,0.8642975,81,4.549253
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,284.8701,62.3751,71.49222,0,71.49222,217.5728,51.80294,0.08949808,0,2.233777,81,65.16731
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,29.48852,29.48852,81,0,22.761,29.48852,45.90144,0,0,0,13.53566,0,0,51.51147,48.9359,213.3779,126.7181,62.47156,0,62.47156,276.8385,65.9138,0.08977012,32.43738,10.82853,81,140.2538
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,2.529675,2.529675,0,-1,0,2.529675,193.6462,0,0,0,4.89862,2.662816,2.529675,0,0,150.9064,182.9425,2.235803,0,2.235803,278.9596,66.41881,0.08976537,2.782643,3.918895,0,187.8411
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,14.42506,14.42506,0,-1,0,14.42506,115.8533,0,0,0,16.7119,15.18427,14.42506,0,0,148.6706,184.9547,1.527628,0,1.527628,280.4088,66.76386,0.08976212,15.86757,13.36952,0,201.6666
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,-1,0,0,0,0,0,0,16.1651,0,0,0,0,147.1429,186.3296,16.1651,0,16.1651,295.7444,70.41518,0.08972777,0,12.93208,0,202.4947
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,38.2513,38.2513,0,-1,0,38.2513,47.80262,0,7.105427E-15,0,18.28512,40.26453,38.2513,0,0,130.9778,200.8782,0,21.9794,-21.9794,272.576,64.89893,0.08972777,42.07643,14.6281,0,219.1633
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,-1,0,0,0,0,0,0,8.172414,0,0,0,0,155.3994,178.8988,8.172414,0,8.172414,280.3291,66.74488,0.08971041,0,6.537931,0,187.0712
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,25.32855,25.32855,0,-1,0,25.32855,76.50795,0,0,0,19.37836,26.66163,25.32855,0,0,147.227,186.254,0,7.283278,-7.283278,272.6518,64.91697,0.08971041,27.86141,15.50268,0,205.6323
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,17.69773,17.69773,0,-1,0,17.69773,108.1978,0,0,0,19.14856,18.62919,17.69773,0,0,155.3195,178.9707,0.5193655,0,0.5193655,273.1445,65.03428,0.08970931,19.46751,15.31885,0,198.1192
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,42.57644,42.57644,0,-1,0,42.57644,24.95106,0,7.105427E-15,0,10.62327,44.8173,42.57644,0,0,154.8001,179.4381,0,34.19403,-34.19403,237.1009,56.45247,0.08970931,46.83408,8.498617,0,190.0614
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,18.73025,18.73025,0,-1,0,18.73025,12.43847,0,3.552714E-15,0,2.329756,19.71605,18.73025,0,0,192.7935,145.2441,0,17.38629,-17.38629,218.7741,52.08897,0.08970931,20.60327,1.863805,0,147.5738
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,34.39577,34.39577,0,-1,0,34.39577,7.605538,0,0,0,2.615983,36.20607,34.39577,0,0,212.1116,127.8578,0,33.59009,-33.59009,183.367,43.65873,0.08970931,37.83535,2.092787,0,130.4738
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,249.4339,94.26768,0,44.70934,-44.70934,136.2393,32.43785,0.08970931,46.72126,0,0,94.26768
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,299.111,49.55835,0,36.52213,-36.52213,97.74155,23.27175,0.08970931,38.16563,0,0,49.55835
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,24.41895,12.38441,0,-1,0,12.38441,0,0,12.03455,14.47644,0,13.03622,12.38441,0,0,339.6911,13.03622,0,13.03622,-13.03622,84.00017,20,0.08970931,26.86085,0,0,13.03622
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08970931,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,21.97561,0,0,-1,0,0,0,0,21.97561,24.17317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08970931,24.17317,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08970931,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.1929638,0,0,-1,0,0,0,0,0.1929638,0.2122602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08970931,0.2122602,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,21.74409,0,0,-1,0,0,0,0,21.74409,23.9185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08970931,23.9185,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08970931,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08970931,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.08993123,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,19.5136,19.5136,81,0,22.761,19.5136,10.73302,0,0,0,2.094397,0,0,61.4864,58.41209,308.6539,40.9697,60.50648,0,60.50648,184.5875,43.94932,0.09020594,21.46495,1.675518,81,43.0641
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,35.27072,35.27072,81,0,22.761,35.27072,57.57962,0,0,0,20.30875,0,0,45.72928,43.44282,248.1474,95.42554,63.75156,0,63.75156,245.0676,58.3493,0.09047294,38.79779,16.247,81,115.7343
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,23.28878,23.28878,81,0,22.761,23.28878,55.22468,0,0,0,12.86116,0,0,57.71122,54.82566,184.3959,152.8019,67.68681,0,67.68681,309.2809,73.63816,0.09073075,25.61766,10.28892,81,165.6631
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,61.82951,61.82951,0,-1,0,61.82951,52.29473,0,0,0,32.33358,65.08369,61.82951,0,0,116.7091,213.7201,0,32.75012,-32.75012,274.7592,65.41874,0.09073075,68.01247,25.86686,0,246.0536
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,45.28229,45.28229,0,-1,0,45.28229,87.11651,0,0,0,39.44835,47.66557,45.28229,0,0,153.0981,180.97,0,8.217216,-8.217216,266.0975,63.35643,0.09073075,49.81052,31.55868,0,220.4183
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,-1,0,0,0,0,0,0,44.78964,0,0,0,0,162.2283,172.7527,44.78964,0,44.78964,308.5887,73.47336,0.0906352,0,35.83171,0,217.5424
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,6.764512,6.764512,0,-1,0,6.764512,371.7206,0,0,0,25.14508,7.120538,6.764512,0,0,117.4387,213.0634,18.02454,0,18.02454,325.6883,77.54468,0.09059681,7.440963,20.11606,0,238.2085
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,22.21902,22.21902,0,-1,0,22.21902,102.0276,0,0,0,22.66954,23.38844,22.21902,0,0,99.41414,229.2855,0,0.7188984,-0.7188984,324.9305,77.36426,0.09059681,24.44092,18.13564,0,251.955
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,50.71847,50.71847,0,-1,0,50.71847,57.41679,0,7.105427E-15,0,29.12092,53.38787,50.71847,0,0,100.2129,228.5666,0,24.26694,-24.26694,299.3509,71.27389,0.09059681,55.79032,23.29674,0,257.6875
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,22.93541,22.93541,0,-1,0,22.93541,26.68915,0,0,0,6.121266,24.14254,22.93541,0,0,127.1762,204.2997,0,18.02127,-18.02127,280.3548,66.75101,0.09059681,25.22895,4.897013,0,210.4209
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,23.45074,23.45074,0,-1,0,23.45074,83.5994,0,0,0,19.60468,24.68499,23.45074,0,0,147.1998,186.2784,0,5.080313,-5.080313,274.9997,65.47599,0.09059681,25.79582,15.68374,0,205.8831
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,20.90299,20.90299,0,-1,0,20.90299,61.14882,0,0,0,12.78193,22.00315,20.90299,0,0,152.8446,181.1981,0,9.221216,-9.221216,265.2797,63.16171,0.09059681,22.99329,10.22554,0,193.98
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,74.62813,68.7,0,-1,0,68.7,4.062916,0,5.928124,13.39094,2.791224,72.31579,68.7,0,0,163.0904,171.9769,0,69.52457,-69.52457,191.9944,45.71285,0.09059681,82.09093,2.232979,0,174.7681
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,240.3399,102.4523,0,15.74685,-15.74685,175.3957,41.7608,0.09059681,16.45546,0,0,102.4523
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,50.07292,50.07292,0,-1,0,50.07292,0,0,0,0,0,52.70834,50.07292,0,0,257.8364,86.70544,0,52.70834,-52.70834,119.8363,28.53238,0.09059681,55.08022,0,0,86.70544
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,31.99237,31.99237,0,-1,0,31.99237,0,0,3.552714E-15,2.894362,0,33.67618,31.99237,0,0,316.4012,33.9971,0,33.67618,-33.67618,84.33845,20.08054,0.09059681,35.19161,0,0,33.9971
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,35.25434,0.3048746,0,-1,0,0.3048746,0,0,34.94947,38.4749,0,0.3209206,0.3048746,0,0,353.8192,0.3209206,0,0.3209206,-0.3209206,84.00017,20,0.09059681,38.77978,0,0,0.3209206
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09059681,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09059681,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09059681,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09059681,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09059681,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09059681,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.09087081,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,4.368747,4.368747,76.68454,0,21.66919,4.368747,38.76224,0,0,0,1.693424,0,0,72.31579,68.7,294.5493,53.66385,70.39342,0,70.39342,207.3479,49.36845,0.09109263,4.805622,1.354739,81,55.35728
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,28.68407,28.68407,81,0,22.761,28.68407,78.45468,0,0,0,22.50399,0,0,52.31593,49.70014,224.1559,117.0179,72.20413,0,72.20413,275.8467,65.67767,0.09133823,31.55247,18.00319,81,139.5219
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,18.64271,18.64271,81,0,22.761,18.64271,202.3162,0,0,0,37.71722,0,0,62.35729,59.23943,151.9518,182.0016,96.95664,0,96.95664,367.8279,87.5779,0.09153009,20.50698,30.17377,81,219.7189
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,16.05826,16.05826,0,-1,0,16.05826,495.6727,7.697871,0,0,79.59641,16.90343,16.05826,0,0,54.9951,269.2626,54.9951,0,54.9951,420.0009,100,0.09141278,17.66408,63.67712,0,348.859
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,72.53685,68.7,0,-1,0,68.7,125.5193,13.91595,3.83685,11.09054,86.23174,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09141278,79.79053,68.9854,0,404.99
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,27.72513,27.72513,0,-1,0,27.72513,342.6773,65.82339,0,0,95.00774,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.09141278,30.49765,76.0062,0,413.766
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,12.49002,12.49002,0,-1,0,12.49002,680.818,71.88692,0,0,85.03432,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.09141278,13.73902,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,-1,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09141278,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09141278,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,-1,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09141278,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,21.80956,21.80956,0,-1,0,21.80956,220.2419,25.07635,0,0,48.03379,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.09141278,23.99052,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,21.70112,21.70112,0,-1,0,21.70112,97.86196,0,0,0,21.23714,22.84328,21.70112,0,0,0,318.7582,0,1.606143,-1.606143,418.3078,99.5969,0.09141278,23.87123,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,-1,0,0,0,0.8417765,0,0,2.626379,0,0,0,0,1.784603,317.1521,1.784603,0,1.784603,420.0009,100,0.09140898,0,2.101104,0,319.7785
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,0,318.7582,0,12.24598,-12.24598,407.0924,96.92658,0.09140898,12.79705,0,0,318.7582
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.60664,306.5122,0,0,0,407.0924,96.92658,0.09140898,0,0,0,306.5122
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,13.60664,306.5122,0,17.17459,-17.17459,388.9888,92.6162,0.09140898,17.94744,0,0,306.5122
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,32.68952,289.3376,0,5.626618,-5.626618,383.0579,91.20407,0.09140898,5.879816,0,0,289.3376
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,38.94131,283.711,0,19.48639,-19.48639,362.5174,86.31349,0.09140898,20.36328,0,0,283.711
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,60.59286,264.2246,0,30.7312,-30.7312,330.1239,78.60077,0.09140898,32.1141,0,0,264.2246
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,94.73863,233.4935,0,29.13888,-29.13888,299.4088,71.28767,0.09140898,30.45013,0,0,233.4935
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,127.1152,204.3546,0,24.54484,-24.54484,273.5363,65.12756,0.09140898,25.64936,0,0,204.3546
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,154.3872,179.8097,0,40.69469,-40.69469,230.6403,54.91425,0.09140898,42.52596,0,0,179.8097
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,199.6035,139.115,0,18.8274,-18.8274,210.7945,50.18906,0.09140898,19.67464,0,0,139.115
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,220.5229,120.2876,0,39.99383,-39.99383,168.6373,40.15165,0.09140898,41.79356,0,0,120.2876
