Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,30.86206,30.86206,0,0,0,30.86206,3.141306,0,3.552714E-15,0,0.9694719,32.48638,30.86206,0,0,264.9605,80.29381,0,31.51691,-31.51691,135.4155,32.24173,0.09140898,33.94827,0.7755775,0,81.26328
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.213169,1.213169,0,0,0,1.213169,2059.148,0,0,0,24.98094,1.27702,1.213169,0,0,299.9792,48.77689,23.70392,0,23.70392,157.903,37.59589,0.09135851,1.334486,19.98475,0,73.75784
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,39.36539,39.36539,0,0,0,39.36539,118.3813,0,0,0,46.60127,41.43726,39.36539,0,0,276.2753,70.11042,5.164016,0,5.164016,162.8021,38.76232,0.09134752,43.30193,37.28102,0,116.7117
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,24.38972,24.38972,0,-1,0,24.38972,299.499,0,0,0,73.04697,25.67339,24.38972,0,0,271.1113,74.75804,47.37358,0,47.37358,207.7446,49.4629,0.09124684,26.82869,58.43758,0,147.805
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,6.86194,6.86194,0,-1,0,6.86194,1020.851,0,0,0,70.05017,7.223094,6.86194,0,0,223.7377,117.3943,62.82707,0,62.82707,267.3476,63.65406,0.09111366,7.548134,56.04013,0,187.4444
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,44.97437,44.97437,0,-1,0,44.97437,208.7954,0,0,0,93.90442,47.34144,44.97437,0,0,160.9107,173.9386,46.56297,0,46.56297,311.5211,74.17154,0.09101521,49.47181,75.12354,0,267.843
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,66.26978,66.26978,0,-1,0,66.26978,150.2224,0,0,4.196758,99.55207,69.75766,66.26978,0,0,114.3477,215.8453,29.79441,0,29.79441,339.7866,80.9014,0.09095233,72.89676,79.64165,0,315.3974
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,-1,0,0,0,6.930069,0,0,91.48335,0,0,0,0,84.55328,242.6603,84.55328,0,84.55328,420.0009,100,0.09077435,0,73.18668,0,334.1436
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,7.924778,7.924778,0,-1,0,7.924778,1199.49,86.71507,0,0,95.05695,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.09077435,8.717256,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,18.82818,18.82818,0,-1,0,18.82818,372.4141,50.29966,0,0,70.11879,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.09077435,20.711,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,7.072024,7.072024,0,-1,0,7.072024,715.2847,43.14087,0,0,50.58511,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.09077435,7.779227,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,13.78846,13.78846,0,-1,0,13.78846,174.4571,9.540776,0,0,24.05495,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.09077435,15.16731,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,15.32192,15.32192,0,-1,0,15.32192,19.19915,0,1.776357E-15,0,2.941679,16.12834,15.32192,0,0,0,318.7582,0,13.18666,-13.18666,406.1009,96.69049,0.09077435,16.85411,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,14.65184,305.5716,0,72.31579,-72.31579,329.8734,78.54111,0.09077435,98.79257,0,0,305.5716
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.00272,233.2558,0,0,0,329.8734,78.54111,0.09077435,0,0,0,233.2558
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.00272,233.2558,0,19.99664,-19.99664,308.795,73.52248,0.09077435,20.89649,0,0,233.2558
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.2212,213.2591,0,35.30515,-35.30515,271.5801,64.66181,0.09077435,36.89388,0,0,213.2591
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.4492,177.954,0,31.27104,-31.27104,238.6176,56.81359,0.09077435,32.67824,0,0,177.954
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.1947,146.683,0,21.25075,-21.25075,216.2173,51.48021,0.09077435,22.20703,0,0,146.683
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.8067,125.4322,0,0,0,216.2173,51.48021,0.09077435,0,0,0,125.4322
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,214.8067,125.4322,0,6.349023,-6.349023,209.5249,49.88677,0.09077435,6.634729,0,0,125.4322
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,221.8612,119.0832,0,38.49047,-38.49047,168.9523,40.22667,0.09077435,40.22254,0,0,119.0832
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.6284,80.59271,0,0,0,168.9523,40.22667,0.09077435,0,0,0,80.59271
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.6284,80.59271,0,0,0,168.9523,40.22667,0.09077435,0,0,0,80.59271
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,27.37498,27.37498,0,0,0,27.37498,7.86311,0,3.552714E-15,0,2.152524,28.81577,27.37498,0,0,264.6284,80.59271,0,26.66324,-26.66324,140.8468,33.53489,0.09077435,30.11248,1.72202,0,82.74524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,0.8249133,0.8249133,0,0,0,0.8249133,2262.844,0,0,0,18.6665,0.8683298,0.8249133,0,0,294.2542,53.92947,17.79817,0,17.79817,157.7316,37.55508,0.09073697,0.9074047,14.9332,0,72.59597
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,276.456,69.94782,41.07409,0,41.07409,196.6979,46.83275,0.09065083,0,32.85927,0,111.0219
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,19.49863,19.49863,0,-1,0,19.49863,308.3849,0,0,0,60.13085,20.52488,19.49863,0,0,235.3819,106.9145,39.60597,0,39.60597,234.2715,55.77881,0.09056792,21.4485,48.10468,0,167.0453
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,-1,0,0,0,0,0,0,69.47455,0,0,0,0,195.7759,142.5599,69.47455,0,69.47455,300.1808,71.47148,0.09042286,0,55.57964,0,212.0344
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,-1,0,0,0,0,0,0,72.26078,0,0,0,0,126.3014,205.087,72.26078,0,72.26078,368.7334,87.7935,0.09027248,0,57.80863,0,277.3477
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,-1,0,0,0,18.01849,0,0,72.0591,0,0,0,0,54.04061,270.1217,54.04061,0,54.04061,420.0009,100,0.09016033,0,57.64728,0,342.1808
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,15.43957,15.43957,0,-1,0,15.43957,466.5149,55.7757,0,0,72.02788,16.25217,15.43957,0,0,0,318.7582,0,0,0,420.0009,100,0.09016033,16.98352,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,1.429168,1.429168,0,-1,0,1.429168,5309.741,74.38072,0,0,75.88511,1.504387,1.429168,0,0,0,318.7582,0,0,0,420.0009,100,0.09016033,1.572085,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,54.56936,54.56936,0,-1,0,54.56936,121.7719,9.008695,0,0,66.45013,57.44143,54.56936,0,0,0,318.7582,0,0,0,420.0009,100,0.09016033,60.02629,53.1601,0,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,47.54565,47.54565,0,-1,0,47.54565,102.5825,0,0,0,48.77353,50.04805,47.54565,0,0,0,318.7582,0,1.274525,-1.274525,418.6574,99.68013,0.09016033,52.30022,39.01882,0,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,42.25494,42.25494,0,-1,0,42.25494,54.10879,0,0,0,22.86363,44.47888,42.25494,0,0,1.416139,317.4837,0,21.61525,-21.61525,395.8729,94.25526,0.09016033,46.48043,18.29091,0,340.3473
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,48.65335,48.65335,0,-1,0,48.65335,5.617933,0,7.105427E-15,0,2.733313,51.21405,48.65335,0,0,25.43308,295.8685,0,48.48074,-48.48074,344.7697,82.08786,0.09016033,53.51868,2.18665,0,298.6018
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.30057,247.3877,0,0,0,344.7697,82.08786,0.09016033,0,0,0,247.3877
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,79.30057,247.3877,0,7.860997,-7.860997,336.4835,80.11496,0.09016033,8.214742,0,0,247.3877
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,88.03501,239.5267,0,2.158485,-2.158485,334.2083,79.57323,0.09016033,2.255617,0,0,239.5267
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,90.43333,237.3682,0,11.61753,-11.61753,321.9623,76.65754,0.09016033,12.14032,0,0,237.3682
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.3417,225.7507,0,0,0,321.9623,76.65754,0.09016033,0,0,0,225.7507
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,103.3417,225.7507,0,4.775389,-4.775389,316.9286,75.45904,0.09016033,4.990281,0,0,225.7507
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,108.6477,220.9753,0,15.86605,-15.86605,300.2043,71.47707,0.09016033,16.58002,0,0,220.9753
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,126.2766,205.1093,0,18.69524,-18.69524,280.4978,66.78506,0.09016033,19.53653,0,0,205.1093
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,147.0491,186.414,0,17.68576,-17.68576,261.8554,62.34639,0.09016033,18.48162,0,0,186.414
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,166.7,168.7283,0,10.26365,-10.26365,251.0365,59.77048,0.09016033,10.72551,0,0,168.7283
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,178.104,158.4646,0,45.325,-45.325,203.2598,48.39509,0.09016033,47.36462,0,0,158.4646
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,12.89979,12.89979,0,0,0,12.89979,7.357129,0,1.776357E-15,0,0.9490542,13.57873,12.89979,0,0,228.4651,113.1396,0,12.62967,-12.62967,189.9469,45.22537,0.09016033,14.18977,0.7592434,0,114.0887
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,0,0,0,0,0,0,0,0,14.07855,0,0,0,0,242.4981,100.5099,14.07855,0,14.07855,203.303,48.40539,0.09013116,0,11.26284,0,114.5885
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,228.4195,113.1806,19.76112,0,19.76112,222.0501,52.86896,0.09009025,0,15.8089,0,132.9418
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,208.6584,130.9657,43.6047,0,43.6047,263.4171,62.71824,0.09000011,0,34.88376,0,174.5703
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,-1,0,0,0,0,0,0,56.23295,0,0,0,0,165.0537,170.2099,56.23295,0,56.23295,316.7644,75.41994,0.08988413,0,44.98636,0,226.4428
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,30.40997,30.40997,0,-1,0,30.40997,240.0709,0,0,0,73.00547,32.01049,30.40997,0,0,108.8208,220.8195,40.99498,0,40.99498,355.6557,84.67975,0.08979976,33.45096,58.40438,0,293.825
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,34.91999,34.91999,0,-1,0,34.91999,215.2524,0,0,0,75.16613,36.75789,34.91999,0,0,67.82578,257.715,38.40825,0,38.40825,392.0929,93.35527,0.08972087,38.41199,60.1329,0,332.8812
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,18.00879,18.00879,0,-1,0,18.00879,382.9138,20.58398,0,0,68.95814,18.95662,18.00879,0,0,29.41754,292.2824,29.41754,0,29.41754,420.0009,100,0.08966053,19.80966,55.16651,0,361.2406
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08966053,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,10.67347,10.67347,0,-1,0,10.67347,487.9906,40.85031,0,0,52.08554,11.23524,10.67347,0,0,0,318.7582,0,0,0,420.0009,100,0.08966053,11.74082,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,37.10533,37.10533,0,-1,0,37.10533,74.33851,0,7.105427E-15,0,27.58355,39.05824,37.10533,0,0,0,318.7582,0,11.47469,-11.47469,407.9055,97.12015,0.08966053,40.81586,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,29.68467,29.68467,0,-1,0,29.68467,30.18487,0,3.552714E-15,0,8.960279,31.24702,29.68467,0,0,12.74966,307.2835,0,22.28675,-22.28675,384.4131,91.52676,0.08966053,32.65314,7.168223,0,316.2438
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,34.49498,34.49498,0,-1,0,34.49498,7.667412,0,0,0,2.644873,36.31051,34.49498,0,0,37.51271,284.9968,0,33.66564,-33.66564,348.9265,83.07756,0.08966053,37.94448,2.115898,0,287.6417
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,74.91898,251.3311,0,56.61625,-56.61625,289.2477,68.86836,0.08966053,59.16398,0,0,251.3311
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.8259,194.7149,0,0,0,289.2477,68.86836,0.08966053,0,0,0,194.7149
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,137.8259,194.7149,0,71.175,-71.175,214.2227,51.00529,0.08966053,74.37788,0,0,194.7149
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,216.9093,123.5399,0,17.5562,-17.5562,195.7168,46.59914,0.08966053,18.34623,0,0,123.5399
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,236.4161,105.9837,0,56.0073,-56.0073,136.6799,32.54277,0.08966053,58.52763,0,0,105.9837
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,298.6465,49.9764,0,10.28286,-10.28286,125.8408,29.96204,0.08966053,10.74559,0,0,49.9764
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,310.0719,39.69354,0,19.68992,-19.68992,105.0858,25.02039,0.08966053,20.57597,0,0,39.69354
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,331.9496,20.00362,0,5.268096,-5.268096,99.53278,23.69823,0.08966053,5.505161,0,0,20.00362
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,22.14065,13.99875,0,-1,0,13.99875,0,0,8.141901,10.35597,0,14.73552,13.99875,0,0,337.803,14.73552,0,14.73552,-14.73552,84.00017,20,0.08966053,24.35471,0,0,14.73552
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08966053,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.08983751,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,316.6072,33.81173,71.53141,0,71.53141,187.5015,44.64313,0.09002472,0,2.265126,81,36.64314
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,38.3539,38.3539,81,0,22.761,38.3539,49.81693,0,0,0,19.10674,0,0,42.6461,40.51379,245.0758,98.19,59.62053,0,59.62053,244.0625,58.11,0.09029139,42.18929,15.28539,81,117.2967
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,31.8957,31.8957,81,0,22.761,31.8957,148.0858,0,0,0,47.233,0,0,49.1043,46.64909,185.4553,151.8485,93.88209,0,93.88209,333.1269,79.31577,0.09048682,35.08527,37.7864,81,199.0815
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,91.5732,236.3423,48.6801,0,48.6801,379.3089,90.31145,0.09038685,0,38.94408,0,285.0225
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,72.07941,68.7,0,-1,0,68.7,86.59237,0,3.379409,10.58735,59.48896,72.31579,68.7,0,0,42.89309,280.1544,0,12.82683,-12.82683,365.7882,87.09225,0.09038685,79.28735,47.59117,0,339.6434
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,18.31531,18.31531,0,-1,0,18.31531,304.1642,0,0,0,55.70861,19.27927,18.31531,0,0,57.14513,267.3276,36.42933,0,36.42933,400.3481,95.32079,0.09031216,20.14684,44.56689,0,323.0362
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,-1,0,0,0,69.88214,0,0,90.59794,0,0,0,0,20.71579,300.114,20.71579,0,20.71579,420.0009,100,0.09026975,0,72.47835,0,390.7119
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,10.08978,10.08978,0,-1,0,10.08978,801.7285,70.27183,0,0,80.89265,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.09026975,11.09876,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09026975,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,19.35714,19.35714,0,-1,0,19.35714,372.5536,51.73979,0,0,72.11572,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.09026975,21.29286,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,21.90959,21.90959,0,-1,0,21.90959,213.7266,23.7639,0,0,46.82663,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.09026975,24.10055,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,24.15586,24.15586,0,-1,0,24.15586,69.64434,0,0,0,16.82319,25.42722,24.15586,0,0,0,318.7582,0,8.604029,-8.604029,410.9314,97.84061,0.09026975,26.57144,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,-1,0,0,0,0,0,0,1.497064,0,0,0,0,9.560032,310.1542,1.497064,0,1.497064,412.3516,98.17876,0.09026669,0,1.197652,0,311.6513
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,8.062967,311.5016,0,53.50427,-53.50427,355.9532,84.75059,0.09026669,55.91196,0,0,311.5016
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,67.51215,257.9973,0,40.81413,-40.81413,312.9313,74.50731,0.09026669,42.65077,0,0,257.9973
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,112.8612,217.1832,0,30.58154,-30.58154,280.6956,66.83214,0.09026669,31.9577,0,0,217.1832
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,146.8407,186.6016,0,36.69854,-36.69854,242.0119,57.62176,0.09026669,38.34997,0,0,186.6016
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,187.6168,149.9031,0,34.81079,-34.81079,205.3181,48.88516,0.09026669,36.37728,0,0,149.9031
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,226.2955,115.0923,0,43.81947,-43.81947,159.1283,37.88762,0.09026669,45.79134,0,0,115.0923
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,274.9838,71.27282,0,37.3963,-37.3963,119.7092,28.50212,0.09026669,39.07913,0,0,71.27282
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,316.5352,33.87652,0,10.84585,-10.84585,108.2766,25.7801,0.09026669,11.33391,0,0,33.87652
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,328.5862,23.03067,0,14.68791,-14.68791,92.79421,22.09382,0.09026669,15.34886,0,0,23.03067
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,45.01899,7.925627,0,-1,0,7.925627,0,0,37.09337,41.59527,0,8.342766,7.925627,0,0,344.9061,8.342766,0,8.342766,-8.342766,84.00017,20,0.09026669,49.52089,0,0,8.342766
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.09052351,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,28.03239,28.03239,81,0,22.761,28.03239,5.230355,0,0,0,1.466194,0,0,52.96761,50.31923,299.0128,49.64674,51.78542,0,51.78542,185.4604,44.15715,0.09076307,30.83563,1.172955,81,51.11293
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,11.25594,11.25594,81,0,22.761,11.25594,218.9741,0,0,0,24.64759,0,0,69.74406,66.25686,247.2273,96.25362,90.90445,0,90.90445,271.6999,64.69033,0.09096226,12.38153,19.71808,81,120.9012
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,5.324438,5.324438,77.64023,0,21.91098,5.324438,915.4026,0,0,0,48.74005,0,0,72.31579,68.7,156.3229,178.0676,117.44,0,117.44,383.1133,91.21728,0.09108493,5.856882,38.99204,81,226.8077
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,42.91443,42.91443,0,-1,0,42.91443,156.8761,0,0,0,67.3225,45.17309,42.91443,0,0,38.88284,283.7637,22.14942,0,22.14942,404.1261,96.22031,0.09103955,47.20588,53.858,0,351.0862
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,40.43213,40.43213,0,-1,0,40.43213,194.1485,19.20482,0,0,78.49837,42.56013,40.43213,0,0,16.73342,303.6982,16.73342,0,16.73342,420.0009,100,0.0910053,44.47534,62.7987,0,382.1965
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.1651261,0.1651261,0,-1,0,0.1651261,64558.71,106.4295,0,0,106.6033,0.173817,0.1651261,0,0,0,318.7582,0,0,0,420.0009,100,0.0910053,0.1816387,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,-1,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0910053,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,31.56948,31.56948,0,-1,0,31.56948,315.4478,66.3542,0,0,99.58524,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.0910053,34.72643,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0910053,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,-1,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0910053,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,5.366016,5.366016,0,-1,0,5.366016,874.6329,41.28451,0,0,46.93295,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.0910053,5.902617,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,43.16185,43.16185,0,-1,0,43.16185,51.86535,0,0,0,22.38604,45.43353,43.16185,0,0,0,318.7582,0,23.04749,-23.04749,395.7067,94.21568,0.0910053,47.47804,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,2.475469,2.475469,0,-1,0,2.475469,123.1601,0,0,0,3.048791,2.605757,2.475469,0,0,25.60832,295.7108,0.4430338,0,0.4430338,396.127,94.31575,0.09100439,2.723016,2.439033,0,298.7595
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.16528,296.1095,0,0,0,396.127,94.31575,0.09100439,0,0,0,296.1095
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,25.16528,296.1095,0,25.09262,-25.09262,369.677,88.01816,0.09100439,26.22179,0,0,296.1095
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,53.04597,271.0168,0,31.00154,-31.00154,336.9985,80.23758,0.09100439,32.39661,0,0,271.0168
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,87.49213,240.0153,0,24.91747,-24.91747,310.7332,73.98395,0.09100439,26.03876,0,0,240.0153
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,115.1782,215.0978,0,20.45357,-20.45357,289.1732,68.85063,0.09100439,21.37398,0,0,215.0978
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,137.9044,194.6443,0,20.91464,-20.91464,267.1273,63.6016,0.09100439,21.85579,0,0,194.6443
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,161.1429,173.7296,0,23.70772,-23.70772,242.1371,57.65158,0.09100439,24.77457,0,0,173.7296
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,187.4848,150.0219,0,23.86358,-23.86358,216.9827,51.66245,0.09100439,24.93744,0,0,150.0219
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,213.9999,126.1583,0,3.077439,-3.077439,213.7388,50.89009,0.09100439,3.215924,0,0,126.1583
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.4193,123.0809,0,0,0,213.7388,50.89009,0.09100439,0,0,0,123.0809
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.4193,123.0809,0,0,0,213.7388,50.89009,0.09100439,0,0,0,123.0809
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,21.26554,21.26554,0,0,0,21.26554,12.4497,0,0,0,2.647496,22.38478,21.26554,0,0,217.4193,123.0809,0,19.73729,-19.73729,192.9339,45.93655,0.09100439,23.3921,2.117997,0,125.7284
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,23.96788,23.96788,0,0,0,23.96788,108.9423,0,0,0,26.11116,25.22935,23.96788,0,0,239.3496,103.3436,0.8818125,0,0.8818125,193.7704,46.13573,0.09100258,26.36467,20.88893,0,129.4548
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,36.47365,36.47365,0,0,0,36.47365,110.2718,0,0,0,40.22016,38.39332,36.47365,0,0,238.4678,104.1372,1.826845,0,1.826845,195.5035,46.54837,0.09099884,40.12102,32.17613,0,144.3574
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,57.86679,57.86679,0,-1,0,57.86679,112.3736,0,0,0,65.02699,60.91241,57.86679,0,0,236.6409,105.7814,4.114584,0,4.114584,199.407,47.47776,0.09099042,63.65347,52.02159,0,170.8084
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,43.82548,43.82548,0,-1,0,43.82548,179.1484,0,0,0,78.51263,46.13208,43.82548,0,0,232.5264,109.4845,32.38055,0,32.38055,230.1259,54.79176,0.09092423,48.20803,62.81011,0,187.9971
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,-1,0,0,0,0,0,0,76.19404,0,0,0,0,200.1458,138.627,76.19404,0,76.19404,302.4099,72.0022,0.09076884,0,60.95523,0,214.821
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,45.43394,45.43394,0,-1,0,45.43394,177.6407,0,0,0,80.70918,47.8252,45.43394,0,0,123.9518,207.2016,32.88398,0,32.88398,333.6064,79.42992,0.09070195,49.97733,64.56734,0,287.9108
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,1.571951,1.571951,0,-1,0,1.571951,5229.32,0,0,0,82.20236,1.654685,1.571951,0,0,91.06777,236.7972,80.54768,0,80.54768,410.0206,97.62376,0.09053849,1.729146,65.76189,0,318.9996
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,35.113,35.113,0,-1,0,35.113,234.7829,34.95817,0,0,82.43932,36.96105,35.113,0,0,10.5201,309.2901,10.5201,0,10.5201,420.0009,100,0.09051719,38.62429,65.95145,0,391.7295
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,4.875328,4.875328,0,-1,0,4.875328,1345.623,60.47163,0,0,65.60355,5.131925,4.875328,0,0,0,318.7582,0,0,0,420.0009,100,0.09051719,5.362861,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,20.76979,20.76979,0,-1,0,20.76979,145.7298,8.404838,0,0,30.26777,21.86293,20.76979,0,0,0,318.7582,0,0,0,420.0009,100,0.09051719,22.84677,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,35.45924,35.45924,0,-1,0,35.45924,45.52945,0,0,0,16.1444,37.32551,35.45924,0,0,0,318.7582,0,21.18112,-21.18112,397.674,94.68409,0.09051719,39.00516,12.91552,0,334.9026
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,23.04006,23.04006,0,-1,0,23.04006,12.6927,0,0,0,2.924406,24.2527,23.04006,0,0,23.53457,297.5771,0,21.32829,-21.32829,375.192,89.33125,0.09051719,25.34407,2.339525,0,300.5015
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,47.23268,276.2488,0,23.26143,-23.26143,350.6723,83.49323,0.09051719,24.30819,0,0,276.2488
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.07871,252.9874,0,0,0,350.6723,83.49323,0.09051719,0,0,0,252.9874
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,73.07871,252.9874,0,24.23064,-24.23064,325.131,77.41198,0.09051719,25.32102,0,0,252.9874
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,100.0016,228.7567,0,8.97715,-8.97715,315.6682,75.15894,0.09051719,9.381122,0,0,228.7567
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,109.9763,219.7796,0,20.69239,-20.69239,293.8565,69.9657,0.09051719,21.62354,0,0,219.7796
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.9678,199.0872,0,0,0,293.8565,69.9657,0.09051719,0,0,0,199.0872
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,132.9678,199.0872,0,24.23634,-24.23634,268.3092,63.88301,0.09051719,25.32697,0,0,199.0872
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.8971,174.8509,0,0,0,268.3092,63.88301,0.09051719,0,0,0,174.8509
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.8971,174.8509,0,0,0,268.3092,63.88301,0.09051719,0,0,0,174.8509
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,159.8971,174.8509,0,54.80324,-54.80324,210.5415,50.12882,0.09051719,57.26939,0,0,174.8509
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.7896,120.0476,0,0,0,210.5415,50.12882,0.09051719,0,0,0,120.0476
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,7.590595,7.590595,0,0,0,7.590595,18.51837,0,0,0,1.405655,7.9901,7.590595,0,0,220.7896,120.0476,0,6.584446,-6.584446,203.6009,48.4763,0.09051719,8.349655,1.124524,0,121.4533
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,21.89446,21.89446,0,0,0,21.89446,66.66875,0,0,0,14.59677,23.0468,21.89446,0,0,228.1056,113.4632,0,8.450038,-8.450038,194.6937,46.35556,0.09051719,24.08391,11.67741,0,128.06
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,62.94843,62.94843,20.25,0,7.39125,62.94843,60.74743,0,0,0,38.23955,44.94571,42.69843,0,0,237.4945,105.0131,0,6.706163,-6.706163,187.6248,44.67249,0.09051719,69.24327,30.59164,81,143.2527
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,31.40572,31.40572,0,-1,0,31.40572,108.3962,0,0,0,34.0426,33.05865,31.40572,0,0,244.9458,98.30698,0.9839517,0,0.9839517,188.5583,44.89474,0.0905152,34.54629,27.23408,0,132.3496
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,5.914193,5.914193,0,-1,0,5.914193,1041.802,0,0,0,61.61421,6.225467,5.914193,0,0,243.9619,99.19254,55.38874,0,55.38874,241.1047,57.40576,0.0904032,6.505613,49.29137,0,160.8067
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,-1,0,0,0,0,0,0,76.82397,0,0,0,0,188.5731,149.0424,76.82397,0,76.82397,313.9863,74.75849,0.09024832,0,61.45918,0,225.8664
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,-1,0,0,0,0,0,0,71.00024,0,0,0,0,111.7492,218.184,71.00024,0,71.00024,381.343,90.79578,0.09010565,0,56.80019,0,289.1842
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,-1,0,0,0,22.65689,0,0,63.40582,0,0,0,0,40.74892,282.0842,40.74892,0,40.74892,420.0009,100,0.09002397,0,50.72465,0,345.49
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,32.75896,32.75896,0,-1,0,32.75896,158.9056,17.57272,0,0,52.05585,34.48312,32.75896,0,0,0,318.7582,0,0,0,420.0009,100,0.09002397,36.03486,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,11.50916,11.50916,0,-1,0,11.50916,413.754,35.50471,0,0,47.61961,12.11491,11.50916,0,0,0,318.7582,0,0,0,420.0009,100,0.09002397,12.66008,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,43.17643,43.17643,0,-1,0,43.17643,55.95577,0,7.105427E-15,0,24.1597,45.44887,43.17643,0,0,0,318.7582,0,21.28917,-21.28917,397.5601,94.65697,0.09002397,47.49407,19.32776,0,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,38.42765,38.42765,0,-1,0,38.42765,48.53248,0,0,0,18.64989,40.45016,38.42765,0,0,23.65463,297.4691,0,21.80027,-21.80027,374.5806,89.18568,0.09002397,42.27042,14.91991,0,316.119
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,11.89982,11.89982,0,-1,0,11.89982,23.87756,0,0,0,2.841387,12.52613,11.89982,0,0,47.87715,275.6688,0,9.68474,-9.68474,364.372,86.75506,0.09002397,13.0898,2.273109,0,278.5102
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.63797,265.984,0,0,0,364.372,86.75506,0.09002397,0,0,0,265.984
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,58.63797,265.984,0,23.25874,-23.25874,339.8551,80.91772,0.09002397,24.30539,0,0,265.984
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.48102,242.7253,0,0,0,339.8551,80.91772,0.09002397,0,0,0,242.7253
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,84.48102,242.7253,0,15.04401,-15.04401,323.9973,77.14207,0.09002397,15.72099,0,0,242.7253
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.1966,227.6813,0,0,0,323.9973,77.14207,0.09002397,0,0,0,227.6813
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.1966,227.6813,0,0,0,323.9973,77.14207,0.09002397,0,0,0,227.6813
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,101.1966,227.6813,0,24.09925,-24.09925,298.5945,71.09378,0.09002397,25.18372,0,0,227.6813
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,127.9735,203.582,0,57.47242,-57.47242,238.0132,56.6697,0.09002397,60.05868,0,0,203.582
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,191.8318,146.1096,0,21.55824,-21.55824,215.2888,51.25915,0.09002397,22.52836,0,0,146.1096
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.7854,124.5514,0,0,0,215.2888,51.25915,0.09002397,0,0,0,124.5514
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,215.7854,124.5514,0,3.198786,-3.198786,211.917,50.45634,0.09002397,3.342732,0,0,124.5514
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,26.68336,26.68336,0,0,0,26.68336,7.10317,0,3.552714E-15,0,1.895365,28.08775,26.68336,0,0,219.3396,121.3526,0,26.19239,-26.19239,184.3078,43.88273,0.09002397,29.3517,1.516292,0,123.248
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,248.4422,95.1602,21.99731,0,21.99731,205.1763,48.85141,0.08997994,0,17.59785,0,117.1575
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,39.34528,39.34528,0,0,0,39.34528,110.598,0,0,0,43.51508,41.41609,39.34528,0,0,226.4449,114.9578,2.098996,0,2.098996,207.1676,49.32552,0.08997574,43.27981,34.81207,0,158.4729
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,61.52427,61.52427,0,-1,0,61.52427,109.0788,0,0,0,67.10995,64.76238,61.52427,0,0,224.3459,116.8469,2.347569,0,2.347569,209.3947,49.85578,0.08997104,67.6767,53.68797,0,183.9568
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,-1,0,0,0,0,0,0,86.59123,0,0,0,0,221.9984,118.9597,86.59123,0,86.59123,291.5424,69.4147,0.08979817,0,69.27299,0,205.5509
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,19.05685,19.05685,0,-1,0,19.05685,513.7548,0,0,0,97.90547,20.05984,19.05685,0,0,135.4071,196.8918,77.84563,0,77.84563,365.3932,86.99821,0.08964333,20.96253,78.32438,0,294.7973
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,14.17698,14.17698,0,-1,0,14.17698,786.7139,39.04765,0,0,111.5323,14.92314,14.17698,0,0,57.5615,266.9529,57.5615,0,57.5615,420.0009,100,0.08952917,15.59468,89.22583,0,378.4852
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,54.97345,54.97345,0,-1,0,54.97345,201.0938,52.68139,0,0,110.5482,57.86679,54.97345,0,0,0,318.7582,0,0,0,420.0009,100,0.08952917,60.47079,88.43855,0,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,14.66084,14.66084,0,-1,0,14.66084,644.0219,78.98656,0,0,94.41903,15.43247,14.66084,0,0,0,318.7582,0,0,0,420.0009,100,0.08952917,16.12693,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,-1,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08952917,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,25.59163,25.59163,0,-1,0,25.59163,178.5329,18.75092,0,0,45.68947,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.08952917,28.15079,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,13.1537,13.1537,0,-1,0,13.1537,166.9277,8.111176,0,0,21.95718,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.08952917,14.46907,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,-1,0,0,0,2.181927,0,0,2.181927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08952917,0,1.745542,0,320.9402
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.08952917,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.08952917,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.08952917,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.08952917,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.08952917,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.08952917,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.08952917,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.08952917,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.08952917,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.08952917,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.08952917,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,27.29133,27.29133,0,0,0,27.29133,10.30736,0,3.552714E-15,0,2.813016,28.72771,27.29133,0,0,198.8172,139.8228,0,25.9147,-25.9147,204.0698,48.58796,0.08952917,30.02046,2.250413,0,142.6358
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,33.74973,33.74973,0,0,0,33.74973,51.75762,0,0,0,17.46805,35.52603,33.74973,0,0,227.6113,113.9081,0,18.05797,-18.05797,185.035,44.05587,0.08952917,37.1247,13.97444,0,131.3761
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,0,0,0,0,0,0,0,0,21.19614,0,0,0,0,247.6757,95.85011,21.19614,0,21.19614,205.1435,48.84359,0.08948721,0,16.95691,0,117.0462
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,19.93896,19.93896,0,-1,0,19.93896,245.1496,0,0,0,48.88027,20.98838,19.93896,0,0,226.4796,114.9266,27.89189,0,27.89189,231.604,55.14371,0.08943205,21.93285,39.10422,0,163.8069
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,9.223041,9.223041,0,-1,0,9.223041,866.1934,0,0,0,79.88937,9.708464,9.223041,0,0,198.5877,140.0293,70.1809,0,70.1809,298.1835,70.99593,0.08929356,10.14534,63.91149,0,219.9187
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,3.385386,3.385386,0,-1,0,3.385386,1491.051,0,0,0,50.47784,3.563564,3.385386,0,0,128.4068,203.1921,46.91427,0,46.91427,342.6903,81.59276,0.08920123,3.723924,40.38227,0,253.67
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,38.3034,38.3034,0,-1,0,38.3034,138.194,0,0,0,52.93299,40.31937,38.3034,0,0,81.49249,245.415,12.61363,0,12.61363,354.6566,84.44189,0.08917643,42.13374,42.3464,0,298.348
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,39.43316,39.43316,0,-1,0,39.43316,198.0668,0,0,0,78.10401,41.50859,39.43316,0,0,68.87885,256.7673,36.59542,0,36.59542,389.3741,92.70793,0.08910458,43.37648,62.48321,0,334.8713
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,34.50712,34.50712,0,-1,0,34.50712,201.6504,0.9770468,0,0,69.58376,36.32329,34.50712,0,0,32.28343,289.7032,32.28343,0,32.28343,420.0009,100,0.08904129,37.95784,55.66701,0,359.2869
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,24.01344,24.01344,0,-1,0,24.01344,227.2039,29.28218,0,0,54.55948,25.2773,24.01344,0,0,0,318.7582,0,0,0,420.0009,100,0.08904129,26.41478,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,-1,0,0,0,32.85117,0,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08904129,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,-1,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08904129,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,22.44349,22.44349,0,-1,0,22.44349,14.07384,0,3.552714E-15,0,3.15866,23.62473,22.44349,0,0,0,318.7582,0,20.46606,-20.46606,398.4277,94.86355,0.08904129,24.68784,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,22.74007,298.2922,0,30.3916,-30.3916,366.3922,87.23605,0.08904129,31.75922,0,0,298.2922
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,56.50851,267.9006,0,15.67229,-15.67229,349.8721,83.30272,0.08904129,16.37754,0,0,267.9006
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,73.92216,252.2283,0,44.85926,-44.85926,302.5863,72.04421,0.08904129,46.87793,0,0,252.2283
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,123.7658,207.369,0,32.11544,-32.11544,268.7336,63.98407,0.08904129,33.56063,0,0,207.369
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,159.4496,175.2536,0,5.813938,-5.813938,262.6052,62.52493,0.08904129,6.075565,0,0,175.2536
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.9095,169.4396,0,0,0,262.6052,62.52493,0.08904129,0,0,0,169.4396
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.9095,169.4396,0,0,0,262.6052,62.52493,0.08904129,0,0,0,169.4396
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,165.9095,169.4396,0,22.19934,-22.19934,239.2051,56.95347,0.08904129,23.19831,0,0,169.4396
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.5755,147.2403,0,0,0,239.2051,56.95347,0.08904129,0,0,0,147.2403
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,190.5755,147.2403,0,13.87543,-13.87543,224.5791,53.4711,0.08904129,14.49983,0,0,147.2403
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.9926,133.3649,0,0,0,224.5791,53.4711,0.08904129,0,0,0,133.3649
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,205.9926,133.3649,2.270643,0,2.270643,226.7332,53.98399,0.08903684,0,1.816514,0,135.6355
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,33.1872,33.1872,0,0,0,33.1872,80.21673,0,0,0,26.62169,34.93389,33.1872,0,0,203.722,135.4084,0,8.312207,-8.312207,217.9714,51.89784,0.08903684,36.50592,21.29735,0,162.0301
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,77.96795,77.96795,20.25,0,7.39125,77.96795,45.33082,0,0,0,35.34351,60.75573,57.71795,0,0,212.9578,127.0962,0,25.41222,-25.41222,191.1845,45.52003,0.08903684,85.76474,28.27481,81,162.4397
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,14.06196,14.06196,0,-1,0,14.06196,482.006,0,0,0,67.7795,14.80206,14.06196,0,0,241.1936,101.684,52.97743,0,52.97743,241.4433,57.48639,0.08893318,15.46816,54.22359,0,169.4635
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,42.10445,42.10445,0,-1,0,42.10445,203.1339,0,0,0,85.52839,44.32047,42.10445,0,0,188.2161,149.3637,41.20792,0,41.20792,280.5366,66.7943,0.08885271,46.3149,68.42271,0,234.8921
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,7.291418,7.291418,0,-1,0,7.291418,1186.967,0,0,0,86.54674,7.675177,7.291418,0,0,147.0082,186.4508,78.87157,0,78.87157,355.3607,84.60953,0.08869912,8.020559,69.2374,0,272.9976
