Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,52.5141,52.5141,0,-1,0,52.5141,179.0399,0,0,0,94.0212,55.278,52.5141,0,0,68.13667,257.4352,38.74321,0,38.74321,392.1158,93.36071,0.08862386,57.76551,75.21696,0,351.4564
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,51.39955,51.39955,0,-1,0,51.39955,129.5755,0,0,0,66.60121,54.10479,51.39955,0,0,29.39346,292.3041,12.49642,0,12.49642,403.9709,96.18336,0.08859961,56.53951,53.28097,0,358.9053
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,33.33984,33.33984,0,-1,0,33.33984,170.666,4.908163,0,0,56.89977,35.09457,33.33984,0,0,16.89704,303.5509,16.89704,0,16.89704,420.0009,100,0.08856685,36.67382,45.51981,0,360.4507
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,34.84093,34.84093,0,-1,0,34.84093,179.2746,25.78626,0,0,62.46092,36.67466,34.84093,0,0,0,318.7582,0,0,0,420.0009,100,0.08856685,38.32502,49.96873,0,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,71.09969,68.7,0,-1,0,68.7,37.08501,0,2.39969,9.50966,25.4774,72.31579,68.7,0,0,0,318.7582,0,46.83839,-46.83839,370.6288,88.24479,0.08856685,78.20966,20.38192,0,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,28.12759,28.12759,0,-1,0,28.12759,60.14619,0,0,0,16.91767,29.60799,28.12759,0,0,52.04265,271.9198,0,12.69032,-12.69032,357.2521,85.05984,0.08856685,30.94035,13.53414,0,288.8375
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,9.726071,9.726071,0,-1,0,9.726071,32.14003,0,0,0,3.125962,10.23797,9.726071,0,0,66.143,259.2295,0,7.112007,-7.112007,349.7554,83.27492,0.08856685,10.69868,2.50077,0,262.3555
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,74.04523,252.1175,0,11.64251,-11.64251,337.4831,80.35295,0.08856685,12.16642,0,0,252.1175
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,86.98135,240.475,0,59.81255,-59.81255,274.4351,65.34156,0.08856685,62.50412,0,0,240.475
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,153.4397,180.6625,0,2.25188,-2.25188,272.0614,64.7764,0.08856685,2.353215,0,0,180.6625
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,155.9418,178.4106,0,2.032471,-2.032471,269.919,64.2663,0.08856685,2.123932,0,0,178.4106
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,158.2001,176.3781,0,13.19919,-13.19919,256.0059,60.95365,0.08856685,13.79315,0,0,176.3781
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,172.8659,163.1789,0,6.023003,-6.023003,249.657,59.44204,0.08856685,6.294038,0,0,163.1789
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,179.5581,157.1559,0,17.12646,-17.12646,231.6042,55.14374,0.08856685,17.89715,0,0,157.1559
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.5875,140.0294,0,0,0,231.6042,55.14374,0.08856685,0,0,0,140.0294
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,198.5875,140.0294,0,20.68855,-20.68855,209.7965,49.95145,0.08856685,21.61953,0,0,140.0294
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.5748,119.3409,0,0,0,209.7965,49.95145,0.08856685,0,0,0,119.3409
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,221.5748,119.3409,0,21.26468,-21.26468,187.3816,44.61457,0.08856685,22.22159,0,0,119.3409
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,245.2022,98.07623,1.980356,0,1.980356,189.2603,45.06189,0.08856301,0,1.584285,0,100.0566
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,243.2219,99.85854,27.86407,0,27.86407,215.6945,51.35573,0.08850904,0,22.29126,0,127.7226
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,52.77806,52.77806,0,0,0,52.77806,103.6769,0,0,0,54.71865,55.55586,52.77806,0,0,215.3578,124.9362,0,0.8372065,-0.8372065,214.812,51.14561,0.08850904,58.05587,43.77492,0,179.6549
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,31.38514,31.38514,0,-1,0,31.38514,254.0665,0,0,0,79.73911,33.03699,31.38514,0,0,216.288,124.099,46.70213,0,46.70213,259.1175,61.69453,0.08841872,34.52365,63.79129,0,203.8381
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,14.21783,14.21783,0,-1,0,14.21783,690.2842,0,0,0,98.14345,14.96614,14.21783,0,0,169.5859,166.1309,83.17731,0,83.17731,338.0265,80.48233,0.08825833,15.63962,78.51476,0,264.2744
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,32.86404,32.86404,0,-1,0,32.86404,328.1215,0,0,0,107.834,34.59373,32.86404,0,0,86.40858,240.9905,73.24026,0,73.24026,407.5083,97.02559,0.08811758,36.15044,86.2672,0,348.8245
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,-1,0,0,0,96.61124,0,0,109.7796,0,0,0,0,13.16832,306.9067,13.16832,0,13.16832,420.0009,100,0.08809232,0,87.82365,0,416.6863
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,-1,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08809232,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,20.43799,20.43799,0,-1,0,20.43799,457.9984,72.092,0,0,93.60567,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.08809232,22.48179,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,18.81951,18.81951,0,-1,0,18.81951,355.8035,47.15048,0,0,66.96049,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.08809232,20.70147,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,55.9384,55.9384,0,-1,0,55.9384,72.41869,0,7.105427E-15,0,40.50985,58.88253,55.9384,0,0,0,318.7582,0,18.37267,-18.37267,400.6343,95.38894,0.08809232,61.53224,32.40788,0,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,29.77985,29.77985,0,-1,0,29.77985,77.30447,0,3.552714E-15,0,23.02116,31.34722,29.77985,0,0,20.41408,300.3856,0,8.326058,-8.326058,391.8579,93.29932,0.08809232,32.75784,18.41693,0,323.4067
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,-1,0,0,0,0,0,0,3.140827,0,0,0,0,29.66526,292.0595,3.140827,0,3.140827,394.8376,94.00875,0.0880863,0,2.512662,0,295.2003
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.52443,294.8862,0,0,0,394.8376,94.00875,0.0880863,0,0,0,294.8862
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,26.52443,294.8862,0,32.61262,-32.61262,360.4608,85.82384,0.0880863,34.08019,0,0,294.8862
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,62.76068,262.2736,0,45.45363,-45.45363,312.5485,74.41616,0.0880863,47.49905,0,0,262.2736
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,113.2647,216.82,0,2.235634,-2.235634,310.1919,73.85507,0.0880863,2.336238,0,0,216.82
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,115.7487,214.5844,0,35.18241,-35.18241,273.1064,65.02521,0.0880863,36.76562,0,0,214.5844
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,154.8403,179.4019,0,7.054839,-7.054839,265.67,63.25463,0.0880863,7.372306,0,0,179.4019
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,162.679,172.3471,0,15.96919,-15.96919,248.837,59.24678,0.0880863,16.6878,0,0,172.3471
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,180.4226,156.3779,0,8.104291,-8.104291,240.2943,57.21281,0.0880863,8.468985,0,0,156.3779
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.4273,148.2736,0,0,0,240.2943,57.21281,0.0880863,0,0,0,148.2736
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,189.4273,148.2736,0,34.988,-34.988,203.4137,48.43174,0.0880863,36.56246,0,0,148.2736
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,228.3029,113.2856,0,3.006324,-3.006324,200.2448,47.67723,0.0880863,3.141608,0,0,113.2856
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,231.6432,110.2793,2.817197,0,2.817197,202.9174,48.31357,0.0880809,0,2.253757,0,113.0965
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,6.881124,6.881124,0,0,0,6.881124,204.5224,0,0,0,14.07344,7.243289,6.881124,0,0,228.826,112.8148,6.830153,0,6.830153,209.397,49.85634,0.08806781,7.569237,11.25875,0,126.8882
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,221.9959,118.9619,35.9576,0,35.9576,243.5094,57.97832,0.08799895,0,28.76608,0,154.9195
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,19.34541,19.34541,0,-1,0,19.34541,231.4964,0,0,0,44.78394,20.36359,19.34541,0,0,186.0383,151.3238,24.42034,0,24.42034,266.6766,63.4943,0.08795224,21.27995,35.82715,0,196.1077
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,-1,0,0,0,0,0,0,55.16797,0,0,0,0,161.618,173.3021,55.16797,0,55.16797,319.0135,75.95544,0.08784691,0,44.13438,0,228.47
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,33.1583,33.1583,0,-1,0,33.1583,249.5625,0,0,0,82.75068,34.90348,33.1583,0,0,106.45,222.9532,47.84721,0,47.84721,364.4054,86.76301,0.08775577,36.47413,66.20055,0,305.7039
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,28.67273,28.67273,0,-1,0,28.67273,302.2932,0,0,0,86.67571,30.18182,28.67273,0,0,58.60278,266.0157,56.49389,0,56.49389,418.0002,99.52365,0.08764839,31.54,69.34057,0,352.6914
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,-1,0,0,0,62.83725,0,0,64.94614,0,0,0,0,2.108888,316.8602,2.108888,0,2.108888,420.0009,100,0.08764439,0,51.95691,0,381.8064
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,16.69872,16.69872,0,-1,0,16.69872,402.1777,49.58091,0,0,67.15851,17.57759,16.69872,0,0,0,318.7582,0,0,0,420.0009,100,0.08764439,18.36859,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,50.4399,50.4399,0,-1,0,50.4399,116.2683,5.550986,0,0,58.64562,53.09463,50.4399,0,0,0,318.7582,0,0,0,420.0009,100,0.08764439,55.48389,46.91649,0,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,2.784843,2.784843,0,-1,0,2.784843,586.2197,13.39389,0,0,16.3253,2.931414,2.784843,0,0,0,318.7582,0,0,0,420.0009,100,0.08764439,3.063328,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,47.5609,47.5609,0,-1,0,47.5609,11.80681,0,7.105427E-15,0,5.615425,50.06411,47.5609,0,0,0,318.7582,0,44.44868,-44.44868,373.1478,88.84454,0.08764439,52.31699,4.49234,0,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,-1,0,0,0,0,0,0,3.281205,0,0,0,0,49.38742,274.3095,3.281205,0,3.281205,376.2607,89.58569,0.08763816,0,2.624964,0,277.5908
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.10622,277.2626,0,0,0,376.2607,89.58569,0.08763816,0,0,0,277.2626
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.10622,277.2626,0,0,0,376.2607,89.58569,0.08763816,0,0,0,277.2626
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.10622,277.2626,0,0,0,376.2607,89.58569,0.08763816,0,0,0,277.2626
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,46.10622,277.2626,0,25.3383,-25.3383,349.5517,83.22643,0.08763816,26.47853,0,0,277.2626
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,74.25989,251.9243,0,27.30208,-27.30208,320.7728,76.37433,0.08763816,28.53067,0,0,251.9243
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,104.5955,224.6223,0,1.070136,-1.070136,319.6448,76.10575,0.08763816,1.118292,0,0,224.6223
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,105.7846,223.5521,0,56.14518,-56.14518,260.4626,62.01477,0.08763816,58.67171,0,0,223.5521
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,168.1681,167.4069,0,37.72369,-37.72369,220.6983,52.54711,0.08763816,39.42125,0,0,167.4069
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,210.0833,129.6832,0,39.01562,-39.01562,179.5722,42.75521,0.08763816,40.77133,0,0,129.6832
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,253.434,90.66763,0,37.85291,-37.85291,139.6718,33.25512,0.08763816,39.55629,0,0,90.66763
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,295.4928,52.81471,0,22.58854,-22.58854,115.8613,27.58598,0.08763816,23.60503,0,0,52.81471
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,4.975513,4.975513,0,0,0,4.975513,30.46987,0,0,0,1.516032,5.237383,4.975513,0,0,320.5912,30.22617,0,3.72135,-3.72135,111.9387,26.65202,0.08763816,5.473065,1.212826,0,31.7422
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,40.71359,40.71359,81,0,22.761,40.71359,57.0307,0,0,0,23.21925,0,0,40.28641,38.27209,324.726,26.50482,61.49133,0,61.49133,170.2745,40.54147,0.08789095,44.78495,18.5754,81,49.72406
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,28.70537,28.70537,81,0,22.761,28.70537,164.8069,0,0,0,47.30844,0,0,52.29463,49.6799,263.2347,81.84702,96.98834,0,96.98834,262.2857,62.44886,0.08807554,31.57591,37.84675,81,129.1555
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,31.54995,31.54995,0,-1,0,31.54995,240.7212,0,0,0,75.9474,33.21047,31.54995,0,0,166.2463,169.1365,42.73693,0,42.73693,302.8295,72.10213,0.08799438,34.70494,60.75792,0,245.0839
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,12.93876,12.93876,0,-1,0,12.93876,724.2648,0,0,0,93.71089,13.61975,12.93876,0,0,123.5094,207.5998,80.09114,0,80.09114,378.8107,90.19283,0.08784269,14.23264,74.96871,0,301.3106
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,65.4481,65.4481,0,-1,0,65.4481,149.3198,0,0,3.292919,97.72696,68.89275,65.4481,0,0,43.41826,279.6818,28.83421,0,28.83421,406.1652,96.7058,0.0877882,71.99292,78.18156,0,377.4088
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,28.87895,28.87895,0,-1,0,28.87895,298.5236,41.22753,0,0,86.21048,30.3989,28.87895,0,0,14.58405,305.6326,14.58405,0,14.58405,420.0009,100,0.08776066,31.76685,68.96838,0,391.843
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,-1,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08776066,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,42.18795,42.18795,0,-1,0,42.18795,215.9232,46.68519,0,0,91.09356,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.08776066,46.40675,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,6.46946,6.46946,0,-1,0,6.46946,1143.372,67.16003,0,0,73.96999,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.08776066,7.116405,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,2.802325,2.802325,0,-1,0,2.802325,1521.939,39.69987,0,0,42.64969,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.08776066,3.082558,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,-1,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08776066,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,31.34791,31.34791,0,-1,0,31.34791,10.56881,0,3.552714E-15,0,3.313101,32.9978,31.34791,0,0,0,318.7582,0,29.6847,-29.6847,388.7104,92.54991,0.08776066,34.4827,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,32.983,289.0735,0,11.5653,-11.5653,376.5195,89.64732,0.08776066,12.08574,0,0,289.0735
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,45.83334,277.5082,0,2.970436,-2.970436,373.3884,88.90182,0.08776066,3.104105,0,0,277.5082
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.13382,274.5378,0,58.57128,-58.57128,311.6489,74.20196,0.08776066,61.20699,0,0,274.5378
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.213,215.9665,0,50.42124,-50.42124,258.5002,61.54754,0.08776066,52.69019,0,0,215.9665
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.2366,165.5453,0,4.752954,-4.752954,253.4901,60.35468,0.08776066,4.966837,0,0,165.5453
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,175.5177,160.7923,0,22.50924,-22.50924,229.7633,54.70544,0.08776066,23.52216,0,0,160.7923
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,200.528,138.2831,0,18.16171,-18.16171,210.6192,50.14733,0.08776066,18.97899,0,0,138.2831
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,220.7076,120.1214,0,21.66639,-21.66639,187.7808,44.70963,0.08776066,22.64138,0,0,120.1214
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.7814,98.45497,0,0,0,187.7808,44.70963,0.08776066,0,0,0,98.45497
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,244.7814,98.45497,0,14.47002,-14.47002,172.5281,41.07803,0.08776066,15.12117,0,0,98.45497
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,260.8592,83.98495,0,22.16633,-22.16633,149.1627,35.51486,0.08776066,23.16382,0,0,83.98495
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,3.687489,3.687489,0,0,0,3.687489,76.00914,0,0,0,2.802829,3.881568,3.687489,0,0,285.4885,61.81862,0,1.078739,-1.078739,148.0256,35.24413,0.08776066,4.056238,2.242263,0,64.62144
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,28.77785,28.77785,0,0,0,28.77785,77.27285,0,3.552714E-15,0,22.23746,30.29247,28.77785,0,0,286.687,60.73988,0,8.055009,-8.055009,139.5349,33.22253,0.08776066,31.65564,17.78997,0,82.97735
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,91.56296,91.56296,22.86296,0,8.052328,91.56296,52.44135,0,0,0,48.01685,72.31579,68.7,0,0,295.6371,52.68487,0,24.29894,-24.29894,113.9216,27.12413,0.08776066,100.7193,38.41348,81,100.7017
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,25.0843,25.0843,0,-1,0,25.0843,242.0853,0,0,0,60.72541,26.40453,25.0843,0,0,322.6359,28.38593,34.32088,0,34.32088,146.4812,34.87641,0.08769594,27.59273,48.58033,0,89.11134
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,11.81795,11.81795,0,-1,0,11.81795,806.9107,0,0,0,95.36034,12.43995,11.81795,0,0,288.315,59.27472,82.92038,0,82.92038,225.1464,53.60618,0.08753996,12.99975,76.28827,0,154.6351
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,41.83484,41.83484,0,-1,0,41.83484,259.8578,0,0,0,108.7111,44.03667,41.83484,0,0,205.3946,133.9031,64.67443,0,64.67443,286.502,68.21461,0.08741868,46.01832,86.96887,0,242.6142
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,32.8859,32.8859,0,-1,0,32.8859,337.7563,0,0,0,111.0742,34.61673,32.8859,0,0,140.7202,192.11,76.45745,0,76.45745,359.0359,85.48456,0.08727574,36.17449,88.85935,0,303.1842
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,21.3023,21.3023,0,-1,0,21.3023,422.3199,3.277639,0,0,89.96386,22.42348,21.3023,0,0,64.26274,260.9218,64.26274,0,64.26274,420.0009,100,0.08715597,23.43253,71.97108,0,350.8856
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08715597,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,13.38198,13.38198,0,-1,0,13.38198,346.95,32.34248,0,0,46.42878,14.0863,13.38198,0,0,0,318.7582,0,0,0,420.0009,100,0.08715597,14.72018,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,-1,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08715597,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,39.30198,39.30198,0,-1,0,39.30198,52.82069,0,0,0,20.75957,41.3705,39.30198,0,0,0,318.7582,0,20.61093,-20.61093,398.275,94.82719,0.08715597,43.23217,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,27.41419,27.41419,0,-1,0,27.41419,12.16517,0,7.105427E-15,0,3.334983,28.85704,27.41419,0,0,22.90103,298.1473,0,25.52206,-25.52206,371.3724,88.42182,0.08715597,30.15561,2.667986,0,301.4823
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,51.25888,272.6252,0,19.10589,-19.10589,351.233,83.62675,0.08715597,19.96565,0,0,272.6252
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,72.48764,253.5193,0,23.18859,-23.18859,326.7901,77.80701,0.08715597,24.23207,0,0,253.5193
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.25274,230.3308,0,0,0,326.7901,77.80701,0.08715597,0,0,0,230.3308
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,98.25274,230.3308,0,9.817777,-9.817777,316.4413,75.34301,0.08715597,10.25958,0,0,230.3308
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,109.1614,220.513,0,26.50905,-26.50905,288.4983,68.68993,0.08715597,27.70196,0,0,220.513
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,138.6159,194.0039,0,3.786291,-3.786291,284.5072,67.73967,0.08715597,3.956674,0,0,194.0039
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,142.8229,190.2177,0,1.32315,-1.32315,283.1125,67.40759,0.08715597,1.382691,0,0,190.2177
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.293,188.8945,0,0,0,283.1125,67.40759,0.08715597,0,0,0,188.8945
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,144.293,188.8945,0,3.902272,-3.902272,278.9991,66.42822,0.08715597,4.077874,0,0,188.8945
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,148.6289,184.9922,0,42.74728,-42.74728,233.9395,55.69977,0.08715597,44.67091,0,0,184.9922
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,196.1259,142.2449,0,37.85051,-37.85051,194.0416,46.20028,0.08715597,39.55378,0,0,142.2449
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,0,0,0,0,0,0,0,0,2.755421,0,0,0,0,238.182,104.3944,2.755421,0,2.755421,196.6556,46.82267,0.08715083,0,2.204337,0,107.1499
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,1.865026,1.865026,0,0,0,1.865026,1083.885,0,0,0,20.21474,1.963185,1.865026,0,0,235.4266,106.8743,18.25156,0,18.25156,213.9705,50.94526,0.08711688,2.051528,16.17179,0,127.0891
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,25.58525,25.58525,0,0,0,25.58525,134.0563,0,0,0,34.29866,26.93185,25.58525,0,0,217.175,123.3007,7.366809,0,7.366809,220.9593,52.60925,0.08710319,28.14378,27.43892,0,157.5994
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,7.869503,7.869503,0,-1,0,7.869503,313.9656,0,0,0,24.70753,8.283688,7.869503,0,0,209.8082,129.9308,16.42384,0,16.42384,236.5403,56.31902,0.08707266,8.656454,19.76603,0,154.6384
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,36.25695,36.25695,0,-1,0,36.25695,132.0421,0,0,0,47.87443,38.16521,36.25695,0,0,193.3844,144.7123,9.709219,0,9.709219,245.7513,58.5121,0.08705463,39.88264,38.29954,0,192.5867
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,36.84122,36.84122,0,-1,0,36.84122,101.9378,0,7.105427E-15,0,37.55514,38.78024,36.84122,0,0,183.6751,153.4506,0,1.225102,-1.225102,244.4599,58.20463,0.08705463,40.52535,30.04411,0,191.0057
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,11.60503,11.60503,0,-1,0,11.60503,543.6738,0,0,0,63.09351,12.21582,11.60503,0,0,185.0364,152.2255,50.87769,0,50.87769,292.7267,69.69671,0.08696025,12.76553,50.47481,0,215.319
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,25.82746,25.82746,0,-1,0,25.82746,264.682,0,0,0,68.36063,27.18679,25.82746,0,0,134.1587,198.0154,41.17383,0,41.17383,331.7877,78.99691,0.08688402,28.4102,54.6885,0,266.376
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,72.02248,68.7,0,-1,0,68.7,72.35707,0,3.322481,10.52473,49.7093,72.31579,68.7,0,0,92.98484,235.0719,0,22.60648,-22.60648,307.9583,73.32327,0.08688402,79.22473,39.76744,0,284.7812
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,25.60353,25.60353,0,-1,0,25.60353,59.5776,0,0,0,15.25397,26.95109,25.60353,0,0,118.1032,212.4654,0,11.69712,-11.69712,295.6285,70.3876,0.08688402,28.16389,12.20318,0,227.7194
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,-1,0,0,0,0,0,0,24.05118,0,0,0,0,131.1,200.7683,24.05118,0,24.05118,318.4455,75.8202,0.08683956,0,19.24095,0,224.8194
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,27.02122,27.02122,0,-1,0,27.02122,59.84933,0,3.552714E-15,0,16.17202,28.44339,27.02122,0,0,107.0488,222.4143,0,12.27137,-12.27137,305.5103,72.7404,0.08683956,29.72334,12.93762,0,238.5863
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,-1,0,0,0,0,0,0,1.349442,0,0,0,0,120.6836,210.143,1.349442,0,1.349442,306.7905,73.04521,0.08683706,0,1.079553,0,211.4924
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,119.3342,211.3575,0,65.28475,-65.28475,237.9743,56.66044,0.08683706,68.22256,0,0,211.3575
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,191.8728,146.0727,0,12.8878,-12.8878,224.3894,53.42593,0.08683706,13.46775,0,0,146.0727
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,72.41301,68.7,0,-1,0,68.7,0,0,3.713009,10.95431,0,72.31579,68.7,0,0,206.1926,133.1849,0,72.31579,-72.31579,148.1618,35.27656,0.08683706,79.65431,0,0,133.1849
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,35.1644,35.1644,0,-1,0,35.1644,0,0,0,0,0,37.01516,35.1644,0,0,286.5435,60.86911,0,37.01516,-37.01516,109.1444,25.98672,0.08683706,38.68084,0,0,60.86911
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,54.5632,22.66125,0,-1,0,22.66125,0,0,31.90195,37.35826,0,23.85395,22.66125,0,0,327.6714,23.85395,0,23.85395,-23.85395,84.00017,20,0.08683706,60.01952,0,0,23.85395
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08683706,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08683706,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08683706,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08683706,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08683706,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.08707777,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,29.94673,29.94673,81,0,22.761,29.94673,2.898811,0,0,0,0.8680989,0,0,51.05327,48.50061,287.9646,59.59005,49.36871,0,49.36871,193.6489,46.10678,0.08729606,32.9414,0.6944791,81,60.45815
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,42.30064,42.30064,81,0,22.761,42.30064,59.6652,0,0,0,25.23876,0,0,38.69936,36.76439,238.5959,104.0219,62.00315,0,62.00315,252.4702,60.11184,0.08754334,46.53071,20.19101,81,129.2607
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,5.429185,5.429185,77.74497,0,21.93748,5.429185,818.0724,0,0,0,44.41466,0,0,72.31579,68.7,176.5928,159.8247,113.1147,0,113.1147,359.7802,85.66178,0.08767572,5.972103,35.53173,81,204.2394
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,45.20644,45.20644,0,-1,0,45.20644,167.1363,0,0,0,75.55637,47.58573,45.20644,0,0,63.47812,261.6279,27.97064,0,27.97064,386.3155,91.97969,0.08762389,49.72709,60.4451,0,337.1843
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,-1,0,0,0,47.58225,0,0,83.08973,0,0,0,0,35.50748,286.8015,35.50748,0,35.50748,420.0009,100,0.08755818,0,66.47178,0,369.8912
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,19.81994,19.81994,0,-1,0,19.81994,521.4623,82.49043,0,0,103.3535,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.08755818,21.80194,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,47.49904,47.49904,0,-1,0,47.49904,208.8904,49.22193,0,0,99.22092,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.08755818,52.24895,79.37674,0,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,30.16561,30.16561,0,-1,0,30.16561,275.6863,51.40918,0,0,83.16245,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.08755818,33.18217,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,20.2136,20.2136,0,-1,0,20.2136,340.7452,47.5994,0,0,68.87688,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.08755818,22.23496,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,12.19389,12.19389,0,-1,0,12.19389,443.8671,41.28901,0,0,54.12468,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.08755818,13.41328,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,-1,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08755818,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,32.92736,32.92736,0,-1,0,32.92736,69.96896,0,0,0,23.03893,34.66038,32.92736,0,0,0,318.7582,0,11.62145,-11.62145,407.7508,97.08332,0.08755818,36.2201,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,23.66271,23.66271,0,-1,0,23.66271,14.37503,0,3.552714E-15,0,3.401522,24.90812,23.66271,0,0,12.91272,307.1368,0,21.50659,-21.50659,385.0808,91.68572,0.08755818,26.02898,2.721218,0,310.5383
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,36.80894,285.6302,0,12.5024,-12.5024,371.9021,88.54795,0.08755818,13.065,0,0,285.6302
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,50.70049,273.1278,0,43.935,-43.935,325.5906,77.52142,0.08755818,45.91207,0,0,273.1278
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,99.51715,229.1928,0,20.355,-20.355,304.1345,72.41283,0.08755818,21.27098,0,0,229.1928
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,122.1338,208.8378,0,21.13616,-21.13616,281.8551,67.10822,0.08755818,22.08729,0,0,208.8378
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.6184,187.7016,0,0,0,281.8551,67.10822,0.08755818,0,0,0,187.7016
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.6184,187.7016,0,0,0,281.8551,67.10822,0.08755818,0,0,0,187.7016
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,145.6184,187.7016,0,6.326857,-6.326857,275.186,65.52034,0.08755818,6.611566,0,0,187.7016
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,152.6483,181.3748,0,9.200324,-9.200324,265.488,63.2113,0.08755818,9.614339,0,0,181.3748
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,162.8709,172.1745,0,2.318577,-2.318577,263.044,62.62939,0.08755818,2.422913,0,0,172.1745
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,165.4471,169.8559,0,21.25917,-21.25917,240.6348,57.2939,0.08755818,22.21584,0,0,169.8559
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,189.0684,148.5967,0,17.9088,-17.9088,221.7573,52.79925,0.08755818,18.7147,0,0,148.5967
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,208.967,130.6879,2.698398,0,2.698398,224.3172,53.40876,0.0875532,0,2.158718,0,133.3863
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,50.01829,50.01829,0,0,0,50.01829,20.72637,0,7.105427E-15,0,10.36698,52.65083,50.01829,0,0,206.2686,133.1165,0,42.28385,-42.28385,179.7461,42.79661,0.0875532,55.02011,8.293582,0,143.4834
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,42.57575,42.57575,0,0,0,42.57575,59.72308,0,0,0,25.42755,44.81658,42.57575,0,0,253.2507,90.8326,0,19.38903,-19.38903,159.3083,37.93047,0.0875532,46.83332,20.34204,0,116.2602
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,36.95282,36.95282,0,-1,0,36.95282,97.0122,0,0,0,35.84875,38.89771,36.95282,0,0,274.7941,71.44357,0,3.048961,-3.048961,156.0944,37.16526,0.0875532,40.64811,28.679,0,107.2923
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,13.08648,13.08648,0,-1,0,13.08648,366.5834,0,0,0,47.97287,13.77524,13.08648,0,0,278.1818,68.39461,34.19762,0,34.19762,188.5371,44.88971,0.08749001,14.39513,38.3783,0,116.3675
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,17.85405,17.85405,0,-1,0,17.85405,314.4233,0,0,0,56.13727,18.79373,17.85405,0,0,243.9842,99.17247,37.34354,0,37.34354,223.9643,53.32473,0.08742112,19.63945,44.90982,0,155.3098
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,28.62938,28.62938,0,-1,0,28.62938,205.2785,0,0,0,58.76997,30.1362,28.62938,0,0,206.6406,132.7817,28.63377,0,28.63377,251.1287,59.79243,0.08736837,31.49232,47.01597,0,191.5516
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,32.99667,32.99667,0,-1,0,32.99667,192.1348,0,0,0,63.39809,34.73334,32.99667,0,0,178.0069,158.552,28.66475,0,28.66475,278.3225,66.26713,0.08731563,36.29634,50.71848,0,221.9501
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,24.22214,24.22214,0,-1,0,24.22214,189.2913,0,0,0,45.8504,25.49699,24.22214,0,0,149.3421,184.3503,20.35341,0,20.35341,297.6314,70.86448,0.08727821,26.64435,36.68032,0,230.2007
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,10.1881,10.1881,0,-1,0,10.1881,180.0642,0,0,0,18.34512,10.72432,10.1881,0,0,128.9887,202.6684,7.620802,0,7.620802,304.8611,72.58584,0.08726421,11.20691,14.67609,0,221.0135
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,23.46026,23.46026,0,-1,0,23.46026,88.07142,0,0,0,20.66178,24.69501,23.46026,0,0,121.3679,209.5271,0,4.033226,-4.033226,300.6097,71.57361,0.08726421,25.80628,16.52943,0,230.1889
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,-1,0,0,0,0,0,0,14.26107,0,0,0,0,125.8493,205.4939,14.26107,0,14.26107,314.139,74.79485,0.08723802,0,11.40886,0,219.755
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,23.45731,23.45731,0,-1,0,23.45731,11.41247,0,3.552714E-15,0,2.677058,24.6919,23.45731,0,0,111.5882,218.3289,0,22.01484,-22.01484,290.9333,69.2697,0.08723802,25.80304,2.141646,0,221.0059
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,136.0491,196.314,0,28.92291,-28.92291,260.4459,62.0108,0.08723802,30.22444,0,0,196.314
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.1857,167.3911,0,0,0,260.4459,62.0108,0.08723802,0,0,0,167.3911
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,168.1857,167.3911,0,7.963666,-7.963666,252.0514,60.01213,0.08723802,8.322031,0,0,167.3911
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,177.0342,159.4274,0,22.11432,-22.11432,228.7409,54.46201,0.08723802,23.10946,0,0,159.4274
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,201.6057,137.3131,0,39.89487,-39.89487,186.688,44.44944,0.08723802,41.69014,0,0,137.3131
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,30.31904,30.31904,0,-1,0,30.31904,0,0,3.552714E-15,0,0,31.91478,30.31904,0,0,245.9333,97.41825,0,31.91478,-31.91478,153.0469,36.43966,0.08723802,33.35095,0,0,97.41825
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,14.50659,14.50659,0,-1,0,14.50659,0,0,1.776357E-15,0,0,15.2701,14.50659,0,0,281.3942,65.50347,0,15.2701,-15.2701,136.9508,32.60727,0.08723802,15.95725,0,0,65.50347
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,10.15203,10.15203,0,-1,0,10.15203,0,0,1.776357E-15,0,0,10.68635,10.15203,0,0,298.3609,50.23338,0,10.68635,-10.68635,125.6864,29.92527,0.08723802,11.16723,0,0,50.23338
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,10.10286,10.10286,0,-1,0,10.10286,0,0,0,0,0,10.63459,10.10286,0,0,310.2346,39.54703,0,10.63459,-10.63459,114.4766,27.25627,0.08723802,11.11314,0,0,39.54703
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.0509,28.91244,0,0,0,114.4766,27.25627,0.08723802,0,0,0,28.91244
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,13.22291,13.22291,0,0,0,13.22291,0,0,1.776357E-15,0,0,13.91886,13.22291,0,0,322.0509,28.91244,0,13.91886,-13.91886,99.80479,23.763,0.08723802,14.54521,0,0,28.91244
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,337.5163,14.99358,1.831921,0,1.831921,101.5427,24.17679,0.08723466,0,1.465537,0,16.82551
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,14.52233,14.52233,0,0,0,14.52233,160.927,0,0,0,23.37036,15.28667,14.52233,0,0,335.6844,16.64231,8.083691,0,8.083691,109.2116,26.0027,0.08721983,15.97457,18.69629,0,40.01267
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,327.6006,23.91763,44.74187,0,44.74187,151.6574,36.10884,0.08713781,0,35.7935,0,68.65951
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,21.34232,21.34232,0,-1,0,21.34232,259.1595,0,0,0,55.31063,22.4656,21.34232,0,0,282.8588,64.18532,32.84504,0,32.84504,182.817,43.52776,0.0870777,23.47655,44.2485,0,119.4959
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,11.24743,11.24743,0,-1,0,11.24743,711.8149,0,0,0,80.06091,11.8394,11.24743,0,0,250.0137,93.74585,68.2215,0,68.2215,247.5376,58.9374,0.0869531,12.37218,64.04873,0,173.8068
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,34.71502,34.71502,0,-1,0,34.71502,280.0049,0,0,0,97.20375,36.54213,34.71502,0,0,181.7922,155.1452,60.66162,0,60.66162,305.0862,72.63943,0.08684262,38.18652,77.763,0,252.349
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,49.87669,49.87669,0,-1,0,49.87669,160.7489,0,0,0,80.17623,52.50178,49.87669,0,0,121.1306,209.7407,27.67445,0,27.67445,331.3405,78.89044,0.08679231,54.86436,64.14098,0,289.9169
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,65.74094,65.74094,0,-1,0,65.74094,145.658,0,0,3.615027,95.7569,69.20098,65.74094,0,0,93.45617,234.6477,26.55593,0,26.55593,356.5337,84.88881,0.08674408,72.31503,76.60552,0,330.4046
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,17.73427,17.73427,0,-1,0,17.73427,407.3129,0,0,0,72.23399,18.66766,17.73427,0,0,66.90025,258.548,53.56633,0,53.56633,407.3512,96.98818,0.08664697,19.5077,57.78719,0,330.782
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,34.66498,34.66498,0,-1,0,34.66498,154.2085,3.632971,0,0,53.45634,36.48945,34.66498,0,0,13.33392,306.7577,13.33392,0,13.33392,420.0009,100,0.08662283,38.13148,42.76507,0,360.2141
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,1.69761,1.69761,0,-1,0,1.69761,1691.413,26.92663,0,0,28.71358,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.08662283,1.867371,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,28.17268,28.17268,0,-1,0,28.17268,59.39442,0,0,0,16.733,29.65546,28.17268,0,0,0,318.7582,0,12.92245,-12.92245,406.3794,96.7568,0.08662283,30.98995,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,30.85643,30.85643,0,-1,0,30.85643,11.00115,0,0,0,3.394563,32.48045,30.85643,0,0,14.35828,305.8358,0,29.08589,-29.08589,375.7202,89.457,0.08662283,33.94207,2.715651,0,309.2303
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,46.67593,276.7499,0,10.79652,-10.79652,364.3396,86.74736,0.08662283,11.28237,0,0,276.7499
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.67207,265.9534,0,0,0,364.3396,86.74736,0.08662283,0,0,0,265.9534
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,58.67207,265.9534,0,4.357284,-4.357284,359.7466,85.65379,0.08662283,4.553362,0,0,265.9534
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,63.5135,261.5961,0,7.806895,-7.806895,351.5175,83.69447,0.08662283,8.158205,0,0,261.5961
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,72.18783,253.7892,0,10.96452,-10.96452,339.9598,80.94266,0.08662283,11.45793,0,0,253.7892
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,84.37063,242.8247,0,26.3826,-26.3826,312.1501,74.32131,0.08662283,27.56982,0,0,242.8247
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,113.6846,216.4421,0,29.35908,-29.35908,281.2029,66.95295,0.08662283,30.68024,0,0,216.4421
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,146.3058,187.083,0,15.75521,-15.75521,264.5955,62.9988,0.08662283,16.4642,0,0,187.083
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,163.8116,171.3278,0,23.61842,-23.61842,239.6995,57.07119,0.08662283,24.68125,0,0,171.3278
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,190.0543,147.7094,0,9.591652,-9.591652,229.589,54.66394,0.08662283,10.02328,0,0,147.7094
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,200.7117,138.1177,0,39.73758,-39.73758,187.7019,44.69084,0.08662283,41.52577,0,0,138.1177
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,26.20496,26.20496,0,0,0,26.20496,7.63322,0,3.552714E-15,0,2.000282,27.58417,26.20496,0,0,244.8646,98.38011,0,25.58389,-25.58389,160.7341,38.26995,0.08662283,28.82546,1.600226,0,100.3804
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,13.10536,13.10536,0,0,0,13.10536,58.10505,0,0,0,7.614879,13.79512,13.10536,0,0,273.2911,72.79623,0,6.180242,-6.180242,154.2196,36.71888,0.08662283,14.4159,6.091903,0,80.4111
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,79.43639,79.43639,20.25,0,7.39125,79.43639,23.15743,0,0,0,18.39542,62.30147,59.18639,0,0,280.1581,66.61598,0,43.90604,-43.90604,107.9385,25.6996,0.08662283,87.38004,14.71634,81,85.01141
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,50.71532,50.71532,0,-1,0,50.71532,73.46315,0,7.105427E-15,27.13357,37.25707,53.38455,50.71532,0,0,328.9425,22.70994,0,16.12748,-16.12748,90.93869,21.65203,0.08662283,55.78686,29.80566,0,59.96701
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,58.58195,49.75406,0,-1,0,49.75406,92.03316,0,8.827893,49.48666,45.79023,52.37269,49.75406,0,0,346.862,6.582461,0,6.582461,-6.582461,84.00017,20,0.08662283,64.44014,36.63218,0,52.37269
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,18.38296,18.38296,0,-1,0,18.38296,201.998,0,0,13.16595,37.13321,19.35049,18.38296,0,0,354.1758,0,17.78272,0,17.78272,100.8703,24.0167,0.08659066,20.22126,29.70657,0,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,49.81888,49.81888,0,-1,0,49.81888,155.1049,0,0,24.91496,77.27151,52.44093,49.81888,0,0,336.3931,16.00445,24.83058,0,24.83058,124.4267,29.62535,0.08654578,54.80077,61.81721,0,93.27596
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,16.74267,16.74267,0,-1,0,16.74267,382.9369,0,0,0,64.11388,17.62387,16.74267,0,0,311.5625,38.35198,46.49001,0,46.49001,168.531,40.12635,0.08646187,18.41694,51.2911,0,102.4659
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,56.84741,56.84741,0,-1,0,56.84741,124.4883,0,0,0,70.76836,59.83938,56.84741,0,0,265.0725,80.19298,10.92898,0,10.92898,178.8991,42.59495,0.08644217,62.53215,56.61469,0,150.9613
