Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,35.10989,35.10989,0,-1,0,35.10989,81.19533,0,0,0,28.50759,36.95778,35.10989,0,0,254.1435,90.02906,0,8.450187,-8.450187,169.9919,40.47417,0.08644217,38.62088,22.80607,0,118.5367
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,30.79054,30.79054,0,-1,0,30.79054,75.02204,0,3.552714E-15,0,23.0997,32.4111,30.79054,0,0,263.5326,81.57888,0,9.311403,-9.311403,160.1768,38.13725,0.08644217,33.8696,18.47976,0,104.6786
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,49.13787,49.13787,0,-1,0,49.13787,29.12268,0,0,0,14.31027,51.72407,49.13787,0,0,273.8786,72.26747,0,37.4138,-37.4138,120.7392,28.74736,0.08644217,54.05165,11.44821,0,86.57774
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,38.8793,36.49715,0,-1,0,36.49715,9.766202,0,2.382148,8.979011,3.564386,38.41805,36.49715,0,0,315.4495,34.85367,0,34.85367,-34.85367,84.00017,20,0.08644217,42.76723,2.851509,0,38.41805
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,80.82143,0,0,-1,0,0,0,0,80.82143,88.90358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08644217,88.90358,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,67.29842,0,0,-1,0,0,0,0,67.29842,74.02826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08644217,74.02826,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,56.87554,0,0,-1,0,0,0,0,56.87554,62.5631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08644217,62.5631,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08644217,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08644217,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08644217,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08644217,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08644217,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08644217,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08644217,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.08668187,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,19.17759,19.17759,81,0,22.761,19.17759,12.24111,0,0,0,2.347549,0,0,61.82241,58.73129,289.7885,57.94854,61.07884,0,61.07884,203.0278,48.33985,0.0869269,21.09534,1.878039,81,60.29609
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,42998.87,0,0,0,19.13242,0,0,72.31579,68.7,228.7097,112.9195,87.83242,0,87.83242,286.3529,68.17913,0.08707248,0.04894468,15.30593,81,132.0519
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,29.34006,29.34006,81,0,22.761,29.34006,121.8738,0,0,0,35.75783,0,0,51.65994,49.07695,140.8773,191.9687,84.83478,0,84.83478,366.8343,87.34132,0.08727329,32.27406,28.60626,81,227.7265
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,1.346253,1.346253,0,-1,0,1.346253,5307.39,13.99128,0,0,71.4509,1.417108,1.346253,0,0,56.04251,268.32,56.04251,0,56.04251,420.0009,100,0.08717206,1.480878,57.16072,0,339.7709
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,40.12513,40.12513,0,-1,0,40.12513,213.6676,43.49742,0,0,85.73441,42.23698,40.12513,0,0,0,318.7582,0,0,0,420.0009,100,0.08717206,44.13765,68.58752,0,404.4926
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,22.48276,22.48276,0,-1,0,22.48276,387.3718,63.42582,0,0,87.09188,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.08717206,24.73104,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,-1,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08717206,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,31.16912,31.16912,0,-1,0,31.16912,254.5764,46.53961,0,0,79.34921,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.08717206,34.28603,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,80.51042,68.7,0,-1,0,68.7,90.46156,0,11.81042,19.86147,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.08717206,88.56146,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,7.384566,7.384566,0,-1,0,7.384566,796.6161,39.75486,0,0,58.82664,7.773228,7.384566,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.08715168,8.123023,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,12.30491,12.30491,0,-1,0,12.30491,232.6161,15.67067,0,0,28.62321,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.08715168,13.5354,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,58.9702,58.9702,0,-1,0,58.9702,36.24334,0,7.105427E-15,0,21.37277,62.07389,58.9702,0,0,0,318.7582,0,40.70112,-40.70112,377.0981,89.78508,0.08715168,64.86722,17.09822,0,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,18.18615,18.18615,0,-1,0,18.18615,18.98578,0,0,0,3.452781,19.14331,18.18615,0,0,45.22346,278.0571,0,15.69053,-15.69053,360.5588,85.84717,0.08715168,20.00476,2.762225,0,281.5099
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.65739,262.3666,0,0,0,360.5588,85.84717,0.08715168,0,0,0,262.3666
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,62.65739,262.3666,0,54.61639,-54.61639,302.9881,72.13988,0.08715168,57.07413,0,0,262.3666
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,123.3423,207.7502,0,49.86415,-49.86415,250.4267,59.62528,0.08715168,52.10804,0,0,207.7502
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,178.7469,157.886,0,17.04448,-17.04448,232.4602,55.34756,0.08715168,17.81148,0,0,157.886
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6852,140.8416,0,0,0,232.4602,55.34756,0.08715168,0,0,0,140.8416
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,197.6852,140.8416,0,37.94525,-37.94525,192.4624,45.82429,0.08715168,39.65279,0,0,140.8416
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,239.8466,102.8963,0,7.411235,-7.411235,184.6503,43.96426,0.08715168,7.74474,0,0,102.8963
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,248.0813,95.48508,0,29.16458,-29.16458,153.9081,36.64471,0.08715168,30.47699,0,0,95.48508
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,280.4864,66.32049,0,21.39941,-21.39941,131.3511,31.27402,0.08715168,22.36239,0,0,66.32049
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,304.2635,44.92108,0,24.36867,-24.36867,105.6643,25.15812,0.08715168,25.46526,0,0,44.92108
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,331.3398,20.55241,58.13953,0,58.13953,160.8203,38.29047,0.08739991,21.78054,0,81,20.55241
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,41.89718,41.89718,81,0,22.761,41.89718,6.262499,0,0,0,2.623811,0,0,39.10282,37.14767,273.2003,72.87799,39.77149,0,39.77149,198.5509,47.27392,0.08756959,46.0869,2.099049,81,75.5018
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,49.2568,49.2568,81,0,22.761,49.2568,31.1081,0,0,0,15.32285,0,0,31.7432,30.15604,233.4288,108.6723,45.47889,0,45.47889,241.6959,57.54653,0.08775594,54.18248,12.25828,81,123.9952
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,36.34309,36.34309,81,0,22.761,36.34309,89.29868,-7.105427E-15,0,0,32.4539,0,0,44.65691,42.42406,187.9499,149.6033,74.87796,0,74.87796,312.7314,74.45971,0.08797237,39.9774,25.96312,81,182.0572
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,18.84565,18.84565,0,-1,0,18.84565,297.4575,0,0,0,56.05779,19.83752,18.84565,0,0,113.0719,216.9935,36.22027,0,36.22027,347.093,82.64101,0.08790679,20.73021,44.84623,0,273.0513
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,4.14108,4.14108,0,-1,0,4.14108,2105.985,5.999853,0,0,87.21054,4.359032,4.14108,0,0,76.85165,249.5917,76.85165,0,76.85165,420.0009,100,0.08776794,4.555189,69.76843,0,336.8023
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,68.92132,68.7,0,-1,0,68.7,130.7433,17.50482,0.2213192,7.113451,89.82061,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.08776794,75.81345,71.85649,0,408.5788
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,7.327413,7.327413,0,-1,0,7.327413,1228.226,82.28412,0,0,89.99718,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.08776794,8.060155,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,19.60639,19.60639,0,-1,0,19.60639,454.9791,68.56667,0,0,89.20498,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.08776794,21.56703,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,47.97027,47.97027,0,-1,0,47.97027,131.9542,12.80378,0,0,63.2988,50.49502,47.97027,0,0,0,318.7582,0,0,0,420.0009,100,0.08776794,52.7673,50.63904,0,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,-1,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08776794,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,-1,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08776794,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,56.60847,56.60847,0,-1,0,56.60847,22.58023,0,0,0,12.78233,59.58787,56.60847,0,0,0,318.7582,0,46.80554,-46.80554,370.6635,88.25303,0.08776794,62.26932,10.22586,0,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,14.8248,14.8248,0,-1,0,14.8248,22.57492,0,0,0,3.346687,15.60505,14.8248,0,0,52.00616,271.9527,0,12.25836,-12.25836,357.742,85.1765,0.08776794,16.30728,2.677349,0,275.2994
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,65.62656,259.6943,0,71.51313,-71.51313,282.3606,67.22857,0.08776794,74.73122,0,0,259.6943
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,145.0856,188.1812,0,51.19428,-51.19428,228.397,54.38014,0.08776794,53.49802,0,0,188.1812
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,201.9681,136.9869,0,28.34587,-28.34587,198.5179,47.26607,0.08776794,29.62143,0,0,136.9869
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,233.4635,108.641,0,26.00838,-26.00838,171.1026,40.73864,0.08776794,27.17876,0,0,108.641
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,262.3617,82.63267,0,40.93619,-40.93619,127.9521,30.46473,0.08776794,42.77832,0,0,82.63267
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,307.8464,41.69648,0,23.7917,-23.7917,102.8735,24.49363,0.08776794,24.86233,0,0,41.69648
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,334.2816,17.90478,0,3.571048,-3.571048,99.10925,23.59739,0.08776794,3.731745,0,0,17.90478
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,13.69344,13.61704,0,-1,0,13.61704,0,0,0.07640015,1.445745,0,14.33373,13.61704,0,0,338.2495,14.33373,0,14.33373,-14.33373,84.00017,20,0.08776794,15.06279,0,0,14.33373
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08776794,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08776794,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08776794,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,16.33261,16.33261,81,0,22.761,16.33261,13.4736,0,0,0,2.200591,0,0,64.66738,61.43402,354.1758,0,63.63461,0,63.63461,144.3693,34.37356,0.08800381,17.96588,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,29.51382,29.51382,81,0,22.761,29.51382,72.54266,0,0,0,21.41011,0,0,51.48618,48.91187,290.5412,57.27114,70.32198,0,70.32198,211.0826,50.25765,0.08822698,32.4652,17.12809,81,78.68125
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,70.16492,70.16492,81,0,22.761,70.16492,63.81335,0,0,0,44.77459,0,0,10.83508,10.29333,220.2192,120.5609,55.06792,0,55.06792,263.3246,62.6962,0.08843467,77.18141,35.81967,81,165.3355
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,165.1513,170.1221,68.40574,0,68.40574,328.2199,78.14745,0.08831099,0,54.72459,0,238.5278
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,27.09729,27.09729,0,-1,0,27.09729,269.2611,0,0,0,72.96247,28.52347,27.09729,0,0,96.74557,231.6872,44.439,0,44.439,370.3785,88.18517,0.08823084,29.80702,58.36998,0,304.6497
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,47.7387,47.7387,0,-1,0,47.7387,209.4218,0,0,0,99.97526,50.25127,47.7387,0,0,52.30656,271.6823,49.72399,0,49.72399,417.5508,99.41666,0.08814132,52.51258,79.98021,0,371.6576
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,-1,0,0,0,90.68984,0,0,93.27242,0,0,0,0,2.582568,316.4339,2.582568,0,2.582568,420.0009,100,0.08813668,0,74.61793,0,409.7063
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,-1,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08813668,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08813668,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,27.42341,27.42341,0,-1,0,27.42341,176.0816,19.42082,0,0,48.28757,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.08813668,30.16575,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,25.95338,25.95338,0,-1,0,25.95338,163.9335,15.22695,0,0,42.54629,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.08813668,28.54872,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,36.43709,36.43709,0,-1,0,36.43709,64.08062,0,0,0,23.34911,38.35483,36.43709,0,0,0,318.7582,0,15.00572,-15.00572,404.1834,96.23396,0.08813668,40.0808,18.67929,0,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,-1,0,0,0,0,0,0,3.623837,0,0,0,0,16.67302,303.7525,3.623837,0,3.623837,407.6213,97.0525,0.08813016,0,2.89907,0,307.3763
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,13.04918,307.0139,0,27.1937,-27.1937,378.9566,90.22758,0.08813016,28.41741,0,0,307.0139
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,43.2644,279.8203,0,57.7569,-57.7569,318.0755,75.73211,0.08813016,60.35596,0,0,279.8203
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,107.4387,222.0634,0,27.24711,-27.24711,289.3545,68.8938,0.08813016,28.47323,0,0,222.0634
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,137.7133,194.8163,0,23.00933,-23.00933,265.1006,63.11905,0.08813016,24.04475,0,0,194.8163
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,163.2792,171.8069,0,26.55026,-26.55026,237.1141,56.45563,0.08813016,27.74502,0,0,171.8069
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,192.7795,145.2567,0,11.73807,-11.73807,224.7411,53.50968,0.08813016,12.26628,0,0,145.2567
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,205.8218,133.5186,0,10.78806,-10.78806,213.3695,50.80216,0.08813016,11.27352,0,0,133.5186
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,217.8085,122.7305,0,35.13723,-35.13723,176.3316,41.98363,0.08813016,36.71841,0,0,122.7305
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,256.8499,87.59329,0,14.28269,-14.28269,161.2763,38.39905,0.08813016,14.92541,0,0,87.59329
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,272.7196,73.31061,0,35.41928,-35.41928,123.9411,29.50973,0.08813016,37.01315,0,0,73.31061
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,312.0743,37.89132,0,8.027176,-8.027176,115.4797,27.49512,0.08813016,8.388399,0,0,37.89132
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,44.77024,44.77024,20.25,0,7.39125,44.77024,5.322018,0,0,0,2.38268,25.81078,24.52024,0,0,320.9934,29.86414,0,23.4281,-23.4281,90.78435,21.61528,0.08813016,49.24727,1.906144,81,32.24682
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,27.04286,27.04286,81,0,22.761,27.04286,63.34731,0,0,0,17.13093,0,0,53.95714,51.25928,347.0247,6.43604,68.39021,0,68.39021,155.665,37.06302,0.08835529,29.74715,13.70474,81,23.56697
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,14.1022,14.1022,81,0,22.761,14.1022,138.3198,0,0,0,19.50613,0,0,66.8978,63.55291,278.6344,67.98723,83.05904,0,83.05904,234.4617,55.82411,0.08855336,15.51242,15.6049,81,87.49335
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,32.1282,32.1282,0,-1,0,32.1282,99.6858,0,0,0,32.02726,33.81916,32.1282,0,0,195.5754,142.7404,0,1.791905,-1.791905,232.5729,55.37439,0.08855336,35.34103,25.62181,0,174.7676
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,1.652583,1.652583,0,-1,0,1.652583,2494.9,0,0,0,41.23029,1.739561,1.652583,0,0,197.5664,140.9485,39.49073,0,39.49073,270.0371,64.29442,0.08848229,1.817841,32.98423,0,182.1787
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,62.93735,62.93735,0,-1,0,62.93735,62.57574,0,0,0.5310819,39.38351,66.24984,62.93735,0,0,158.0757,176.4901,0,26.86633,-26.86633,241.7175,57.55167,0.08848229,69.23108,31.50681,0,215.8736
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,21.60544,21.60544,0,-1,0,21.60544,357.0745,0,0,0,77.14752,22.74257,21.60544,0,0,187.9272,149.6238,54.40496,0,54.40496,293.3306,69.84047,0.08838458,23.76599,61.71802,0,226.7713
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,35.94806,35.94806,0,-1,0,35.94806,150.279,0,0,0,54.02239,37.84007,35.94806,0,0,133.5222,198.5883,16.18232,0,16.18232,308.6825,73.49567,0.08835555,39.54287,43.21791,0,252.6106
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,47.49115,47.49115,0,-1,0,47.49115,114.1276,0,0,0,54.20051,49.99069,47.49115,0,0,117.3399,213.1523,4.209821,0,4.209821,312.6762,74.44658,0.088348,52.24027,43.36041,0,267.3528
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,-1,0,0,0,0,0,0,44.96007,0,0,0,0,113.1301,216.9412,44.96007,0,44.96007,355.3291,84.602,0.08826748,0,35.96805,0,261.9012
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,28.11522,28.11522,0,-1,0,28.11522,106.4191,0,0,0,29.91995,29.59497,28.11522,0,0,68.16998,257.4052,0.324982,0,0.324982,355.6374,84.67541,0.08826689,30.92674,23.93596,0,287.3252
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,-1,0,0,0,0,0,0,10.48218,0,0,0,0,67.845,257.6977,10.48218,0,10.48218,365.5817,87.04308,0.08824814,0,8.385742,0,268.1799
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,48.60833,48.60833,0,-1,0,48.60833,2.371481,0,7.105427E-15,0,1.152737,51.16666,48.60833,0,0,57.36283,267.1317,0,50.01392,-50.01392,312.8624,74.4909,0.08824814,53.46916,0.9221898,0,268.2844
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,112.9338,217.1178,0,18.8375,-18.8375,293.0059,69.76318,0.08824814,19.68519,0,0,217.1178
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,133.8644,198.2803,0,17.21779,-17.21779,274.8568,65.44196,0.08824814,17.99259,0,0,198.2803
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.9953,181.0625,0,0,0,274.8568,65.44196,0.08824814,0,0,0,181.0625
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,152.9953,181.0625,0,56.93104,-56.93104,214.8462,51.15375,0.08824814,59.49294,0,0,181.0625
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.252,124.1314,0,0,0,214.8462,51.15375,0.08824814,0,0,0,124.1314
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,216.252,124.1314,0,34.6567,-34.6567,178.3148,42.45582,0.08824814,36.21625,0,0,124.1314
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,254.7594,89.47473,0,12.56305,-12.56305,165.0722,39.30283,0.08824814,13.12838,0,0,89.47473
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,268.7184,76.91168,0,6.665782,-6.665782,158.0459,37.62989,0.08824814,6.965743,0,0,76.91168
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,276.1248,70.2459,0,25.76888,-25.76888,130.8831,31.16257,0.08824814,26.92848,0,0,70.2459
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,304.7569,44.47702,0,23.47546,-23.47546,106.1377,25.27084,0.08824814,24.53186,0,0,44.47702
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,330.8408,21.00155,0,13.16917,-13.16917,92.25623,21.96572,0.08824814,13.76178,0,0,21.00155
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,17.04231,17.04231,81,0,22.761,17.04231,6.923339,0,0,0,1.179897,0,0,63.95769,60.7598,345.4731,7.832386,61.9397,0,61.9397,151.0174,35.95645,0.08848319,18.74654,0.9439176,81,9.012283
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,25.60903,25.60903,81,0,22.761,25.60903,76.55693,0,0,0,19.60549,0,0,55.39097,52.62142,283.5334,63.57812,72.22691,0,72.22691,219.5379,52.27081,0.08869921,28.16993,15.68439,81,83.1836
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,21.6191,21.6191,81,0,22.761,21.6191,161.7697,0,0,0,34.97314,0,0,59.3809,56.41186,211.3065,128.5823,91.385,0,91.385,306.2333,72.91254,0.08888022,23.78101,27.97852,81,163.5555
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,21.90749,21.90749,0,-1,0,21.90749,236.0269,0,0,0,51.70758,23.06052,21.90749,0,0,119.9215,210.8288,28.64706,0,28.64706,333.4102,79.38324,0.08882888,24.09824,41.36606,0,262.5364
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,16.51638,16.51638,0,-1,0,16.51638,488.5536,0,0,0,80.69138,17.38567,16.51638,0,0,91.27448,236.6112,63.30571,0,63.30571,393.4673,93.68251,0.08871563,18.16802,64.55311,0,317.3026
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,59.51528,59.51528,0,-1,0,59.51528,141.1266,0,0,0,83.99187,62.64766,59.51528,0,0,27.96877,293.5863,21.3442,0,21.3442,413.7162,98.50366,0.08867751,65.46681,67.19349,0,377.5782
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,-1,0,0,0,77.96035,0,0,84.58492,0,0,0,0,6.62457,312.7961,6.62457,0,6.62457,420.0009,100,0.08866569,0,67.66794,0,397.381
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,-1,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08866569,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,22.69546,22.69546,0,-1,0,22.69546,319.4519,48.61111,0,0,72.50107,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.08866569,24.965,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,5.10947,5.10947,0,-1,0,5.10947,1008.629,46.15721,0,0,51.53559,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.08866569,5.620417,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,49.78963,49.78963,0,-1,0,49.78963,84.98286,0,0,0,42.31266,52.41014,49.78963,0,0,0,318.7582,0,10.09749,-10.09749,409.3571,97.4658,0.08866569,54.7686,33.85012,0,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,2.087392,2.087392,0,-1,0,2.087392,1144.885,10.48155,0,0,23.89823,2.197254,2.087392,0,0,11.21943,308.6607,11.21943,0,11.21943,420.0009,100,0.08864567,2.296131,19.11858,0,332.559
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,55.18817,55.18817,0,-1,0,55.18817,6.714205,0,0,0,3.705446,58.09281,55.18817,0,0,0,318.7582,0,54.38736,-54.38736,362.6715,86.35019,0.08864567,60.70698,2.964357,0,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,60.4304,264.3709,0,46.23974,-46.23974,313.9306,74.74522,0.08864567,48.32053,0,0,264.3709
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,111.8079,218.1311,0,1.479528,-1.479528,312.371,74.3739,0.08864567,1.546106,0,0,218.1311
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,113.4518,216.6516,0,24.24404,-24.24404,286.8155,68.28928,0.08864567,25.33503,0,0,216.6516
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,140.3896,192.4075,0,17.64251,-17.64251,268.2187,63.86147,0.08864567,18.43642,0,0,192.4075
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,159.9924,174.765,0,22.73406,-22.73406,244.2549,58.15581,0.08864567,23.7571,0,0,174.765
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,185.2525,152.031,0,11.4511,-11.4511,232.1844,55.28188,0.08864567,11.9664,0,0,152.031
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,197.9759,140.5799,0,36.88353,-36.88353,193.3057,46.02508,0.08864567,38.54329,0,0,140.5799
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,238.9576,103.6963,0,10.74278,-10.74278,181.9818,43.32892,0.08864567,11.22621,0,0,103.6963
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,250.8941,92.95356,0,4.314116,-4.314116,177.4344,42.24619,0.08864567,4.508251,0,0,92.95356
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,255.6875,88.63945,0,27.71884,-27.71884,148.2161,35.28949,0.08864567,28.96618,0,0,88.63945
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.4862,60.92061,0,0,0,148.2161,35.28949,0.08864567,0,0,0,60.92061
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,23.38757,23.38757,0,0,0,23.38757,2.489041,0,3.552714E-15,0,0.5821263,24.6185,23.38757,0,0,286.4862,60.92061,0,24.03637,-24.03637,122.8796,29.25698,0.08864567,25.72633,0.4657011,0,61.50274
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.5204648,0.5204648,0,0,0,0.5204648,4128.152,0,0,0,21.48558,0.5478576,0.5204648,0,0,313.1933,36.88424,20.93772,0,20.93772,142.7428,33.98632,0.08860834,0.5725113,17.18846,0,58.36982
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,31.22415,31.22415,0,0,0,31.22415,112.2323,0,0,0,35.0436,32.86753,31.22415,0,0,292.2556,55.72819,2.176067,0,2.176067,144.8072,34.47784,0.08860446,34.34657,28.03488,0,90.77178
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,290.0795,57.68665,58.74482,0,58.74482,200.5375,47.74692,0.08849989,0,46.99585,0,116.4315
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,0.6684185,0.6684185,0,-1,0,0.6684185,12565.34,0,0,0,83.98906,0.7035984,0.6684185,0,0,231.3347,110.557,83.28546,0,83.28546,279.549,66.55915,0.08835206,0.7352603,67.19125,0,194.546
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,58.68943,58.68943,0,-1,0,58.68943,138.7152,0,0,0,81.41115,61.77835,58.68943,0,0,148.0493,185.5139,19.6328,0,19.6328,298.1743,70.99374,0.08831728,64.55838,65.12892,0,266.925
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,-1,0,0,0,0,0,0,87.54064,0,0,0,0,128.4165,203.1834,87.54064,0,87.54064,381.2227,90.76711,0.08816256,0,70.03252,0,290.7241
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,-1,0,0,0,38.4686,0,0,79.34441,0,0,0,0,40.87581,281.97,40.87581,0,40.87581,420.0009,100,0.08809049,0,63.47553,0,361.3144
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,17.26737,17.26737,0,-1,0,17.26737,456.6741,60.67944,0,0,78.85563,18.17618,17.26737,0,0,0,318.7582,0,0,0,420.0009,100,0.08809049,18.99411,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,50.40608,50.40608,0,-1,0,50.40608,149.9449,22.52232,0,0,75.58135,53.05903,50.40608,0,0,0,318.7582,0,0,0,420.0009,100,0.08809049,55.44669,60.46508,0,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,32.71857,32.71857,0,-1,0,32.71857,154.6081,16.14497,0,0,50.58557,34.4406,32.71857,0,0,0,318.7582,0,0,0,420.0009,100,0.08809049,35.99043,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,18.58916,18.58916,0,-1,0,18.58916,126.1713,3.886639,0,0,23.45417,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.08809049,20.44807,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,-1,0,0,0,3.684105,0,0,3.684105,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08809049,0,2.947284,0,322.4423
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08809049,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.08809049,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.08809049,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.08809049,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.08809049,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.08809049,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.08809049,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.08809049,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.08809049,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.08809049,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.08809049,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,3.133579,3.133579,0,0,0,3.133579,12.27264,0,0,0,0.3845728,3.298504,3.133579,0,0,189.9815,147.7749,0,2.913931,-2.913931,236.697,56.35632,0.08809049,3.446937,0.3076583,0,148.1594
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,38.85018,38.85018,0,0,0,38.85018,62.95807,0,0,0,24.45932,40.89492,38.85018,0,0,193.2192,144.8609,0,16.4356,-16.4356,219.3724,52.23141,0.08809049,42.7352,19.56746,0,169.3203
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,45.64631,45.64631,0,0,0,45.64631,114.4302,0,0,0,52.23315,48.04874,45.64631,0,0,211.481,128.4253,4.184406,0,4.184406,223.342,53.17657,0.08808312,50.21093,41.78652,0,180.6585
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,14.46795,14.46795,0,-1,0,14.46795,516.1621,0,0,0,74.67806,15.22942,14.46795,0,0,207.2966,132.1913,59.44864,0,59.44864,279.74,66.60462,0.08797854,15.91474,59.74245,0,206.8694
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,49.0041,49.0041,0,-1,0,49.0041,199.3898,0,0,0,97.7092,51.58327,49.0041,0,0,147.8479,185.6951,46.12593,0,46.12593,323.4989,77.02338,0.08789757,53.90451,78.16736,0,283.4043
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,48.01551,48.01551,0,-1,0,48.01551,213.787,0,0,0,102.6509,50.54265,48.01551,0,0,101.722,227.2084,52.10829,0,52.10829,372.9331,88.79343,0.08780628,52.81707,82.12075,0,329.8593
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,23.15248,23.15248,0,-1,0,23.15248,485.6695,38.4598,0,0,112.4446,24.37104,23.15248,0,0,49.61373,274.1059,49.61373,0,49.61373,420.0009,100,0.08771953,25.46773,89.95565,0,386.5504
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,10.26291,10.26291,0,-1,0,10.26291,1034.551,95.37202,0,0,106.1751,10.80307,10.26291,0,0,0,318.7582,0,0,0,420.0009,100,0.08771953,11.28921,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,58.89806,58.89806,0,-1,0,58.89806,142.7331,22.06904,0,0,84.06699,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.08771953,64.78786,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,36.25451,36.25451,0,-1,0,36.25451,193.0318,31.82009,0,0,69.98272,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.08771953,39.87996,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,29.34726,29.34726,0,-1,0,29.34726,153.3859,14.12271,0,0,45.01456,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.08771953,32.28198,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,2.954868,2.954868,0,-1,0,2.954868,820.9061,21.1463,0,0,24.25669,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.08771953,3.250355,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,46.2164,46.2164,0,-1,0,46.2164,7.575303,0,0,0,3.501032,48.64884,46.2164,0,0,0,318.7582,0,45.14781,-45.14781,372.4109,88.66908,0.08771953,50.83804,2.800826,0,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.16423,273.6104,0,8.17062,-8.17062,363.7983,86.61846,0.08771953,8.538298,0,0,273.6104
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.2427,265.4398,0,0,0,363.7983,86.61846,0.08771953,0,0,0,265.4398
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.2427,265.4398,0,51.05393,-51.05393,309.9827,73.80526,0.08771953,53.35135,0,0,265.4398
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,115.9693,214.3859,0,7.360912,-7.360912,302.2236,71.95786,0.08771953,7.692153,0,0,214.3859
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.1481,207.025,0,0,0,302.2236,71.95786,0.08771953,0,0,0,207.025
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.1481,207.025,0,22.85011,-22.85011,278.1375,66.22308,0.08771953,23.87836,0,0,207.025
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.5371,184.1749,0,0,0,278.1375,66.22308,0.08771953,0,0,0,184.1749
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,149.5371,184.1749,0,15.21684,-15.21684,262.0975,62.40405,0.08771953,15.9016,0,0,184.1749
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.4447,168.958,0,14.8895,-14.8895,246.4026,58.66718,0.08771953,15.55953,0,0,168.958
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,182.9886,154.0685,0,18.66656,-18.66656,226.7263,53.98235,0.08771953,19.50656,0,0,154.0685
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,203.7292,135.4019,0,29.83374,-29.83374,195.2788,46.49487,0.08771953,31.17626,0,0,135.4019
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,236.8778,105.5682,0.4072147,0,0.4072147,195.6651,46.58685,0.08771882,0,0.3257717,0,105.9754
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,33.19507,33.19507,0,0,0,33.19507,72.89664,0,0,0,24.19809,34.94218,33.19507,0,0,236.4706,105.9347,0,10.74409,-10.74409,184.3399,43.89036,0.08771882,36.51458,19.35847,0,130.1328
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,30.26445,30.26445,0,0,0,30.26445,140.0124,0,0,0,42.37397,31.85731,30.26445,0,0,248.4085,95.19061,10.51666,0,10.51666,194.3168,46.26583,0.08770046,33.29089,33.89918,0,137.5646
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,26.17859,26.17859,0,-1,0,26.17859,274.2474,0,0,0,71.79411,27.55642,26.17859,0,0,237.8918,104.6556,44.23769,0,44.23769,236.2844,56.25808,0.08762328,28.79646,57.43529,0,176.4497
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,14.81871,14.81871,0,-1,0,14.81871,583.3082,0,0,0,86.43877,15.59865,14.81871,0,0,193.6541,144.4695,70.84012,0,70.84012,303.4893,72.2592,0.08749999,16.30058,69.15102,0,230.9083
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,12.25661,12.25661,0,-1,0,12.25661,669.3189,0,0,0,82.03577,12.90169,12.25661,0,0,122.814,208.2256,69.13409,0,69.13409,369.0756,87.87497,0.08738,13.48227,65.62862,0,290.2614
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,17.69934,17.69934,0,-1,0,17.69934,595.002,33.00062,0,0,105.3114,18.63088,17.69934,0,0,53.67991,270.4463,53.67991,0,53.67991,420.0009,100,0.08728706,19.46927,84.24913,0,375.7577
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,16.73492,16.73492,0,-1,0,16.73492,580.9617,79.60775,0,0,97.22346,17.6157,16.73492,0,0,0,318.7582,0,0,0,420.0009,100,0.08728706,18.40841,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,33.9476,33.9476,0,-1,0,33.9476,270.0851,55.95309,0,0,91.68741,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.08728706,37.34236,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,41.69952,41.69952,0,-1,0,41.69952,148.7757,18.14452,0,0,62.03875,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.08728706,45.86947,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,23.9248,23.9248,0,-1,0,23.9248,181.2867,18.18847,0,0,43.37247,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.08728706,26.31728,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,49.03842,49.03842,0,-1,0,49.03842,47.45798,0,0,0,23.27264,51.61939,49.03842,0,0,0,318.7582,0,28.34675,-28.34675,390.1208,92.8857,0.08728706,53.94226,18.61811,0,342.0309
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,1.432568,1.432568,0,-1,0,1.432568,268.1771,0,0,0,3.841818,1.507966,1.432568,0,0,31.49639,290.4115,2.333852,0,2.333852,392.3348,93.41286,0.08728302,1.575824,3.073455,0,294.2533
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,29.16254,292.5119,0,41.26004,-41.26004,348.8429,83.05767,0.08728302,43.11674,0,0,292.5119
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,75.00703,251.2519,0,7.826935,-7.826935,340.5926,81.09332,0.08728302,8.179147,0,0,251.2519
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,83.70362,243.425,0,9.490071,-9.490071,330.5892,78.71156,0.08728302,9.917125,0,0,243.425
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,94.24815,233.9349,0,44.93093,-44.93093,283.2278,67.43507,0.08728302,46.95282,0,0,233.9349
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,144.1714,189.004,0,33.49865,-33.49865,247.9172,59.02778,0.08728302,35.00608,0,0,189.004
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,181.3921,155.5053,0,51.07296,-51.07296,194.0815,46.2098,0.08728302,53.37124,0,0,155.5053
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,238.1399,104.4324,0,53.0845,-53.0845,138.1256,32.88697,0.08728302,55.4733,0,0,104.4324
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.1226,51.34785,0,0,0,138.1256,32.88697,0.08728302,0,0,0,51.34785
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,297.1226,51.34785,0,24.50459,-24.50459,112.2955,26.73696,0.08728302,25.6073,0,0,51.34785
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,39.4227,25.5011,0,-1,0,25.5011,0,0,13.9216,17.86387,0,26.84327,25.5011,0,0,324.3499,26.84327,0,26.84327,-26.84327,84.00017,20,0.08728302,43.36497,0,0,26.84327
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.08749507,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,28.33198,28.33198,81,0,22.761,28.33198,8.665873,0,0,0,2.455214,0,0,52.66802,50.03462,285.4758,61.83,52.48983,0,52.48983,198.9709,47.37394,0.0877099,31.16518,1.964171,81,64.28522
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,17.76325,17.76325,81,0,22.761,17.76325,73.70857,0,0,0,13.09304,0,0,63.23675,60.07491,232.986,109.0708,73.16795,0,73.16795,268.3842,63.90086,0.0879203,19.53958,10.47443,81,122.1639
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,37.39535,37.39535,81,0,22.761,37.39535,58.94525,0,0,0,22.04279,0,0,43.60465,41.42442,159.818,174.922,63.4672,0,63.4672,328.5944,78.23661,0.08814695,41.13489,17.63423,81,196.9648
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,14.17144,14.17144,0,-1,0,14.17144,194.2136,0,0,0,27.52287,14.91731,14.17144,0,0,96.35083,232.0425,12.60556,0,12.60556,340.5531,81.08391,0.08812505,15.58859,22.01829,0,259.5653
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,14.70118,14.70118,0,-1,0,14.70118,241.0363,0,0,0,35.43519,15.47493,14.70118,0,0,83.74527,243.3875,19.96026,0,19.96026,359.4891,85.59247,0.0880904,16.1713,28.34815,0,278.8227
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,21.73722,21.73722,0,-1,0,21.73722,304.6935,0,0,0,66.2319,22.88128,21.73722,0,0,63.785,261.3517,43.35062,0,43.35062,400.6151,95.38435,0.08801524,23.91094,52.98552,0,327.5836
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,-1,0,0,0,60.80395,0,0,81.23833,0,0,0,0,20.43439,300.3673,20.43439,0,20.43439,420.0009,100,0.08797985,0,64.99067,0,381.6056
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,15.07611,15.07611,0,-1,0,15.07611,503.6325,60.05859,0,0,75.92818,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.08797985,16.58372,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,16.97919,16.97919,0,-1,0,16.97919,494.5137,66.09158,0,0,83.96441,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.08797985,18.67711,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,-1,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08797985,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,41.16256,41.16256,0,-1,0,41.16256,80.28325,0,0,0,33.04664,43.32901,41.16256,0,0,0,318.7582,0,10.28237,-10.28237,409.1623,97.4194,0.08797985,45.27882,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,8.091702,8.091702,0,-1,0,8.091702,226.2545,0,0,0,18.30784,8.517582,8.091702,0,0,11.42486,308.4759,9.790259,0,9.790259,418.4501,99.63078,0.0879629,8.900873,14.64627,0,326.7837
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,50.45693,50.45693,0,-1,0,50.45693,5.330404,0,7.105427E-15,0,2.689558,53.11256,50.45693,0,0,1.634597,317.2871,0,50.423,-50.423,365.2996,86.97593,0.0879629,55.50262,2.151646,0,319.9767
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.66015,266.8641,0,0,0,365.2996,86.97593,0.0879629,0,0,0,266.8641
