Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.66015,266.8641,0,0,0,365.2996,86.97593,0.0879629,0,0,0,266.8641
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,57.66015,266.8641,0,29.35612,-29.35612,334.3556,79.60831,0.0879629,30.67715,0,0,266.8641
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,90.27807,237.508,0,10.42627,-10.42627,323.3653,76.99158,0.0879629,10.89545,0,0,237.508
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,101.8628,227.0817,0,8.464769,-8.464769,314.4427,74.86715,0.0879629,8.845683,0,0,227.0817
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,111.2681,218.6169,0,5.418626,-5.418626,308.7309,73.50721,0.0879629,5.662464,0,0,218.6169
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,117.2888,213.1983,0,23.65157,-23.65157,283.8,67.57129,0.0879629,24.71589,0,0,213.1983
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,143.5683,189.5467,0,19.7906,-19.7906,262.9388,62.60436,0.0879629,20.68117,0,0,189.5467
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,165.5579,169.7561,0,31.76066,-31.76066,229.4602,54.63327,0.0879629,33.18989,0,0,169.7561
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,200.8475,137.9955,0,33.68534,-33.68534,193.9527,46.17912,0.0879629,35.20118,0,0,137.9955
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.2757,104.3101,0,0,0,193.9527,46.17912,0.0879629,0,0,0,104.3101
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,32.44965,32.44965,0,0,0,32.44965,1.771367,0,7.105427E-15,0,0.5748024,34.15752,32.44965,0,0,238.2757,104.3101,0,33.58272,-33.58272,158.5534,37.75074,0.0879629,35.69461,0.4598419,0,104.8849
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,1.909339,1.909339,0,0,0,1.909339,68.12106,0,0,0,1.300662,2.009831,1.909339,0,0,275.5898,70.72742,0,0.7091687,-0.7091687,157.8059,37.57275,0.0879629,2.100273,1.04053,0,72.02808
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,32.77493,32.77493,0,0,0,32.77493,14.59079,0,7.105427E-15,0,4.782123,34.49992,32.77493,0,0,276.3777,70.01825,0,29.7178,-29.7178,126.4806,30.11436,0.0879629,36.05242,3.825698,0,74.80037
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,55.97505,42.42955,0,-1,0,42.42955,10.28114,0,13.5455,22.45831,4.362241,44.66269,42.42955,0,0,309.3975,40.30045,0,40.30045,-40.30045,84.00017,20,0.0879629,61.57256,3.489793,0,44.66269
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,55.43152,7.338508,0,-1,0,7.338508,105.2632,0,48.09301,59.50697,7.724746,7.724746,7.338508,0,0,354.1758,0,0,0,0,84.00017,20,0.0879629,60.97467,6.179797,0,7.724746
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,27.28235,19.13366,0,-1,0,19.13366,105.2632,0,8.148691,26.18386,20.1407,20.1407,19.13366,0,0,354.1758,0,0,0,0,84.00017,20,0.0879629,30.01059,16.11256,0,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,28.06957,21.82861,0,-1,0,21.82861,105.2632,0,6.240963,26.51081,22.97748,22.97748,21.82861,0,0,354.1758,0,0,0,0,84.00017,20,0.0879629,30.87653,18.38198,0,22.97748
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,53.97164,15.59316,0,-1,0,15.59316,105.2632,0,38.37848,56.25018,16.41385,16.41385,15.59316,0,0,354.1758,0,0,0,0,84.00017,20,0.0879629,59.36881,13.13108,0,16.41385
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,27.02135,7.258409,0,-1,0,7.258409,105.2632,0,19.76295,28.27181,7.64043,7.64043,7.258409,0,0,354.1758,0,0,0,0,84.00017,20,0.0879629,29.72349,6.112344,0,7.64043
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,23.72716,11.54141,0,-1,0,11.54141,105.2632,0,12.18575,23.79159,12.14885,12.14885,11.54141,0,0,354.1758,0,0,0,0,84.00017,20,0.0879629,26.09987,9.719083,0,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,19.39347,1.997086,0,-1,0,1.997086,105.2632,0,17.39638,20.9334,2.102196,2.102196,1.997086,0,0,354.1758,0,0,0,0,84.00017,20,0.0879629,21.33282,1.681757,0,2.102196
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,-1,0,0,0,0,0,0,0.2848193,0,0,0,0,354.1758,0,0.2848193,0,0.2848193,84.27037,20.06433,0.08796241,0,0.2278555,0,0.2848193
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,21.87403,4.085005,0,-1,0,4.085005,98.98808,0,17.78903,23.04962,4.043668,4.300006,4.085005,0,0,353.891,0.2563374,0,0.2563374,-0.2563374,84.00017,20,0.08796241,24.06144,3.234935,0,4.300006
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,79.23804,0,0,-1,0,0,0,0,79.23804,87.16185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08796241,87.16185,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,26.48365,0,0,-1,0,0,0,0,26.48365,29.13202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08796241,29.13202,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,56.7039,0,0,-1,0,0,0,0,56.7039,62.37429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08796241,62.37429,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08796241,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08796241,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08796241,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08796241,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08796241,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08796241,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08796241,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.08807108,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,9.183542,9.183542,81,0,22.761,9.183542,10.25732,0,0,0,0.9419855,0,0,71.81646,68.22563,327.596,23.92181,69.16762,0,69.16762,174.8341,41.62709,0.08828678,10.1019,0.7535884,81,24.86379
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,30.57697,30.57697,81,0,22.761,30.57697,7.162635,7.105427E-15,0,0,2.190117,0,0,50.42303,47.90187,258.4284,86.17266,50.09199,0,50.09199,222.3556,52.9417,0.08848954,33.63467,1.752094,81,88.36279
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,47.11579,47.11579,81,0,22.761,47.11579,34.90943,0,0,0,16.44785,0,0,33.88421,32.19,208.3364,131.2555,48.63785,0,48.63785,268.4975,63.92785,0.08867794,51.82737,13.15828,81,147.7033
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,19.60749,19.60749,0,-1,0,19.60749,132.8075,0,0,0,26.04022,20.63946,19.60749,0,0,159.6986,175.0295,5.400759,0,5.400759,273.6211,65.14775,0.08866856,21.56824,20.83218,0,201.0697
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,39.10238,39.10238,0,-1,0,39.10238,48.99088,0,0,0,19.1566,41.1604,39.10238,0,0,154.2978,179.8902,0,22.0038,-22.0038,250.427,59.62537,0.08866856,43.01262,15.32528,0,199.0468
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,30.25413,30.25413,0,-1,0,30.25413,78.93912,0,0,0,23.88234,31.84645,30.25413,0,0,178.7465,157.8864,0,7.964109,-7.964109,242.0321,57.62659,0.08866856,33.27954,19.10588,0,181.7688
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,2.114274,2.114274,0,-1,0,2.114274,1016.231,0,0,0,21.4859,2.225551,2.114274,0,0,187.5955,149.9223,19.26035,0,19.26035,260.3041,61.97705,0.0886351,2.325701,17.18872,0,171.4082
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,19.99297,19.99297,0,-1,0,19.99297,188.2519,0,0,0,37.63715,21.04523,19.99297,0,0,168.3351,167.2566,16.59192,0,16.59192,276.0446,65.72477,0.08860631,21.99226,30.10972,0,204.8938
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,4.1193,4.1193,0,-1,0,4.1193,249.8334,0,0,0,10.29139,4.336105,4.1193,0,0,151.7432,182.1893,5.955283,0,5.955283,281.6943,67.06993,0.08859598,4.53123,8.23311,0,192.4807
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,6.970994,6.970994,0,-1,0,6.970994,278.3872,0,0,0,19.40635,7.337888,6.970994,0,0,145.7879,187.5491,12.06846,0,12.06846,293.1434,69.79591,0.08857505,7.668093,15.52508,0,206.9554
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,24.91947,24.91947,0,-1,0,24.91947,108.8573,0,0,0,27.12667,26.23102,24.91947,0,0,133.7195,198.4107,0.8956476,0,0.8956476,293.9931,69.99821,0.08857349,27.41142,21.70134,0,225.5374
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,36.81001,36.81001,0,-1,0,36.81001,31.56805,0,7.105427E-15,0,11.6202,38.74738,36.81001,0,0,132.8238,199.2168,0,27.12717,-27.12717,265.3986,63.19001,0.08857349,40.491,9.296161,0,210.837
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,23.3616,23.3616,0,-1,0,23.3616,15.53425,0,3.552714E-15,0,3.629048,24.59116,23.3616,0,0,162.9651,172.0896,0,20.96211,-20.96211,243.3026,57.92906,0.08857349,25.69776,2.903239,0,175.7187
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,186.2563,151.1275,0,40.24815,-40.24815,200.8773,47.82783,0.08857349,42.05931,0,0,151.1275
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,230.9765,110.8794,0,26.29538,-26.29538,173.1595,41.22837,0.08857349,27.47867,0,0,110.8794
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,260.1936,84.58398,0,35.40997,-35.40997,135.8341,32.3414,0.08857349,37.00342,0,0,84.58398
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,35.93711,35.93711,0,-1,0,35.93711,0,0,7.105427E-15,0,0,37.82853,35.93711,0,0,299.538,49.17402,0,37.82853,-37.82853,95.95936,22.84742,0.08857349,39.53082,0,0,49.17402
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,2.778217,2.778217,0,-1,0,2.778217,0,0,0,0,0,2.924439,2.778217,0,0,341.5697,11.34548,0,2.924439,-2.924439,92.87672,22.11346,0.08857349,3.056039,0,0,11.34548
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,29.9569,7.99999,0,-1,0,7.99999,0,0,21.95691,24.9526,0,8.421042,7.99999,0,0,344.8191,8.421042,0,8.421042,-8.421042,84.00017,20,0.08857349,32.95259,0,0,8.421042
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08857349,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08857349,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08857349,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08857349,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.08879676,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,24.05587,24.05587,81,0,22.761,24.05587,9.737,0,0,0,2.34232,0,0,56.94413,54.09692,290.3098,57.47946,56.43924,0,56.43924,198.1318,47.17414,0.0890237,26.46146,1.873856,81,59.82178
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,33.1486,33.1486,81,0,22.761,33.1486,64.07207,0,0,0,21.23899,0,0,47.8514,45.45883,233.8705,108.2748,66.69782,0,66.69782,261.4069,62.23962,0.08924095,36.46346,16.99119,81,129.5138
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,48.98258,48.98258,81,0,22.761,48.98258,84.20552,0,0,0,41.24604,0,0,32.01742,30.41655,167.1727,168.3028,71.66258,0,71.66258,329.392,78.42651,0.08944899,53.88084,32.99683,81,209.5489
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,8.316226,8.316226,0,-1,0,8.316226,747.3765,0,0,0,62.15352,8.753922,8.316226,0,0,95.51009,232.7991,53.3996,0,53.3996,380.0513,90.48823,0.08935606,9.147848,49.72282,0,294.9527
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,-1,0,0,0,19.33459,0,0,61.44508,0,0,0,0,42.11049,280.8588,42.11049,0,42.11049,420.0009,100,0.08928291,0,49.15606,0,342.3039
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,18.14606,18.14606,0,-1,0,18.14606,367.2375,47.53802,0,0,66.63914,19.10112,18.14606,0,0,0,318.7582,0,0,0,420.0009,100,0.08928291,19.96067,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,48.29212,48.29212,0,-1,0,48.29212,104.9948,0,0,0,50.70423,50.83381,48.29212,0,0,0,318.7582,0,0.1295787,-0.1295787,419.8643,99.96748,0.08928291,53.12133,40.56339,0,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,30.54116,30.54116,0,-1,0,30.54116,150.704,13.73419,0,0,46.02675,32.14859,30.54116,0,0,0.1439763,318.6287,0.1439763,0,0.1439763,420.0009,100,0.08928266,33.59528,36.8214,0,364.6554
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,9.91829,9.91829,0,-1,0,9.91829,263.5087,15.69525,0,0,26.13555,10.4403,9.91829,0,0,0,318.7582,0,0,0,420.0009,100,0.08928266,10.91012,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,40.76968,40.76968,0,-1,0,40.76968,55.65228,0,0,0,22.68926,42.91545,40.76968,0,0,0,318.7582,0,20.22619,-20.22619,398.6806,94.92375,0.08928266,44.84665,18.15141,0,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,70.85854,68.7,0,-1,0,68.7,10.82398,0,2.158544,9.244398,7.436075,72.31579,68.7,0,0,22.47355,298.532,0,64.87971,-64.87971,330.2913,78.64064,0.08928266,77.9444,5.94886,0,305.9681
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,-1,0,0,0,0,0,0,5.043144,0,0,0,0,94.56212,233.6523,5.043144,0,5.043144,335.0757,79.77976,0.08927391,0,4.034515,0,238.6955
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,18.02489,18.02489,0,-1,0,18.02489,17.58426,0,3.552714E-15,0,3.169542,18.97357,18.02489,0,0,89.51897,238.1911,0,15.80402,-15.80402,318.4168,75.81337,0.08927391,19.82738,2.535634,0,241.3607
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,107.079,222.3871,0,51.48898,-51.48898,264.1426,62.89098,0.08927391,53.80598,0,0,222.3871
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,164.289,170.8981,0,64.53094,-64.53094,196.121,46.69539,0.08927391,67.43484,0,0,170.8981
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,235.99,106.3672,0,37.1408,-37.1408,156.9712,37.37402,0.08927391,38.81214,0,0,106.3672
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,277.2576,69.22639,0,19.70012,-19.70012,136.2054,32.4298,0.08927391,20.58663,0,0,69.22639
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,299.1466,49.52627,0,41.89816,-41.89816,92.0409,21.91446,0.08927391,43.78358,0,0,49.52627
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.7001,7.628106,0,0,0,92.0409,21.91446,0.08927391,0,0,0,7.628106
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,27.89251,7.2467,0,-1,0,7.2467,0,0,20.64581,23.43506,0,7.628106,7.2467,0,0,345.7001,7.628106,0,7.628106,-7.628106,84.00017,20,0.08927391,30.68176,0,0,7.628106
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08927391,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08927391,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08927391,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.08946031,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,18.87134,18.87134,81,0,22.761,18.87134,10.87615,0,0,0,2.052475,0,0,62.12866,59.02222,307.7227,41.80778,61.0747,0,61.0747,186.01,44.288,0.08968557,20.75848,1.64198,81,43.86025
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,34.53725,34.53725,81,0,22.761,34.53725,58.06652,0,0,0,20.05457,0,0,46.46275,44.13962,246.648,96.77501,64.19419,0,64.19419,246.9099,58.78796,0.08990487,37.99097,16.04366,81,116.8296
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,34.88557,34.88557,81,0,22.761,34.88557,104.7617,0,0,0,36.54671,0,0,46.11443,43.8087,182.4538,154.5498,80.35542,0,80.35542,323.1418,76.93836,0.09009545,38.37413,29.23737,81,191.0965
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,28.44862,28.44862,0,-1,0,28.44862,151.2924,0,0,0,43.04061,29.94592,28.44862,0,0,102.0984,226.8696,13.09469,0,13.09469,335.5645,79.89615,0.09007264,31.29348,34.43249,0,269.9102
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,50.18007,50.18007,0,-1,0,50.18007,119.391,0,0,0,59.91048,52.82112,50.18007,0,0,89.00372,238.6549,7.089362,0,7.089362,342.29,81.49747,0.09006029,55.19807,47.92839,0,298.5654
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,26.0034,26.0034,0,-1,0,26.0034,378.5021,0,0,0,98.42343,27.372,26.0034,0,0,81.91437,245.0353,71.05143,0,71.05143,409.6953,97.54632,0.08993674,28.60374,78.73875,0,343.4587
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,-1,0,0,0,83.33283,0,0,94.19576,0,0,0,0,10.86294,308.9816,10.86294,0,10.86294,420.0009,100,0.08991788,0,75.35661,0,403.1773
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,-1,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08991788,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,19.5821,19.5821,0,-1,0,19.5821,448.9855,67.30805,0,0,87.92079,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.08991788,21.54031,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,-1,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08991788,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,19.9654,19.9654,0,-1,0,19.9654,170.5408,13.03294,0,0,34.04915,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.08991788,21.96194,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,13.1766,13.1766,0,-1,0,13.1766,174.8028,9.162958,0,0,23.03306,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.08991788,14.49426,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,28.81842,28.81842,0,-1,0,28.81842,13.35903,0,0,0,3.849861,30.33518,28.81842,0,0,0,318.7582,0,26.48532,-26.48532,392.0829,93.35287,0.08991788,31.70026,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.42813,292.2729,0,57.78855,-57.78855,331.1684,78.84946,0.08991788,60.38903,0,0,292.2729
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,93.63763,234.4844,0,18.97821,-18.97821,311.1636,74.08643,0.08991788,19.83223,0,0,234.4844
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,114.7245,215.5061,0,41.95433,-41.95433,266.9398,63.55698,0.08991788,43.84228,0,0,215.5061
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.3405,173.5518,0,7.323892,-7.323892,259.2198,61.71888,0.08991788,7.653467,0,0,173.5518
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,169.4781,166.2279,0,22.99642,-22.99642,234.9794,55.94737,0.08991788,24.03126,0,0,166.2279
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.0297,143.2315,0,25.65077,-25.65077,207.9411,49.5097,0.08991788,26.80506,0,0,143.2315
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,223.5305,117.5807,0,22.96605,-22.96605,183.7328,43.74582,0.08991788,23.99953,0,0,117.5807
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.0484,94.61469,0,24.07203,-24.07203,158.3586,37.70436,0.08991788,25.15528,0,0,94.61469
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,275.7951,70.54265,0,37.20948,-37.20948,119.1364,28.36576,0.08991788,38.88391,0,0,70.54265
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.1389,33.33316,0,0,0,119.1364,28.36576,0.08991788,0,0,0,33.33316
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.1389,33.33316,0,17.89974,-17.89974,100.2684,23.87339,0.08991788,18.70522,0,0,33.33316
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,30.29218,30.29218,20.25,0,7.39125,30.29218,7.185145,0,3.552714E-15,0,2.176537,10.57072,10.04218,0,0,337.0276,15.43343,0,8.39418,-8.39418,91.42019,21.76667,0.08991788,33.3214,1.74123,81,17.60996
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,15.01686,15.01686,81,0,22.761,15.01686,113.753,0,0,0,17.08212,0,0,65.98315,62.68399,346.3544,7.039247,79.76611,0,79.76611,167.093,39.78396,0.0901088,16.51854,13.6657,81,24.12137
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,24.86631,24.86631,81,0,22.761,24.86631,91.26574,0,0,0,22.69442,0,0,56.13369,53.32701,266.5883,78.82874,76.02142,0,76.02142,239.2132,56.95541,0.09030563,27.35294,18.15554,81,101.5232
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,18.80609,18.80609,0,-1,0,18.80609,207.9352,0,0,0,39.10448,19.79589,18.80609,0,0,190.5669,147.248,19.30859,0,19.30859,257.5309,61.31677,0.09027208,20.6867,31.28358,0,186.3525
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,19.18273,19.18273,0,-1,0,19.18273,235.1552,0,0,0,45.10918,20.19234,19.18273,0,0,171.2583,164.6258,24.91683,0,24.91683,281.1691,66.9449,0.09022883,21.101,36.08734,0,209.7349
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,62.39919,62.39919,0,-1,0,62.39919,60.94781,0,0,0,38.03094,65.68336,62.39919,0,0,146.3415,187.0509,0,27.65242,-27.65242,252.0209,60.00486,0.09022883,68.63911,30.42475,0,225.0818
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,49.66358,49.66358,0,-1,0,49.66358,153.4174,0,0,0,76.19256,52.27745,49.66358,0,0,177.0664,159.3985,23.91511,0,23.91511,274.7088,65.40672,0.09018736,54.62993,60.95404,0,235.591
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,10.58984,10.58984,0,-1,0,10.58984,829.9311,0,0,0,87.88839,11.1472,10.58984,0,0,153.1513,180.9221,76.74119,0,76.74119,347.5119,82.74076,0.09005453,11.64883,70.31071,0,268.8105
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,54.78853,54.78853,0,-1,0,54.78853,115.8181,0,0,0,63.45505,57.67213,54.78853,0,0,76.41007,249.9892,5.782916,0,5.782916,352.998,84.04698,0.09004453,60.26738,50.76404,0,313.4442
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,-1,0,0,0,0,0,0,52.44444,0,0,0,0,70.62716,255.1938,52.44444,0,52.44444,402.7512,95.89295,0.089954,0,41.95555,0,307.6382
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,32.70918,32.70918,0,-1,0,32.70918,133.1767,0,0,0,43.561,34.43072,32.70918,0,0,18.18272,302.3938,9.130287,0,9.130287,411.4129,97.95527,0.08993825,35.9801,34.8488,0,345.9548
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,30.08495,30.08495,0,-1,0,30.08495,66.91628,0,3.552714E-15,0,20.13173,31.66836,30.08495,0,0,9.052434,310.611,0,11.53664,-11.53664,399.2523,95.05988,0.08993825,33.09344,16.10538,0,330.7428
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,2.780947,2.780947,0,-1,0,2.780947,145.7012,0,0,0,4.051873,2.927313,2.780947,0,0,21.87092,299.0744,1.12456,0,1.12456,400.3191,95.31388,0.08993632,3.059042,3.241498,0,303.1263
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,20.74636,300.0865,0,34.88041,-34.88041,363.5519,86.55981,0.08993632,36.45003,0,0,300.0865
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,59.50237,265.2061,0,72.31579,-72.31579,287.3244,68.41043,0.08993632,91.57867,0,0,265.2061
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,139.8533,192.8903,0,33.29102,-33.29102,252.2326,60.05526,0.08993632,34.78911,0,0,192.8903
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,176.8433,159.5993,0,63.00468,-63.00468,185.8198,44.24273,0.08993632,65.8399,0,0,159.5993
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,27.58605,27.58605,0,-1,0,27.58605,0,0,3.552714E-15,0,0,29.03795,27.58605,0,0,246.8485,96.5946,0,29.03795,-29.03795,155.2111,36.95496,0.08993632,30.34465,0,0,96.5946
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,17.25671,17.25671,0,-1,0,17.25671,0,0,0,0,0,18.16496,17.25671,0,0,279.1129,67.55666,0,18.16496,-18.16496,136.0636,32.39603,0.08993632,18.98238,0,0,67.55666
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,7.148598,7.148598,0,-1,0,7.148598,0,0,8.881784E-16,0,0,7.52484,7.148598,0,0,299.2961,49.39169,0,7.52484,-7.52484,128.1317,30.50749,0.08993632,7.863458,0,0,49.39169
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.6571,41.86685,0,0,0,128.1317,30.50749,0.08993632,0,0,0,41.86685
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,11.96759,11.96759,0,-1,0,11.96759,0,0,1.776357E-15,0,0,12.59746,11.96759,0,0,307.6571,41.86685,0,12.59746,-12.59746,114.8528,27.34585,0.08993632,13.16435,0,0,41.86685
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,23.63296,23.63296,0,-1,0,23.63296,0,0,3.552714E-15,0,0,24.8768,23.63296,0,0,321.6543,29.26939,0,24.8768,-24.8768,88.63036,21.10242,0.08993632,25.99626,0,0,29.26939
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,349.2952,4.392587,66.67001,0,66.67001,151.8791,36.16162,0.09014845,11.90314,0,81,4.392587
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,29.68682,29.68682,81,0,22.761,29.68682,7.739255,0,0,0,2.297539,0,0,51.31318,48.74752,282.6252,64.3956,51.04506,0,51.04506,200.3047,47.6915,0.09034804,32.6555,1.838031,81,66.69314
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,29.80079,29.80079,81,0,22.761,29.80079,49.91677,0,0,0,14.87559,0,0,51.19921,48.63926,231.5801,110.3362,63.51485,0,63.51485,260.5602,62.03801,0.09056463,32.78086,11.90047,81,125.2117
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,58.99095,58.99095,81,0,22.761,58.99095,52.03554,0,0,0,30.69626,0,0,22.00905,20.9086,168.0652,167.4995,51.60486,0,51.60486,309.5168,73.69434,0.09074993,64.89004,24.557,81,198.1958
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,51.82117,51.82117,0,-1,0,51.82117,104.8719,0,0,0,54.34583,54.5486,51.82117,0,0,116.4604,213.9439,0,0.2027712,-0.2027712,309.3031,73.64345,0.09074993,57.00329,43.47667,0,268.2897
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,27.56933,27.56933,0,-1,0,27.56933,223.9876,0,0,0,61.75189,29.02035,27.56933,0,0,116.6857,213.7411,32.73154,0,32.73154,340.3549,81.03674,0.09069329,30.32626,49.40151,0,275.493
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,60.94191,60.94191,0,-1,0,60.94191,147.1054,0,0,0,89.64883,64.14938,60.94191,0,0,83.95413,243.1995,25.49945,0,25.49945,364.5459,86.79646,0.09064921,67.0361,71.71906,0,332.8483
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,26.75863,26.75863,0,-1,0,26.75863,233.1312,0,0,0,62.38272,28.16698,26.75863,0,0,58.45469,266.149,34.21574,0,34.21574,397.0058,94.52499,0.09059013,29.43449,49.90617,0,328.5317
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,14.77281,14.77281,0,-1,0,14.77281,376.3519,15.8085,0,0,55.59777,15.55033,14.77281,0,0,24.23895,296.9432,24.23895,0,24.23895,420.0009,100,0.09054832,16.2501,44.47822,0,352.541
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,55.46752,55.46752,0,-1,0,55.46752,165.3621,33.33539,0,0,91.72226,58.38686,55.46752,0,0,0,318.7582,0,0,0,420.0009,100,0.09054832,61.01427,73.37781,0,410.4805
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,26.23726,26.23726,0,-1,0,26.23726,272.9904,44.00705,0,0,71.62521,27.61817,26.23726,0,0,0,318.7582,0,0,0,420.0009,100,0.09054832,28.86098,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,17.21404,17.21404,0,-1,0,17.21404,306.9254,34.71421,0,0,52.83425,18.12004,17.21404,0,0,0,318.7582,0,0,0,420.0009,100,0.09054832,18.93544,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,-1,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09054832,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,56.89614,56.89614,0,-1,0,56.89614,5.441899,0,7.105427E-15,0,3.096231,59.89068,56.89614,0,0,0,318.7582,0,56.79445,-56.79445,360.1342,85.74608,0.09054832,62.58576,2.476985,0,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.10494,261.9638,0,54.74345,-54.74345,302.4296,72.0069,0.09054832,57.20691,0,0,261.9638
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,123.931,207.2203,0,44.30465,-44.30465,255.7284,60.88758,0.09054832,46.29836,0,0,207.2203
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.1584,162.9157,0,37.71216,-37.71216,215.9763,51.42282,0.09054832,39.4092,0,0,162.9157
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.0608,125.2035,0,2.777465,-2.777465,213.0486,50.72575,0.09054832,2.902451,0,0,125.2035
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.1469,122.4261,0,0,0,213.0486,50.72575,0.09054832,0,0,0,122.4261
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.1469,122.4261,0,0,0,213.0486,50.72575,0.09054832,0,0,0,122.4261
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.1469,122.4261,0,53.76804,-53.76804,156.3721,37.23137,0.09054832,56.1876,0,0,122.4261
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,277.8891,68.65802,0,35.85703,-35.85703,118.5754,28.23219,0.09054832,37.4706,0,0,68.65802
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,317.7303,32.80099,0,23.40271,-23.40271,93.90682,22.35872,0.09054832,24.45583,0,0,32.80099
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.7333,9.398276,0,0,0,93.90682,22.35872,0.09054832,0,0,0,9.398276
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,38.59285,38.59285,29.66449,0,9.773116,38.59285,0,0,0,0,0,9.398276,8.928363,0,0,343.7333,9.398276,0,9.398276,-9.398276,84.00017,20,0.09054832,42.45214,0,81,9.398276
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,354.1758,0,69.61841,0,69.61841,150.046,35.72517,0.09070676,0,0.7347285,81,0.9184105
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,284.5574,62.65657,76.62138,0,76.62138,222.7354,53.03214,0.09085269,0,6.337102,81,70.57795
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,46.0557,46.0557,81,0,22.761,46.0557,63.15802,0,0,0,29.08787,0,0,34.9443,33.19708,207.936,131.6158,62.28495,0,62.28495,281.8241,67.10085,0.09106924,50.66127,23.2703,81,160.7037
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,25.1342,25.1342,0,-1,0,25.1342,190.485,0,0,0,47.87689,26.45705,25.1342,0,0,145.6511,187.6723,21.41984,0,21.41984,302.1447,71.93908,0.09103227,27.64762,38.30151,0,235.5492
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,11.93384,11.93384,0,-1,0,11.93384,438.9414,0,0,0,52.38258,12.56194,11.93384,0,0,124.2312,206.9501,39.82064,0,39.82064,339.9219,80.93363,0.0909636,13.12723,41.90606,0,259.3327
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,23.7609,23.7609,0,-1,0,23.7609,251.4149,0,0,0,59.73845,25.01148,23.7609,0,0,84.41059,242.7887,34.72697,0,34.72697,372.8668,88.77763,0.0909038,26.137,47.79076,0,302.5271
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,15.60835,15.60835,0,-1,0,15.60835,587.4686,25.5807,0,0,91.69417,16.42984,15.60835,0,0,49.68362,274.043,49.68362,0,49.68362,420.0009,100,0.09081838,17.16919,73.35533,0,365.7371
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,-1,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09081838,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,40.86197,40.86197,0,-1,0,40.86197,150.1033,18.32256,0,0,61.33516,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.09081838,44.94817,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,5.111986,5.111986,0,-1,0,5.111986,1080.266,49.84201,0,0,55.22305,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.09081838,5.623184,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,8.783937,8.783937,0,-1,0,8.783937,406.8726,26.49318,0,0,35.73943,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.09081838,9.66233,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,1.791081,1.791081,0,-1,0,1.791081,1209.05,19.76972,0,0,21.65507,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.09081838,1.970189,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,34.11762,34.11762,0,-1,0,34.11762,12.64277,0,0,0,4.31341,35.91328,34.11762,0,0,0,318.7582,0,31.59987,-31.59987,386.6917,92.06926,0.09081838,37.52938,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.11097,287.1584,0,20.06506,-20.06506,365.5412,87.03345,0.09081838,20.96799,0,0,287.1584
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.40548,267.0933,0,3.598875,-3.598875,361.7477,86.13023,0.09081838,3.760824,0,0,267.0933
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.40423,263.4944,0,13.92492,-13.92492,347.0695,82.63543,0.09081838,14.55155,0,0,263.4944
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,76.87637,249.5695,0,46.52442,-46.52442,298.0285,70.95901,0.09081838,48.61802,0,0,249.5695
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,128.5702,203.0451,0,21.78838,-21.78838,275.0615,65.4907,0.09081838,22.76886,0,0,203.0451
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,152.7795,181.2567,0,33.22706,-33.22706,240.0371,57.15158,0.09081838,34.72227,0,0,181.2567
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,189.6984,148.0296,0,25.91483,-25.91483,212.7205,50.64763,0.09081838,27.081,0,0,148.0296
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,218.4927,122.1148,0,17.92889,-17.92889,193.8217,46.14795,0.09081838,18.73569,0,0,122.1148
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,238.4137,104.1859,0,19.08421,-19.08421,173.7052,41.35831,0.09081838,19.943,0,0,104.1859
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.6184,85.10169,0,0,0,173.7052,41.35831,0.09081838,0,0,0,85.10169
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,259.6184,85.10169,0,40.49644,-40.49644,131.0182,31.19476,0.09081838,42.31878,0,0,85.10169
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,32.82621,32.82621,0,0,0,32.82621,2.839974,0,7.105427E-15,0,0.9322556,34.5539,32.82621,0,0,304.6144,44.60526,0,33.62164,-33.62164,95.57791,22.7566,0.09081838,36.10883,0.7458045,0,45.53751
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.16134,1.16134,0,0,0,1.16134,1775.364,0,0,0,20.61801,1.222463,1.16134,0,0,341.9718,10.98361,19.39554,0,19.39554,113.9781,27.1376,0.09078509,1.277474,16.4944,0,31.60162
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,0,0,0,0,0,0,0,0,37.75298,0,0,0,0,322.5763,28.4396,37.75298,0,37.75298,149.7938,35.66511,0.09072033,0,30.20238,0,66.19257
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,71.24622,68.7,0,-1,0,68.7,90.87827,0,2.546219,9.670841,62.43337,72.31579,68.7,0,0,284.8233,62.41728,0,9.882416,-9.882416,139.3768,33.18488,0.09072033,78.37084,49.9467,0,124.8507
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,-1,0,0,0,0,0,0,88.9586,0,0,0,0,295.8037,52.53486,88.9586,0,88.9586,223.7703,53.27854,0.09056813,0,71.16688,0,141.4935
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,39.42966,39.42966,0,-1,0,39.42966,256.9644,0,0,0,101.3202,41.50491,39.42966,0,0,206.8451,132.5976,59.81527,0,59.81527,280.5161,66.78941,0.09046607,43.37263,81.05614,0,233.9178
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,17.76609,17.76609,0,-1,0,17.76609,542.1553,0,0,0,96.31981,18.70115,17.76609,0,0,147.0299,186.4314,77.61866,0,77.61866,354.1516,84.32164,0.09033398,19.5427,77.05585,0,282.7512
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,-1,0,0,0,10.06601,0,0,79.47721,0,0,0,0,69.41121,256.2881,69.41121,0,69.41121,420.0009,100,0.09021618,0,63.58177,0,335.7654
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09021618,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,4.422871,4.422871,0,-1,0,4.422871,1468.454,60.29217,0,0,64.94782,4.655654,4.422871,0,0,0,318.7582,0,0,0,420.0009,100,0.09021618,4.865159,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,-1,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09021618,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,27.96941,27.96941,0,-1,0,27.96941,79.02555,0,3.552714E-15,0,22.10298,29.44148,27.96941,0,0,0,318.7582,0,7.338502,-7.338502,412.2654,98.15823,0.09021618,30.76635,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,-1,0,0,0,0,0,0,3.237846,0,0,0,0,8.153892,311.4197,3.237846,0,3.237846,415.3371,98.88958,0.09021069,0,2.590277,0,314.6576
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,4.916046,314.3338,0,43.32935,-43.32935,369.6639,88.01505,0.09021069,45.27917,0,0,314.3338
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,53.05977,271.0044,0,1.19136,-1.19136,368.4081,87.71604,0.09021069,1.244971,0,0,271.0044
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.38351,269.8131,0,0,0,368.4081,87.71604,0.09021069,0,0,0,269.8131
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,54.38351,269.8131,0,7.129888,-7.129888,360.8925,85.92663,0.09021069,7.450732,0,0,269.8131
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,62.3056,262.6832,0,15.63085,-15.63085,344.4162,82.00369,0.09021069,16.33424,0,0,262.6832
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.67321,247.0523,0,0,0,344.4162,82.00369,0.09021069,0,0,0,247.0523
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,79.67321,247.0523,0,26.00473,-26.00473,317.0048,75.47718,0.09021069,27.17494,0,0,247.0523
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,108.5674,221.0476,0,3.787027,-3.787027,313.0129,74.52674,0.09021069,3.957443,0,0,221.0476
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,112.7752,217.2606,0,4.257581,-4.257581,308.525,73.4582,0.09021069,4.449172,0,0,217.2606
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.5058,213.003,0,0,0,308.525,73.4582,0.09021069,0,0,0,213.003
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,117.5058,213.003,0,21.17798,-21.17798,286.2015,68.14307,0.09021069,22.13099,0,0,213.003
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,141.0369,191.825,1.066658,0,1.066658,287.2134,68.38401,0.09020889,0,0.853326,0,192.8917
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,8.565481,8.565481,0,0,0,8.565481,93.627,0,0,0,8.019603,9.016296,8.565481,0,0,139.9702,192.785,0,0.9966933,-0.9966933,286.1628,68.13387,0.09020889,9.422029,6.415682,0,200.8046
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,14.64715,14.64715,0,0,0,14.64715,46.89841,0,1.776357E-15,0,6.869281,15.41805,14.64715,0,0,141.0777,191.7883,0,8.548772,-8.548772,277.1516,65.98834,0.09020889,16.11187,5.495425,0,198.6576
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,10.64399,10.64399,0,-1,0,10.64399,112.4456,0,0,0,11.9687,11.2042,10.64399,0,0,150.5763,183.2395,0.7644963,0,0.7644963,277.8769,66.16103,0.09020759,11.70839,9.574959,0,195.2082
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,38.49614,38.49614,0,-1,0,38.49614,30.14763,0,0,0,11.60567,40.52225,38.49614,0,0,149.8118,183.9276,0,28.91658,-28.91658,247.3961,58.90372,0.09020759,42.34576,9.284539,0,195.5333
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,77.21235,68.7,0,-1,0,68.7,17.25712,0,8.512347,16.23358,11.85564,72.31579,68.7,0,0,181.9414,155.011,0,60.46015,-60.46015,183.6655,43.7298,0.09020759,84.93358,9.484514,0,166.8667
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,6.735808,6.735808,0,-1,0,6.735808,487.6003,0,0,0,32.84382,7.090325,6.735808,0,0,249.1193,94.55086,25.7535,0,25.7535,208.0974,49.54691,0.09016397,7.409389,26.27506,0,127.3947
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,38.49773,38.49773,0,-1,0,38.49773,75.54512,0,7.105427E-15,0,29.08316,40.52393,38.49773,0,0,223.3658,117.729,0,11.44077,-11.44077,196.0378,46.67558,0.09016397,42.3475,23.26653,0,146.8122
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,28.31019,28.31019,0,-1,0,28.31019,65.40689,0,0,0,18.51682,29.8002,28.31019,0,0,236.0778,106.2882,0,11.28339,-11.28339,184.1441,43.84374,0.09016397,31.14121,14.81345,0,124.8051
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,34.14499,34.14499,0,-1,0,34.14499,37.64736,0,7.105427E-15,0,12.85469,35.94209,34.14499,0,0,248.6149,95.00485,0,23.0874,-23.0874,159.8078,38.0494,0.09016397,37.55949,10.28375,0,107.8595
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,34.47243,34.47243,0,-1,0,34.47243,2.555395,0,7.105427E-15,0,0.8809068,36.28677,34.47243,0,0,274.2675,71.91745,0,35.40586,-35.40586,122.4868,29.16346,0.09016397,37.91967,0.7047254,0,72.79836
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,10.03592,10.03592,0,-1,0,10.03592,42.66207,0,0,0,4.28153,10.56412,10.03592,0,0,313.6074,36.51159,0,6.282594,-6.282594,115.8643,27.58669,0.09016397,11.03951,3.425224,0,40.79312
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,18.39836,18.39836,0,-1,0,18.39836,11.13078,0,0,0,2.047881,19.36669,18.39836,0,0,320.588,30.22899,0,17.31881,-17.31881,97.6087,23.24012,0.09016397,20.23819,1.638305,0,32.27687
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.8311,12.91018,0,0,0,97.6087,23.24012,0.09016397,0,0,0,12.91018
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,50.97131,12.26467,0,-1,0,12.26467,0,0,38.70663,43.80377,0,12.91018,12.26467,0,0,339.8311,12.91018,0,12.91018,-12.91018,84.00017,20,0.09016397,56.06844,0,0,12.91018
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,23.70608,0,0,-1,0,0,0,0,23.70608,26.07668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09016397,26.07668,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,19.93902,0,0,-1,0,0,0,0,19.93902,21.93292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09016397,21.93292,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,3.15021,0,0,-1,0,0,0,0,3.15021,3.465232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09016397,3.465232,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,28.42205,0,0,-1,0,0,0,0,28.42205,31.26426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09016397,31.26426,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09016397,15.30269,0,0,0
