Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09016397,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09016397,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09016397,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.09030995,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,32.93109,32.93109,81,0,22.761,32.93109,6.885315,0,0,0,2.267409,0,0,48.06891,45.66547,316.3616,34.03281,47.93288,0,47.93288,165.347,39.36826,0.09049346,36.2242,1.813927,81,36.30022
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,53.38886,53.38886,81,0,22.761,53.38886,9.316682,0,0,0,4.97407,0,0,27.61114,26.23059,268.4287,77.1724,31.20465,0,31.20465,194.9503,46.41666,0.09061085,58.72774,3.979256,81,82.14647
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,237.224,105.2566,75.52232,0,75.52232,266.5971,63.47538,0.09075665,0,5.457853,81,112.0789
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,55.96144,55.96144,0,-1,0,55.96144,24.94615,0,0,0,13.96023,58.90678,55.96144,0,0,161.7017,173.2267,0,44.94655,-44.94655,219.2193,52.19497,0.09075665,61.55758,11.16818,0,187.1869
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,31.06991,31.06991,0,-1,0,31.06991,94.56898,0,3.552714E-15,0,29.3825,32.70517,31.06991,0,0,211.6423,128.2801,0,3.322671,-3.322671,215.7169,51.36106,0.09075665,34.1769,23.506,0,157.6626
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,14.79301,14.79301,0,-1,0,14.79301,235.5062,0,0,0,34.83846,15.57159,14.79301,0,0,215.3342,124.9575,19.26687,0,19.26687,233.995,55.71299,0.09072395,16.27231,27.87077,0,159.7959
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,35.32855,35.32855,0,-1,0,35.32855,60.30885,0,7.105427E-15,0,21.30625,37.18795,35.32855,0,0,196.0673,142.2976,0,15.8817,-15.8817,217.2543,51.7271,0.09072395,38.86141,17.045,0,163.6039
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,44.67781,44.67781,0,-1,0,44.67781,26.84184,0,7.105427E-15,0,11.99234,47.02927,44.67781,0,0,213.7137,126.4159,0,35.03693,-35.03693,180.3221,42.93375,0.09072395,49.14559,9.593876,0,138.4083
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,21.89638,21.89638,0,-1,0,21.89638,130.065,0,0,0,28.47953,23.04882,21.89638,0,0,252.6436,91.379,5.430716,0,5.430716,185.4741,44.16042,0.09071474,24.08602,22.78363,0,119.8585
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,69.71661,68.7,0,-1,0,68.7,42.93655,0,1.016616,7.988277,29.49741,72.31579,68.7,0,0,247.2129,96.26665,0,42.81838,-42.81838,140.3396,33.41412,0.09071474,76.68828,23.59793,0,125.7641
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,40.11904,40.11904,0,-1,0,40.11904,81.65982,0,0,0,32.76114,42.23056,40.11904,0,0,294.7888,53.44826,0,9.469432,-9.469432,130.3579,31.03754,0.09071474,44.13094,26.20891,0,86.2094
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,18.22384,18.22384,0,-1,0,18.22384,78.60734,0,3.552714E-15,0,14.32527,19.18299,18.22384,0,0,305.3104,43.97883,0,4.857714,-4.857714,125.2374,29.81838,0.09071474,20.04622,11.46022,0,58.30411
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,-1,0,0,0,0,0,0,3.790802,0,0,0,0,310.7079,39.12112,3.790802,0,3.790802,128.8337,30.67463,0.09070831,0,3.032642,0,42.91192
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,41.60775,40.4062,0,-1,0,40.4062,0,0,1.201553,5.362328,0,42.53284,40.4062,0,0,306.9171,42.53284,0,42.53284,-42.53284,84.00017,20,0.09070831,45.76852,0,0,42.53284
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09070831,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09070831,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09070831,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09070831,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09070831,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09070831,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09070831,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09070831,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09070831,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.09090432,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,16.06629,16.06629,81,0,22.761,16.06629,11.98045,0,0,0,1.924814,0,0,64.93371,61.68702,303.0407,46.02158,63.61184,0,63.61184,192.8587,45.91864,0.09111506,17.67292,1.539851,81,47.9464
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,15.5746,15.5746,81,0,22.761,15.5746,117.4427,0,0,0,18.29123,0,0,65.42539,62.15413,239.4289,103.2722,80.44536,0,80.44536,269.1758,64.08936,0.09129667,17.13206,14.63298,81,121.5635
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,23.48806,23.48806,81,0,22.761,23.48806,203.2048,0,0,0,47.72885,0,0,57.51194,54.63634,158.9835,175.673,102.3652,0,102.3652,366.288,87.21125,0.09144044,25.83686,38.18308,81,223.4019
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,19.80712,19.80712,0,-1,0,19.80712,285.1596,0,0,0,56.4819,20.8496,19.80712,0,0,56.61833,267.8017,35.6323,0,35.6323,400.0917,95.25975,0.0913799,21.78783,45.18552,0,324.2836
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,34.04954,34.04954,0,-1,0,34.04954,236.1829,23.59154,0,0,80.41919,35.84162,34.04954,0,0,20.98603,299.8708,20.98603,0,20.98603,420.0009,100,0.09134427,37.45449,64.33535,0,380.29
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,21.20282,21.20282,0,-1,0,21.20282,365.6236,55.20376,0,0,77.52252,22.31876,21.20282,0,0,0,318.7582,0,0,0,420.0009,100,0.09134427,23.32311,62.01802,0,396.2808
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,-1,0,0,0,63.0918,0,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09134427,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,15.49641,15.49641,0,-1,0,15.49641,392.6035,44.52744,0,0,60.83946,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.09134427,17.04606,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,23.17787,23.17787,0,-1,0,23.17787,306.0516,46.53849,0,0,70.93625,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.09134427,25.49566,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,-1,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09134427,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,17.99094,17.99094,0,-1,0,17.99094,241.04,24.42753,0,0,43.36537,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.09134427,19.79004,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,5.273895,5.273895,0,-1,0,5.273895,391.3845,15.08974,0,0,20.6412,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.09134427,5.801285,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,16.53326,16.53326,0,-1,0,16.53326,26.74451,0,3.552714E-15,0,4.421739,17.40343,16.53326,0,0,0,318.7582,0,12.98169,-12.98169,406.3169,96.74194,0.09134427,18.18658,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,14.4241,305.7765,0,27.20362,-27.20362,377.6418,89.91454,0.09134427,28.42778,0,0,305.7765
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,44.65034,278.5729,0,36.95958,-36.95958,338.683,80.63865,0.09134427,38.62276,0,0,278.5729
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.71654,241.6133,0,0,0,338.683,80.63865,0.09134427,0,0,0,241.6133
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,85.71654,241.6133,0,29.34999,-29.34999,307.7454,73.27256,0.09134427,30.67074,0,0,241.6133
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.3276,212.2634,0,2.526256,-2.526256,305.0825,72.63854,0.09134427,2.639937,0,0,212.2634
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.1346,209.7371,0,3.482809,-3.482809,301.4113,71.76444,0.09134427,3.639535,0,0,209.7371
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.0044,206.2543,0,32.10776,-32.10776,267.5667,63.70623,0.09134427,33.5526,0,0,206.2543
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,160.6797,174.1465,0,14.67791,-14.67791,252.0948,60.02246,0.09134427,15.33841,0,0,174.1465
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,176.9884,159.4686,0,29.52992,-29.52992,220.9676,52.61123,0.09134427,30.85877,0,0,159.4686
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,209.7995,129.9387,0,4.483679,-4.483679,216.2414,51.48594,0.09134427,4.685444,0,0,129.9387
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,214.7813,125.455,0,22.89347,-22.89347,192.1095,45.74027,0.09134427,23.92368,0,0,125.455
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,41.01662,41.01662,0,0,0,41.01662,5.357056,0,0,0,2.197283,43.17539,41.01662,0,0,240.2185,102.5616,0,40.9781,-40.9781,148.9148,35.45584,0.09134427,45.11828,1.757826,0,104.7588
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,38.6291,38.6291,0,0,0,38.6291,33.98186,0,0,0,13.12689,40.66221,38.6291,0,0,285.7498,61.58345,0,27.53532,-27.53532,119.89,28.54519,0.09134427,42.49201,10.50151,0,74.71033
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,36.87156,36.87156,81,0,22.761,36.87156,83.67186,0,0,0,30.85112,0,0,44.12844,41.92202,316.3445,34.04813,72.77314,0,72.77314,188.9287,44.98293,0.09153775,40.55872,24.6809,81,64.89925
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,243.5714,99.54395,66.23837,0,66.23837,251.7679,59.94463,0.09142541,0,52.9907,0,165.7823
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,-1,0,0,0,0,0,0,78.23991,0,0,0,0,177.3331,159.1585,78.23991,0,78.23991,325.9928,77.61719,0.09129307,0,62.59192,0,237.3984
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,45.47715,45.47715,0,-1,0,45.47715,178.1108,0,0,0,80.99972,47.87068,45.47715,0,0,99.09315,229.5744,33.12904,0,33.12904,357.4218,85.10026,0.09123716,50.02486,64.79977,0,310.5741
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,21.58924,21.58924,0,-1,0,21.58924,385.8678,0,0,0,83.30592,22.72552,21.58924,0,0,65.96411,259.3905,60.58041,0,60.58041,414.8934,98.78395,0.09113508,23.74816,66.64474,0,342.6964
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,49.14375,49.14375,0,-1,0,49.14375,98.18439,0,0,0,48.25148,51.73026,49.14375,0,0,5.383703,313.9129,0,3.478773,-3.478773,411.2265,97.91087,0.09113508,54.05812,38.60119,0,362.1644
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,16.13428,16.13428,0,-1,0,16.13428,334.3636,27.71469,0,0,53.94714,16.98345,16.13428,0,0,9.249006,310.4341,9.249006,0,9.249006,420.0009,100,0.09111951,17.7477,43.15771,0,364.3813
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,-1,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09111951,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,49.28508,49.28508,0,-1,0,49.28508,58.61982,0,0,0,28.89082,51.87903,49.28508,0,0,0,318.7582,0,22.98821,-22.98821,395.7691,94.23056,0.09111951,54.21359,23.11266,0,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,36.44857,36.44857,0,-1,0,36.44857,25.96826,0,7.105427E-15,0,9.465058,38.36692,36.44857,0,0,25.54245,295.77,0,28.90186,-28.90186,365.3039,86.97694,0.09111951,40.09343,7.572046,0,305.2351
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,22.65991,22.65991,0,-1,0,22.65991,13.77754,0,3.552714E-15,0,3.121979,23.85254,22.65991,0,0,57.65563,266.8682,0,20.73056,-20.73056,343.452,81.77412,0.09111951,24.9259,2.497583,0,269.9901
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.68958,246.1376,0,0,0,343.452,81.77412,0.09111951,0,0,0,246.1376
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,80.68958,246.1376,0,16.77062,-16.77062,325.7742,77.56513,0.09111951,17.5253,0,0,246.1376
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.32361,229.367,0,0,0,325.7742,77.56513,0.09111951,0,0,0,229.367
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,99.32361,229.367,0,35.2634,-35.2634,288.6033,68.71494,0.09111951,36.85025,0,0,229.367
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.5052,194.1036,0,0,0,288.6033,68.71494,0.09111951,0,0,0,194.1036
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,138.5052,194.1036,0,16.09968,-16.09968,271.6328,64.67434,0.09111951,16.82416,0,0,194.1036
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,156.3937,178.0039,0,17.08871,-17.08871,253.6197,60.38551,0.09111951,17.8577,0,0,178.0039
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,175.3811,160.9152,0,27.1758,-27.1758,224.9739,53.5651,0.09111951,28.39871,0,0,160.9152
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,205.5765,133.7394,0,43.75032,-43.75032,178.857,42.58491,0.09111951,45.71908,0,0,133.7394
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,254.188,89.98907,0,6.551065,-6.551065,171.9516,40.94076,0.09111951,6.845863,0,0,89.98907
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,261.4669,83.438,0,13.8192,-13.8192,157.3848,37.4725,0.09111951,14.44106,0,0,83.438
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,0,0,0,0,0,0,0,0,1.050667,0,0,0,0,276.8216,69.6188,1.050667,0,1.050667,158.3816,37.70982,0.09111775,0,0.8405335,0,70.66947
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,37.94039,37.94039,0,0,0,37.94039,64.1384,0,0,0,24.33436,39.93725,37.94039,0,0,275.7709,70.56441,0,15.60289,-15.60289,141.9347,33.79391,0.09111775,41.73442,19.46749,0,94.89877
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,20.40614,20.40614,0,0,0,20.40614,254.0177,0,0,0,51.83521,21.48015,20.40614,0,0,293.1075,54.96151,30.35506,0,30.35506,170.732,40.6504,0.0910667,22.44675,41.46816,0,106.7967
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,22.30898,22.30898,0,-1,0,22.30898,238.9859,0,0,0,53.31531,23.48314,22.30898,0,0,262.7524,82.28107,29.83217,0,29.83217,199.0333,47.38879,0.09101659,24.53988,42.65225,0,135.5964
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,-1,0,0,0,0,0,0,57.99437,0,0,0,0,232.9202,109.13,57.99437,0,57.99437,254.0516,60.48836,0.09091934,0,46.3955,0,167.1244
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,26.35289,26.35289,0,-1,0,26.35289,318.2676,0,0,0,83.87272,27.73988,26.35289,0,0,174.9259,161.325,56.13284,0,56.13284,307.3039,73.16744,0.0908254,28.98818,67.09818,0,245.1977
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,-1,0,0,0,0,0,0,90.49108,0,0,0,0,118.793,211.8445,90.49108,0,90.49108,393.1513,93.60725,0.09067438,0,72.39287,0,302.3356
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,71.82008,68.7,0,-1,0,68.7,107.0099,0,3.120086,10.3021,73.51582,72.31579,68.7,0,0,28.30194,293.2865,1.200031,0,1.200031,394.2897,93.87832,0.09067237,79.0021,58.81266,0,366.8023
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,51.11987,51.11987,0,-1,0,51.11987,101.6359,0,7.105427E-15,0,51.95614,53.81038,51.11987,0,0,27.10191,294.3665,0,1.854241,-1.854241,392.3352,93.41295,0.09067237,56.23185,41.56491,0,346.3227
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,27.94613,27.94613,0,-1,0,27.94613,178.4945,0,0,0,49.8823,29.41698,27.94613,0,0,29.16217,292.5123,20.46533,0,20.46533,411.7503,98.03558,0.09063829,30.74074,39.90584,0,342.3946
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,-1,0,0,0,28.75044,0,0,37.44729,0,0,0,0,8.696849,310.9311,8.696849,0,8.696849,420.0009,100,0.09062381,0,29.95783,0,348.3784
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,24.68731,24.68731,0,-1,0,24.68731,84.06049,0,0,0,20.75227,25.98664,24.68731,0,0,0,318.7582,0,5.234371,-5.234371,414.4833,98.68631,0.09062381,27.15604,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,34.42437,34.42437,0,-1,0,34.42437,13.23068,0,0,0,4.554577,36.23617,34.42437,0,0,5.815967,313.5239,0,31.68159,-31.68159,381.088,90.73505,0.09062381,37.8668,3.643662,0,318.0784
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,41.01774,281.8423,0,16.68007,-16.68007,363.5056,86.54879,0.09062381,17.43068,0,0,281.8423
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.55116,265.1622,0,0,0,363.5056,86.54879,0.09062381,0,0,0,265.1622
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,59.55116,265.1622,0,12.41936,-12.41936,350.4145,83.43185,0.09062381,12.97823,0,0,265.1622
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,73.35044,252.7428,0,24.93515,-24.93515,324.1306,77.17378,0.09062381,26.05724,0,0,252.7428
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,101.0562,227.8077,0,18.9145,-18.9145,304.1929,72.42674,0.09062381,19.76565,0,0,227.8077
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,122.0723,208.8932,0,11.60997,-11.60997,291.9549,69.51294,0.09062381,12.13242,0,0,208.8932
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,134.9722,197.2832,0,27.92789,-27.92789,262.5163,62.50377,0.09062381,29.18465,0,0,197.2832
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,166.0032,169.3553,0,0.7960365,-0.7960365,261.6772,62.30398,0.09062381,0.8318581,0,0,169.3553
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,166.8877,168.5593,0,2.24336,-2.24336,259.3125,61.74096,0.09062381,2.344311,0,0,168.5593
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,169.3803,166.3159,0,50.56409,-50.56409,206.0133,49.05069,0.09062381,52.83947,0,0,166.3159
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,225.5627,115.7518,0,8.233015,-8.233015,197.3349,46.98442,0.09062381,8.603501,0,0,115.7518
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,28.35703,28.35703,0,0,0,28.35703,7.740972,0,0,0,2.19511,29.8495,28.35703,0,0,234.7105,107.5188,0,27.65439,-27.65439,168.1847,40.04388,0.09062381,31.19273,1.756088,0,109.7139
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,36.66544,36.66544,0,0,0,36.66544,26.58856,0,0,0,9.748811,38.5952,36.66544,0,0,265.4376,79.86442,0,28.84639,-28.84639,137.7779,32.8042,0.09062381,40.33198,7.799048,0,89.61323
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,29.11366,29.11366,0,0,0,29.11366,64.68214,0,0,0,18.83133,30.64595,29.11366,0,0,297.4891,51.01803,0,11.81462,-11.81462,125.3242,29.83903,0.09062381,32.02502,15.06507,0,69.84937
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,32.95826,32.95826,0,-1,0,32.95826,93.09138,0,0,0,30.6813,34.69291,32.95826,0,0,310.6165,39.20341,0,4.011607,-4.011607,121.0956,28.83223,0.09062381,36.25409,24.54504,0,69.88471
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,78.69243,68.7,0,-1,0,68.7,77.75636,0,9.992432,42.97992,53.41861,72.31579,68.7,0,0,315.0738,35.19181,0,18.89717,-18.89717,101.1762,24.08953,0.09062381,86.56168,42.73489,0,88.61042
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,1.267713,1.267713,0,-1,0,1.267713,5562.008,0,0,0,70.51029,1.334435,1.267713,0,0,336.0706,16.29463,69.17586,0,69.17586,166.8022,39.71473,0.09050883,1.394484,56.40823,0,86.80492
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,31.55925,31.55925,0,-1,0,31.55925,226.5735,0,0,0,71.5049,33.22026,31.55925,0,0,266.8948,78.5529,38.28463,0,38.28463,203.1222,48.36233,0.09044532,34.71518,57.20391,0,150.0578
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,2.376966,2.376966,0,-1,0,2.376966,2478.862,0,0,0,58.9217,2.502069,2.376966,0,0,228.6102,113.0091,56.41962,0,56.41962,256.6465,61.1062,0.09035189,2.614662,47.13736,0,171.9308
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,33.06569,33.06569,0,-1,0,33.06569,151.0198,0,0,0,49.93573,34.80598,33.06569,0,0,172.1906,163.7867,15.12975,0,15.12975,270.9999,64.52365,0.09032686,36.37226,39.94859,0,213.7225
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,32.32619,32.32619,0,-1,0,32.32619,186.7629,0,0,0,60.37335,34.02758,32.32619,0,0,157.0608,177.4035,26.34577,0,26.34577,295.9937,70.47454,0.09028332,35.55882,48.29868,0,237.7769
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,50.81377,50.81377,0,-1,0,50.81377,64.69736,0,0,0,32.87517,53.48818,50.81377,0,0,130.715,201.1147,0,20.61301,-20.61301,274.2657,65.30122,0.09028332,55.89515,26.30013,0,233.9899
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,35.03853,35.03853,0,-1,0,35.03853,35.0489,0,7.105427E-15,0,12.28062,36.88266,35.03853,0,0,153.6184,180.5017,0,24.60204,-24.60204,248.3328,59.12674,0.09028332,38.54238,9.824494,0,192.7823
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,7.880089,7.880089,0,-1,0,7.880089,51.85804,0,0,0,4.08646,8.29483,7.880089,0,0,180.954,155.8996,0,4.20837,-4.20837,243.8968,58.07055,0.09028332,8.668097,3.269168,0,159.9861
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,185.6299,151.6913,0,4.361564,-4.361564,239.2993,56.97591,0.09028332,4.557834,0,0,151.6913
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,190.4761,147.3297,0,30.65296,-30.65296,206.9883,49.28282,0.09028332,32.03234,0,0,147.3297
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,224.535,116.6768,0,32.55431,-32.55431,172.673,41.11254,0.09028332,34.01926,0,0,116.6768
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,260.7064,84.12244,0,64.12625,-64.12625,105.078,25.01852,0.09028332,67.01193,0,0,84.12244
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.9578,19.99619,0,0,0,105.078,25.01852,0.09028332,0,0,0,19.99619
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.9578,19.99619,0,0,0,105.078,25.01852,0.09028332,0,0,0,19.99619
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.9578,19.99619,0,0,0,105.078,25.01852,0.09028332,0,0,0,19.99619
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.9578,19.99619,0,0,0,105.078,25.01852,0.09028332,0,0,0,19.99619
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,331.9578,19.99619,0,16.97478,-16.97478,87.18501,20.75829,0.09028332,17.73865,0,0,19.99619
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,350.8187,3.021405,0,0.1846975,-0.1846975,86.99032,20.71194,0.09028332,0.1930089,0,0,3.021405
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,21.82185,21.82185,20.25,0,7.39125,21.82185,0,0,0,0,0,1.654577,1.571848,0,0,351.0239,2.836708,0,1.654577,-1.654577,85.24625,20.29668,0.09028332,24.00403,0,81,2.836708
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,352.8623,1.182131,70.36507,0,70.36507,152.0004,36.1905,0.09043469,0,1.332059,81,2.847204
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,282.4973,64.5107,84.81216,0,84.81216,232.4603,55.34758,0.09056178,0,12.88973,81,80.62286
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,15.16705,15.16705,81,0,22.761,15.16705,113.1633,0,0,0,17.16353,0,0,65.83295,62.54131,197.6851,140.8416,79.70483,0,79.70483,308.075,73.35103,0.0907414,16.68375,13.73082,81,158.0052
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,30.02152,30.02152,0,-1,0,30.02152,171.4673,0,0,0,51.47709,31.6016,30.02152,0,0,117.9803,212.576,19.87549,0,19.87549,326.9305,77.84044,0.09070855,33.02367,41.18167,0,264.0531
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,15.12958,15.12958,0,-1,0,15.12958,477.3646,0,0,0,72.22327,15.92588,15.12958,0,0,98.10477,230.4639,56.29739,0,56.29739,380.3389,90.55669,0.09061565,16.64254,57.77861,0,302.6872
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,76.82948,68.7,0,-1,0,68.7,87.60594,0,8.129478,15.81243,60.18528,72.31579,68.7,0,0,41.80738,281.1316,0,12.13051,-12.13051,367.5522,87.51225,0.09061565,84.51243,48.14822,0,341.3169
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,-1,0,0,0,11.83882,0,0,67.12454,0,0,0,0,55.28572,269.0011,55.28572,0,55.28572,420.0009,100,0.0905246,0,53.69963,0,336.1256
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,13.50832,13.50832,0,-1,0,13.50832,671.214,76.45045,0,0,90.66974,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.0905246,14.85915,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,4.702091,4.702091,0,-1,0,4.702091,1269.232,54.73086,0,0,59.68043,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.0905246,5.1723,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.2374603,0.2374603,0,-1,0,0.2374603,18169.97,42.89653,0,0,43.14648,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.0905246,0.2612064,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,4.230186,4.230186,0,-1,0,4.230186,601.933,21.01006,0,0,25.46289,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.0905246,4.653205,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,-1,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0905246,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,2.573795,2.573795,0,-1,0,2.573795,183.4121,2.011394,0,0,4.720652,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.0905246,2.831174,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.0905246,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.0905246,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.0905246,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.0905246,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.0905246,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.0905246,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.0905246,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.0905246,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.0905246,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.0905246,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.0905246,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,307.9887,41.56839,1.530046,0,1.530046,129.2686,30.77818,0.09052208,0,1.224037,0,43.09843
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,7.368165,7.368165,0,0,0,7.368165,133.289,0,0,0,9.820955,7.755963,7.368165,0,0,306.4587,42.94543,2.064992,0,2.064992,131.2276,31.24462,0.09051868,8.104981,7.856764,0,52.76638
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,304.3937,44.80392,11.45077,0,11.45077,142.0908,33.83107,0.09049985,0,9.160616,0,56.25469
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,26.27637,26.27637,0,-1,0,26.27637,58.37674,0,0,0,15.33929,27.65934,26.27637,0,0,292.9429,55.10961,0,12.32005,-12.32005,129.1043,30.73907,0.09049985,28.90401,12.27143,0,70.4489
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,-1,0,0,0,0,0,0,28.43601,0,0,0,0,306.6318,42.78957,28.43601,0,28.43601,156.0811,37.16209,0.09045312,0,22.74881,0,71.22557
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,-1,0,0,0,0,0,0,37.36467,0,0,0,0,278.1958,68.38197,37.36467,0,37.36467,191.5283,45.60189,0.09039178,0,29.89173,0,105.7466
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,14.10381,14.10381,0,-1,0,14.10381,289.5097,0,0,0,40.8319,14.84611,14.10381,0,0,240.8312,102.0102,25.98578,0,25.98578,216.1806,51.47147,0.09034918,15.51419,32.66552,0,142.8421
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,30.46614,30.46614,0,-1,0,30.46614,63.86506,0,0,0,19.45722,32.06963,30.46614,0,0,214.8454,125.3974,0,12.6124,-12.6124,202.886,48.30609,0.09034918,33.51276,15.56578,0,144.8546
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,228.8592,112.785,42.37939,0,42.37939,243.0906,57.87859,0.09027977,0,33.90351,0,155.1644
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,4.16344,4.16344,0,-1,0,4.16344,383.234,0,0,0,15.95572,4.382569,4.16344,0,0,186.4798,150.9264,11.57315,0,11.57315,254.0698,60.4927,0.09026084,4.579784,12.76458,0,166.8821
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,20.90374,20.90374,0,-1,0,20.90374,23.15314,0,3.552714E-15,0,4.83987,22.00393,20.90374,0,0,174.9066,161.3423,0,17.16406,-17.16406,235.9773,56.18496,0.09026084,22.99411,3.871896,0,166.1821
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,30.46515,30.46515,0,-1,0,30.46515,6.648881,0,0,0,2.025592,32.06858,30.46515,0,0,193.9778,144.1782,0,30.04299,-30.04299,204.3092,48.64496,0.09026084,33.51166,1.620473,0,146.2038
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,-1,0,0,0,0,0,0,1.843059,0,0,0,0,227.3589,114.1352,1.843059,0,1.843059,206.0577,49.06126,0.09025782,0,1.474447,0,115.9783
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,225.5159,115.794,0,15.12109,-15.12109,190.1187,45.26626,0.09025782,15.80154,0,0,115.794
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.3171,100.6729,0,0,0,190.1187,45.26626,0.09025782,0,0,0,100.6729
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,242.3171,100.6729,0,25.3772,-25.3772,163.3688,38.89725,0.09025782,26.51918,0,0,100.6729
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.5139,75.29566,0,0,0,163.3688,38.89725,0.09025782,0,0,0,75.29566
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.5139,75.29566,0,0,0,163.3688,38.89725,0.09025782,0,0,0,75.29566
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,270.5139,75.29566,0,1.58533,-1.58533,161.6977,38.49937,0.09025782,1.65667,0,0,75.29566
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.2755,73.71033,0,0,0,161.6977,38.49937,0.09025782,0,0,0,73.71033
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,272.2755,73.71033,0,24.64146,-24.64146,135.7233,32.31501,0.09025782,25.75033,0,0,73.71033
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.6548,49.06887,0,0,0,135.7233,32.31501,0.09025782,0,0,0,49.06887
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,42.7142,42.7142,0,-1,0,42.7142,0,0,7.105427E-15,0.3701924,0,44.96231,42.7142,0,0,299.6548,49.06887,0,44.96231,-44.96231,88.32886,21.03064,0.09025782,46.98561,0,0,49.06887
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,20.36209,20.36209,20.25,0,7.39125,20.36209,0,0,0,0,0,0.1179876,0.1120882,0,0,349.613,4.106555,0,0.1179876,-0.1179876,88.20449,21.00103,0.09025782,22.3983,0,81,4.106555
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,24.8164,24.8164,81,0,22.761,24.8164,6.090549,0,0,0,1.511455,0,0,56.18359,53.37442,349.7441,3.988567,54.88587,0,54.88587,140.2738,33.39846,0.09046137,27.29804,1.209164,81,5.500023
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,24.2336,24.2336,81,0,22.761,24.2336,25.63756,0,0,0,6.212903,0,0,56.7664,53.92808,294.8582,53.38585,60.14098,0,60.14098,197.3285,46.98289,0.0906718,26.65696,4.970323,81,59.59875
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,56.5414,56.5414,81,0,22.761,56.5414,20.11767,0,0,0,11.37481,0,0,24.4586,23.23567,234.7172,107.5127,34.61048,0,34.61048,230.1629,54.80059,0.09079424,62.19554,9.09985,81,118.8876
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,200.1067,138.6622,14.96756,0,14.96756,244.3624,58.18141,0.09076969,0,11.97405,0,153.6297
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,17.29076,17.29076,0,-1,0,17.29076,368.2012,0,0,0,63.66478,18.2008,17.29076,0,0,185.1392,152.133,45.46399,0,45.46399,287.4933,68.45065,0.09069519,19.01983,50.93183,0,215.7978
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,-1,0,0,0,0,0,0,88.70612,0,0,0,0,139.6752,193.0506,88.70612,0,88.70612,371.6473,88.48729,0.09055019,0,70.9649,0,281.7567
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,25.66448,25.66448,0,-1,0,25.66448,347.0849,11.09325,0,0,89.07755,27.01524,25.66448,0,0,50.96906,272.8861,50.96906,0,50.96906,420.0009,100,0.09046708,28.23093,71.26204,0,361.9636
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,29.00411,29.00411,0,-1,0,29.00411,199.3428,27.28695,0,0,57.8176,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.09046708,31.90453,46.25408,0,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,57.00853,57.00853,0,-1,0,57.00853,104.2498,0,0,0,59.4313,60.00898,57.00853,0,0,0,318.7582,0,0.5776802,-0.5776802,419.3919,99.85502,0.09046708,62.70938,47.54504,0,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,-1,0,0,0,53.0628,0,0,53.70467,0,0,0,0,0.6418669,318.1805,0.6418669,0,0.6418669,420.0009,100,0.09046604,0,42.96373,0,371.8852
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,7.130474,7.130474,0,-1,0,7.130474,391.8508,20.43506,0,0,27.94082,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.09046604,7.843522,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,24.34395,24.34395,0,-1,0,24.34395,32.48224,0,3.552714E-15,0,7.907461,25.62521,24.34395,0,0,0,318.7582,0,17.71775,-17.71775,401.3247,95.55331,0.09046604,26.77835,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,-1,0,0,0,0,0,0,4.810355,0,0,0,0,19.68639,301.0405,4.810355,0,4.810355,405.8882,96.63985,0.0904582,0,3.848284,0,305.8508
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.87604,305.3698,0,0,0,405.8882,96.63985,0.0904582,0,0,0,305.3698
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,14.87604,305.3698,0,33.98237,-33.98237,370.0676,88.11116,0.0904582,35.51158,0,0,305.3698
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.63423,271.3874,0,0,0,370.0676,88.11116,0.0904582,0,0,0,271.3874
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.63423,271.3874,0,0,0,370.0676,88.11116,0.0904582,0,0,0,271.3874
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,52.63423,271.3874,0,50.4341,-50.4341,316.9054,75.45352,0.0904582,52.70364,0,0,271.3874
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.6721,220.9533,0,0,0,316.9054,75.45352,0.0904582,0,0,0,220.9533
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,108.6721,220.9533,0,15.41335,-15.41335,300.6583,71.58517,0.0904582,16.10695,0,0,220.9533
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,125.7981,205.54,0,14.65437,-14.65437,285.2112,67.9073,0.0904582,15.31382,0,0,205.54
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,142.0807,190.8856,0,20.88546,-20.88546,263.196,62.6656,0.0904582,21.8253,0,0,190.8856
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.2868,170.0001,0,0,0,263.196,62.6656,0.0904582,0,0,0,170.0001
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,165.2868,170.0001,0,3.495884,-3.495884,259.511,61.78822,0.0904582,3.653199,0,0,170.0001
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,10.59896,10.59896,0,0,0,10.59896,1.869632,0,0,0,0.1981616,11.1568,10.59896,0,0,169.1711,166.5042,0,10.95864,-10.95864,247.9596,59.03789,0.0904582,11.65886,0.1585293,0,166.7024
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,20.26361,20.26361,0,0,0,20.26361,4.657443,0,7.105427E-15,0,0.9437661,21.33012,20.26361,0,0,181.3474,155.5456,0,20.38635,-20.38635,226.4705,53.92145,0.0904582,22.28997,0.7550129,0,156.4894
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,66.02493,66.02493,20.25,0,7.39125,66.02493,10.67004,0,0,0,7.044888,48.18414,45.77493,0,0,203.9989,135.1593,0,41.13925,-41.13925,183.106,43.59657,0.0904582,72.62743,5.63591,81,142.2041
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,50.27603,50.27603,0,-1,0,50.27603,32.00334,0,0,0,16.09001,52.92213,50.27603,0,0,249.7091,94.02,0,36.83213,-36.83213,144.2815,34.35266,0.0904582,55.30363,12.872,0,110.11
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,-1,0,0,0,0,0,0,5.170473,0,0,0,0,290.6337,57.18787,5.170473,0,5.170473,149.1866,35.52055,0.09044978,0,4.136378,0,62.35835
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,11.18348,11.18348,0,-1,0,11.18348,330.5952,0,0,0,36.97204,11.77208,11.18348,0,0,285.4633,61.8413,25.19996,0,25.19996,173.0934,41.21263,0.09040876,12.30182,29.57763,0,98.81334
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,12.30391,12.30391,0,-1,0,12.30391,462.9187,0,0,0,56.9571,12.95148,12.30391,0,0,260.2633,84.52126,44.00562,0,44.00562,214.8408,51.15247,0.09033723,13.5343,45.56568,0,141.4784
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,2.777941,2.777941,0,-1,0,2.777941,1380.887,0,0,0,38.36022,2.924148,2.777941,0,0,216.2577,124.1263,35.43608,0,35.43608,248.4584,59.15665,0.09027971,3.055735,30.68818,0,162.4865
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,29.21098,29.21098,0,-1,0,29.21098,119.26,0,0,0,34.83701,30.7484,29.21098,0,0,180.8216,156.0188,4.08861,0,4.08861,252.3372,60.08017,0.09027307,32.13208,27.86961,0,190.8558
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,71.1767,68.7,0,-1,0,68.7,35.93242,0,2.476697,9.594366,24.68558,72.31579,68.7,0,0,176.733,159.6985,0,47.63021,-47.63021,202.1306,48.12622,0.09027307,78.29436,19.74846,0,184.3841
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,10.96333,10.96333,0,-1,0,10.96333,90.97983,0,0,0,9.974421,11.54035,10.96333,0,0,229.6555,112.0683,0,1.565929,-1.565929,200.4799,47.73322,0.09027307,12.05967,7.979537,0,122.0427
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,-1,0,0,0,0,0,0,4.311988,0,0,0,0,231.3954,110.5024,4.311988,0,4.311988,204.5706,48.7072,0.09026608,0,3.44959,0,114.8144
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,57.60784,57.60784,0,-1,0,57.60784,8.424724,0,7.105427E-15,0,4.853301,60.63983,57.60784,0,0,227.0834,114.3832,0,55.78653,-55.78653,145.7665,34.70623,0.09026608,63.36862,3.882641,0,119.2365
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,289.0684,58.59665,0,12.25869,-12.25869,132.8447,31.62962,0.09026608,12.81033,0,0,58.59665
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,29.34284,29.34284,0,-1,0,29.34284,0,0,3.552714E-15,0,0,30.88721,29.34284,0,0,302.6892,46.33796,0,30.88721,-30.88721,100.2867,23.87774,0.09026608,32.27713,0,0,46.33796
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,77.7262,14.67822,0,-1,0,14.67822,0,0,63.04799,70.8206,0,15.45076,14.67822,0,0,337.0083,15.45076,0,15.45076,-15.45076,84.00017,20,0.09026608,85.49883,0,0,15.45076
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09026608,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09026608,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09026608,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09026608,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09026608,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09026608,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09026608,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.09046621,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,24.09885,24.09885,81,0,22.761,24.09885,4.531164,0,0,0,1.091959,0,0,56.90115,54.05609,288.5314,59.07997,55.14805,0,55.14805,198.5939,47.28418,0.09066876,26.50874,0.8735669,81,60.17192
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,59.00252,59.00252,81,0,22.761,59.00252,22.86288,0,0,0,13.48968,0,0,21.99748,20.89761,233.3833,108.7132,34.38728,0,34.38728,231.2166,55.05146,0.09078823,64.90277,10.79174,81,122.2029
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,16.0978,16.0978,81,0,22.761,16.0978,272.8676,0,0,0,43.92567,0,0,64.9022,61.65709,198.9961,139.6618,105.5828,0,105.5828,331.3812,78.90012,0.09092221,17.70758,35.14054,81,183.5874
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,22.14662,22.14662,0,-1,0,22.14662,205.5198,0,0,0,45.51569,23.31223,22.14662,0,0,93.41331,234.6862,22.20346,0,22.20346,352.4453,83.91537,0.09088612,24.36128,36.41255,0,280.2019
